Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01988581,34.99415,34.85834,0.3712134,0.01889152,0,-1,0,0.01889152,105.2632,0,0.3523219,0.4045565,0.01988581,0.01988581,0.01889152,0,0,11.80586,0,0,0,0,2.800006,20,0.1321769,0.4083348,0.01590865,0,0.01988581
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07454941,34.30742,33.80042,0.3748624,0.07082195,0,-1,0,0.07082195,105.2632,0,0.3040404,0.3981842,0.07454941,0.07454941,0.07082195,0,0,11.80586,0,0,0,0,2.800006,20,0.1321769,0.4123486,0.05963953,0,0.07454941
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2454081,34.5293,32.85806,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.89101,0,0,0,0.2454081,0,0,3.505263,3.33,11.80586,0,3.575408,0,3.575408,6.191936,44.22802,0.1322848,0.5756944,0.1963265,5,0.2454081
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.274795,41.11782,32.07572,0,0,3.505263,0,1.121937,0,0,0,0,0,1.274795,0,0,3.505263,3.33,8.230453,3.217867,4.604795,0,4.604795,10.56043,75.43147,0.1323066,0,1.019836,5,4.492662
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.68533,51.68895,31.30228,2.313181,2.313181,3.206492,0,1.040372,2.313181,116.0882,0,0,0,2.68533,0,0,0.8933107,0.8486451,3.625657,7.362183,3.533975,0,3.533975,13.91305,99.37874,0.1323432,2.5445,2.148264,5,10.04751
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.953158,56.59336,33.42702,1.347831,1.347831,0,0,0,1.347831,219.1045,1.442706,0,0,2.953158,1.418769,1.347831,0,0,0.09168188,10.54276,0.09168188,0,0.09168188,14.00003,100,0.1323397,1.482614,2.362526,0,13.49592
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.720052,60.35097,38.45886,0.5894645,0.5894645,0,-1,0,0.5894645,461.4446,2.099563,0,0,2.720052,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1323397,0.648411,2.176042,0,13.34533
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.966037,68.97589,43.60627,0,0,0,0,0,0,0,2.966037,0,0,2.966037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323397,0,2.372829,0,13.59131
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.321811,77.88833,47.53572,2.072778,2.072778,0,0,0,2.072778,160.2589,1.139939,0,0,3.321811,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1323397,2.280056,2.657449,0,13.94709
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.15448,79.54482,50.3539,0.8672066,0.8672066,0,0,0,0.8672066,363.7518,2.241631,0,0,3.15448,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1323397,0.9539273,2.523584,0,13.77975
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.99341,80.96413,52.95872,1.061007,1.061007,0,0,0,1.061007,282.1291,1.87656,0,0,2.99341,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1323397,1.167108,2.394728,0,13.61868
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.44374,76.38699,54.31003,0.1335267,0.1335267,0,-1,0,0.1335267,1830.151,2.303186,0,0,2.44374,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1323397,0.1468794,1.954992,0,13.06901
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.107402,73.14161,54.55895,2.284396,2.284396,0,0,0,2.284396,92.25203,0,0,0,2.107402,2.404628,2.284396,0,0,0,10.62527,0,0.2972258,-0.2972258,13.68672,97.76212,0.1323397,2.512836,1.685922,0,12.73268
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9459416,62.5375,54.80788,0,0,0,0,0,0,0,0.6156907,0,0,0.9459416,0,0,0,0,0.3302509,10.32805,0.3302509,0,0.3302509,14.00003,100,0.132327,0,0.7567533,0,11.27399
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1050068,54.32116,53.50991,1.00725,1.00725,0,0,0,1.00725,10.42509,0,0,0,0.1050068,1.060263,1.00725,0,0,0,10.62527,0,0.9552564,-0.9552564,12.9931,92.80767,0.132327,1.107975,0.08400541,0,10.73028
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.058247,50.82026,50.38057,0.4451059,0.4451059,0,0,0,0.4451059,13.0861,0,5.551115E-17,0,0.058247,0.4685325,0.4451059,0,0,1.061396,9.670018,0,0.4102855,-0.4102855,12.56062,89.71854,0.132327,0.4896165,0.0465976,0,9.728265
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01179629,47.59624,47.50905,1.203954,1.203954,0,-1,0,1.203954,0.979795,0,2.220446E-16,0,0.01179629,1.267321,1.203954,0,0,1.517269,9.259732,0,1.255524,-1.255524,11.23718,80.26543,0.132327,1.32435,0.009437028,0,9.271528
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,45.15316,45.15316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912296,8.004208,0,0,0,11.23718,80.26543,0.132327,0,0,0,8.004208
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912296,8.004208,0,0,0,11.23718,80.26543,0.132327,0,0,0,8.004208
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,40.98367,40.98367,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.912296,8.004208,0,0.3532991,-0.3532991,10.86477,77.60535,0.132327,0.3691976,0,0,8.004208
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,39.35677,39.35677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30485,7.650909,0,0,0,10.86477,77.60535,0.132327,0,0,0,7.650909
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,38.07658,38.07658,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.30485,7.650909,0,0.1053286,-0.1053286,10.75375,76.81232,0.132327,0.1100684,0,0,7.650909
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,36.77862,36.77862,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.421882,7.54558,0,0.5512775,-0.5512775,10.17265,72.66163,0.132327,0.576085,0,0,7.54558
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,35.63179,35.63179,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.034413,6.994303,0,0.5268865,-0.5268865,9.617261,68.69459,0.132327,0.5505964,0,0,6.994303
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02219869,34.8053,34.65387,0.3403659,0.3403659,0,-1,0,0.3403659,6.522008,0,0,0,0.02219869,0.3582799,0.3403659,0,0,4.619842,6.467416,0,0.3360812,-0.3360812,9.263,66.16415,0.132327,0.3744025,0.01775895,0,6.489615
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07514317,34.08852,33.57816,0.3489996,0.3489996,0,-1,0,0.3489996,21.53102,0,5.551115E-17,0,0.07514317,0.367368,0.3489996,0,0,4.993266,6.131335,0,0.2922249,-0.2922249,8.954968,63.96393,0.132327,0.3838996,0.06011453,0,6.206478
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.260427,34.39903,32.62691,0,0,0,0,0,0,0,0,0,0,0.260427,0,0,0,0,5.31796,5.83911,0.260427,0,0.260427,9.202031,65.72866,0.1323169,0,0.2083416,0,6.099537
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.21475,40.43279,31.85347,0.1636834,0.1636834,0,0,0,0.1636834,742.1338,0,0,0,1.21475,0.1722983,0.1636834,0,0,5.057533,6.073494,1.042452,0,1.042452,10.19099,72.79263,0.1322769,0.1800518,0.9718,0,7.288245
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.676722,51.38771,31.10669,2.569594,2.569594,0,0,0,2.569594,104.169,0,0,0,2.676722,2.704836,2.569594,0,0,4.015081,7.011701,0,0.02811443,-0.02811443,10.16135,72.58094,0.1322769,2.826554,2.141377,0,9.688422
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.968653,56.5055,33.23144,0.7557993,0.7557993,0,0,0,0.7557993,392.7832,0,0,0,2.968653,0.7955782,0.7557993,0,0,4.046319,6.983587,2.173075,0,2.173075,12.22291,87.30634,0.1321934,0.8313792,2.374922,0,9.95224
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.192791,64.71954,38.22772,1.533627,1.533627,0,-1,0,1.533627,208.1856,0,0,0,3.192791,1.614345,1.533627,0,0,1.873245,8.939354,1.578446,0,1.578446,13.72036,98.00236,0.1321329,1.68699,2.554233,0,12.13214
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.343597,72.79089,43.38401,0.5441373,0.5441373,0,0,0,0.5441373,614.4767,2.476022,0,0,3.343597,0.5727761,0.5441373,0,0,0.2947987,10.35996,0.2947987,0,0.2947987,14.00003,100,0.1321216,0.598551,2.674878,0,13.70355
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.325038,77.66086,47.33125,0.7449304,0.7449304,0,0,0,0.7449304,446.3555,2.5409,0,0,3.325038,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1321216,0.8194235,2.66003,0,13.95031
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.741186,86.81321,50.15832,2.563764,2.563764,0,0,0,2.563764,145.9255,1.042487,0,0,3.741186,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1321216,2.820141,2.992949,0,14.36646
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.700518,77.32446,52.75425,0,0,0,0,0,0,0,2.700518,0,0,2.700518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321216,0,2.160415,0,13.32579
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.532361,77.17268,54.15889,1.472788,1.472788,0,-1,0,1.472788,171.9434,0.9820583,0,0,2.532361,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1321216,1.620067,2.025889,0,13.15764
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.087447,72.76312,54.40782,0.1931561,0.1931561,0,0,0,0.1931561,1080.705,1.884125,0,0,2.087447,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1321216,0.2124717,1.669958,0,12.71272
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.083803,63.57753,54.65674,0.4858775,0.4858775,0,0,0,0.4858775,223.0611,0.5723535,0,0,1.083803,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1321216,0.5344652,0.8670428,0,11.70908
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1335347,54.3372,53.30544,0.2605027,0.2605027,0,0,0,0.2605027,51.26038,0,0,0,0.1335347,0.2742134,0.2605027,0,0,0,10.62527,0,0.1406787,-0.1406787,13.85174,98.9408,0.1321216,0.286553,0.1068277,0,10.75881
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2056442,51.79173,50.22944,1.842208,1.842208,0,0,0,1.842208,11.16292,0,0,0,0.2056442,1.939166,1.842208,0,0,0.1563097,10.4846,0,1.733522,-1.733522,12.02445,85.88874,0.1321216,2.026428,0.1645154,0,10.69024
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04473015,47.66202,47.33125,2.482979,2.482979,0,-1,0,2.482979,1.801471,0,0,0,0.04473015,2.613662,2.482979,0,0,2.082445,8.751074,0,2.568932,-2.568932,9.316556,66.54669,0.1321216,2.731277,0.03578412,0,8.795804
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,44.98424,44.98424,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.936813,6.182142,0,0.2135699,-0.2135699,9.091434,64.93868,0.1321216,0.2231805,0,0,6.182142
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,42.87727,42.87727,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.174113,5.968572,0,0.277131,-0.277131,8.799312,62.8521,0.1321216,0.2896019,0,0,5.968572
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,40.80586,40.80586,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.482037,5.691442,0,0.4295012,-0.4295012,8.346578,59.61829,0.1321216,0.4488288,0,0,5.691442
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.95926,5.26194,0,0,0,8.346578,59.61829,0.1321216,0,0,0,5.26194
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,37.90767,37.90767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.95926,5.26194,0,0,0,8.346578,59.61829,0.1321216,0,0,0,5.26194
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,36.6097,36.6097,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.95926,5.26194,0,0.2890246,-0.2890246,8.041919,57.44216,0.1321216,0.3020307,0,0,5.26194
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,35.48066,35.48066,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.280398,4.972916,0,0.07326019,-0.07326019,7.964696,56.89057,0.1321216,0.0765569,0,0,4.972916
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05367113,34.84227,34.47607,0.1800282,0.1800282,0,-1,0,0.1800282,29.81262,0,0,0,0.05367113,0.1895034,0.1800282,0,0,6.361799,4.899655,0,0.1358323,-0.1358323,7.821516,55.86786,0.1321216,0.1980311,0.04293691,0,4.953327
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1608198,34.49532,33.40036,0.2308711,0.2308711,0,-1,0,0.2308711,69.65783,0,2.775558E-17,0,0.1608198,0.2430222,0.2308711,0,0,6.512723,4.763823,0,0.08220239,-0.08220239,7.734867,55.24894,0.1321216,0.2539582,0.1286558,0,4.924643
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1975944,33.81558,32.47578,0,0,0,0,0,0,0,0,0,0,0.1975944,0,0,0,0,6.60406,4.681621,0.1975944,0,0.1975944,7.922322,56.5879,0.132114,0,0.1580755,0,4.879215
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6750138,36.32322,31.67566,0.1174574,0.1174574,0,0,0,0.1174574,574.6883,0,0,0,0.6750138,0.1236393,0.1174574,0,0,6.406465,4.859456,0.5513744,0,0.5513744,8.445401,60.32417,0.1320929,0.1292031,0.540011,0,5.53447
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.367969,40.60047,30.92889,0,0,0,0,0,0,0,0,0,0,1.367969,0,0,0,0,5.855091,5.355693,1.367969,0,1.367969,9.74317,69.59393,0.1320405,0,1.094375,0,6.723661
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6117758,37.29094,33.05364,0.2855293,0.2855293,0,0,0,0.2855293,214.2602,0,0,0,0.6117758,0.3005572,0.2855293,0,0,4.487122,6.586864,0.3112186,0,0.3112186,10.03842,71.70284,0.1320285,0.3140822,0.4894206,0,7.19864
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.281226,47.49642,38.03213,1.340464,1.340464,0,-1,0,1.340464,95.58085,0,0,0,1.281226,1.411014,1.340464,0,0,4.175903,6.866961,0,0.1297878,-0.1297878,9.901609,70.72564,0.1320285,1.47451,1.024981,0,8.148188
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.153387,51.95106,43.17954,1.885516,1.885516,0,0,0,1.885516,61.17088,0,0,0,1.153387,1.984754,1.885516,0,0,4.320112,6.737173,0,0.831367,-0.831367,9.025272,64.4661,0.1320285,2.074068,0.9227093,0,7.89056
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1635667,48.32373,47.10899,2.454403,2.454403,0,0,0,2.454403,6.664218,0,4.440892E-16,0,0.1635667,2.583582,2.454403,0,0,5.243853,5.905807,0,2.420015,-2.420015,6.474352,46.24528,0.1320285,2.699843,0.1308534,0,6.069373
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.567133,62.78125,49.95385,2.94982,2.94982,0,0,0,2.94982,53.12641,0,0,0,1.567133,3.105074,2.94982,0,0,7.932759,3.485791,0,1.53794,-1.53794,4.853221,34.66579,0.1320285,3.244802,1.253707,0,5.052925
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7077235,58.17021,52.55866,1.496041,1.496041,0,0,0,1.496041,47.30642,0,2.220446E-16,0,0.7077235,1.57478,1.496041,0,0,9.641582,1.947851,0,0.8670566,-0.8670566,3.939263,28.13754,0.1320285,1.645645,0.5661788,0,2.655575
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6645827,59.26342,53.95442,1.490286,1.490286,0,-1,0,1.490286,44.5943,0,0,0.4862894,0.6645827,1.568722,1.490286,0,0,10.60498,1.080794,0,0.9041396,-0.9041396,2.986216,21.33007,0.1320285,1.639315,0.5316661,0,1.745377
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1855096,55.64936,54.20335,2.377309,2.377309,2.033253,0,0.720078,2.377309,7.803344,0,0,0,0.1855096,0.3621644,0.3440562,0,0,11.60958,0.1766548,0,0.1766548,-0.1766548,2.800006,20,0.1320285,2.61504,0.1484077,5,0.3621644
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2398768,56.3847,54.50561,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2398768,0,0,3.505263,3.33,11.80586,0,3.569877,0,3.569877,6.186688,44.19054,0.1320902,0,0.1919014,5,0.2398768
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08684487,53.82302,53.1543,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,20.11292,0,0,0,0.08684487,0,0,3.505263,3.33,8.235984,3.212889,3.416845,0,3.416845,9.428192,67.34409,0.1321954,0.4749652,0.06947589,5,3.299734
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.190011,51.50128,50.06053,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.25586,4.440892E-16,0,0,0.190011,0,0,3.505263,3.33,4.819139,6.28805,3.520011,0,3.520011,12.76757,91.19672,0.1323679,1.370045,0.1520088,5,6.47806
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05104806,47.53061,47.15344,0.9856092,0.9856092,0,-1,0,0.9856092,5.179341,0,0,0,0.05104806,1.037483,0.9856092,0,0,1.299128,9.456059,0,0.9864352,-0.9864352,11.72777,83.76964,0.1323679,1.08417,0.04083845,0,9.507108
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395167,8.469625,0,0,0,11.72777,83.76964,0.1323679,0,0,0,8.469625
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,42.73503,42.73503,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.395167,8.469625,0,3.505263,-3.505263,8.032902,57.37775,0.1323679,4.424684,0,0,8.469625
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.289904,4.964361,0,0,0,8.032902,57.37775,0.1323679,0,0,0,4.964361
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,39.02783,39.02783,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.289904,4.964361,0,0.2636943,-0.2636943,7.754943,55.39234,0.1323679,0.2755606,0,0,4.964361
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,37.75654,37.75654,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.582897,4.700666,0,0.7663251,-0.7663251,6.947165,49.62251,0.1323679,0.8008097,0,0,4.700666
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,36.45857,36.45857,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.43437,3.934341,0,0.1366822,-0.1366822,6.80309,48.5934,0.1323679,0.1428329,0,0,3.934341
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.586239,3.797659,0,0,0,6.80309,48.5934,0.1323679,0,0,0,3.797659
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02507145,34.47784,34.30715,0.03892731,0.03892731,0,-1,0,0.03892731,64.40581,0,0,0,0.02507145,0.04097612,0.03892731,0,0,7.586239,3.797659,0,0.01590467,-0.01590467,6.786325,48.47365,0.1323679,0.04282004,0.02005716,0,3.822731
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2703399,35.07865,33.23144,0,0,0,-1,0,0,0,0,0,0,0.2703399,0,0,0,0,7.60391,3.781755,0.2703399,0,0.2703399,7.042792,50.30556,0.1323576,0,0.216272,0,4.052094
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3535745,34.71749,32.30687,0.7902585,0.7902585,0,0,0,0.7902585,44.74162,0,0,0,0.3535745,0.8318511,0.7902585,0,0,7.33357,4.025061,0,0.4782766,-0.4782766,6.538644,46.70451,0.1323576,0.8692844,0.2828596,0,4.378635
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.162634,39.70758,31.53342,0.2810961,0.2810961,0,0,0,0.2810961,413.6072,0,0,0,1.162634,0.2958906,0.2810961,0,0,7.864989,3.546784,0.866743,0,0.866743,7.360909,52.57782,0.1323244,0.3092057,0.9301069,0,4.709418
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.388118,40.56282,30.75109,2.086101,2.086101,0,0,0,2.086101,66.54129,0,0,0,1.388118,2.195895,2.086101,0,0,6.998246,4.326853,0,0.8077771,-0.8077771,6.509437,46.49588,0.1323244,2.294711,1.110495,0,5.714971
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.346697,42.51208,32.87584,0,0,0,0,0,0,0,0,0,0,1.346697,0,0,0,0,7.895776,3.519076,1.346697,0,1.346697,7.787025,55.6215,0.1322729,0,1.077357,0,4.865772
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.284545,55.63335,37.82766,1.251353,1.251353,0,-1,0,1.251353,182.566,0,0,0,2.284545,1.317213,1.251353,0,0,6.549079,4.731102,0.9673317,0,0.9673317,8.704717,62.17643,0.132236,1.376488,1.827636,0,7.015648
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.29964,71.72393,42.93061,0,0,0,0,0,0,0,0,0,0,3.29964,0,0,0,0,5.581748,5.601701,3.29964,0,3.29964,11.83503,84.53576,0.1321101,0,2.639712,0,8.901341
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.107055,74.56679,46.87785,0,0,0,0,0,0,0,0.8249474,0,0,3.107055,0,0,0,0,2.282108,8.571377,2.282108,0,2.282108,14.00003,100,0.1320232,0,2.485644,0,11.67843
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.032205,77.31831,49.73159,0,0,0,0,0,0,0,3.032205,0,0,3.032205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320232,0,2.425764,0,13.65748
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.991946,80.17585,52.35419,0.2326858,0.2326858,0,0,0,0.2326858,1285.831,2.747013,0,0,2.991946,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1320232,0.2559544,2.393557,0,13.61722
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.370145,74.93956,53.75883,2.036757,2.036757,0,-1,0,2.036757,116.3686,0.2261903,0,0,2.370145,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1320232,2.240432,1.896116,0,12.99542
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.746894,69.00622,54.0611,0.9037534,0.9037534,0,0,0,0.9037534,193.2933,0.795575,0,0,1.746894,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1320232,0.9941288,1.397516,0,12.37217
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8853263,61.49193,54.31003,1.126632,1.126632,0,0,0,1.126632,78.5817,0,0,0,0.8853263,1.185928,1.126632,0,0,0,10.62527,0,0.3006018,-0.3006018,13.68317,97.7367,0.1320232,1.239295,0.708261,0,11.5106
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1185773,53.92574,53.01206,2.347072,2.347072,0,0,0,2.347072,5.052136,0,4.440892E-16,0,0.1185773,2.470602,2.347072,0,0,0.334002,10.32467,0,2.352025,-2.352025,11.20391,80.02779,0.1320232,2.581779,0.09486181,0,10.44325
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06251169,50.35316,49.88272,3.75974,3.75974,1.25,0,0.50625,3.75974,1.66266,0,4.440892E-16,0,0.06251169,2.641832,2.50974,0,0,2.947363,7.972648,0,2.57932,-2.57932,8.485072,60.60754,0.1320232,4.135714,0.05000935,5,8.035159
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01675248,47.10797,46.98453,0.9084594,0.9084594,0,-1,0,0.9084594,1.844054,0,0,0,0.01675248,0.956273,0.9084594,0,0,5.813274,5.393328,0,0.9395205,-0.9395205,7.49473,53.53368,0.1320232,0.9993052,0.01340198,0,5.41008
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,44.61086,44.61086,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.857186,4.453807,0,1.170239,-1.170239,6.26119,44.7227,0.1320232,1.2229,0,0,4.453807
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,42.53056,42.53056,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.157451,3.283568,0,1.003819,-1.003819,5.203073,37.16473,0.1320232,1.04899,0,0,3.283568
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,40.47693,40.47693,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.272805,2.27975,0,0.1914624,-0.1914624,5.001254,35.72317,0.1320232,0.2000782,0,0,2.27975
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,38.85892,38.85892,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.48554,2.088287,0,0.4362402,-0.4362402,4.541416,32.43862,0.1320232,0.455871,0,0,2.088287
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,37.57874,37.57874,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.970252,1.652047,0,0.7482575,-0.7482575,3.752684,26.80483,0.1320232,0.7819291,0,0,1.652047
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,36.2541,36.2541,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.80165,0.9037897,0,0.361872,-0.361872,3.371237,24.08022,0.1320232,0.3781562,0,0,0.9037897
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,35.13394,35.13394,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.20373,0.5419177,0,0.314749,-0.314749,3.039463,21.7104,0.1320232,0.3289127,0,0,0.5419177
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02848606,34.3231,34.12935,0.1831568,0.1831568,0,-1,0,0.1831568,15.55283,0,2.775558E-17,0,0.02848606,0.1927966,0.1831568,0,0,11.55345,0.2271687,0,0.1643106,-0.1643106,2.866264,20.47327,0.1320232,0.2014725,0.02278885,0,0.2556548
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2775038,34.94829,33.05364,0,0,0,-1,0,0,0,0,0,0,0.2775038,0,0,0,0,11.73602,0.06285813,0.2775038,0,0.2775038,3.129527,22.35372,0.1320126,0,0.2220031,0,0.340362
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4926016,35.50371,32.12906,0.08830891,0.08830891,0,0,0,0.08830891,557.8165,0,0,0,0.4926016,0.09295674,0.08830891,0,0,11.45851,0.3126116,0.3996449,0,0.3996449,3.508664,25.06183,0.1319974,0.0971398,0.3940813,0,0.8052132
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5887033,35.38571,31.35562,0.09765513,0.09765513,0,0,0,0.09765513,602.8391,0,0,0,0.5887033,0.1027949,0.09765513,0,0,11.05887,0.672292,0.4859084,0,0.4859084,3.969637,28.35449,0.1319789,0.1074206,0.4709626,0,1.260995
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9891089,37.43923,30.58217,0,0,0,0,0,0,0,0,0,0,0.9891089,0,0,0,0,10.57296,1.109609,0.9891089,0,0.9891089,4.907988,35.05699,0.1319413,0,0.7912872,0,2.098718
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8036587,38.28071,32.68025,1.315078,1.315078,0,0,0,1.315078,61.11111,0,0,0,0.8036587,1.384292,1.315078,0,0,9.583852,1.999808,0,0.5806338,-0.5806338,4.295946,30.68527,0.1319413,1.446586,0.642927,0,2.803466
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.732856,42.88849,37.63207,1.289874,1.289874,0,-1,0,1.289874,56.81608,0,0,0,0.732856,1.357762,1.289874,0,0,10.229,1.419174,0,0.6249064,-0.6249064,3.637237,25.98021,0.1319413,1.418862,0.5862848,0,2.15203
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1636885,43.91676,42.73503,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.58754,0,0,0,0.1636885,0,0,3.505263,3.33,10.92334,0.7942674,3.493689,0,3.493689,6.951641,49.65448,0.1320868,1.023778,0.1309508,5,0.957956
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.285288,56.74876,46.65559,0,0,3.505263,0,1.121937,0,0,0,0,0,1.285288,0,0,3.505263,3.33,7.429652,3.938587,4.615288,0,4.615288,11.33009,80.92903,0.1321082,0,1.02823,5,5.223875
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6549678,54.60573,49.53601,1.448695,1.448695,0,0,0,1.448695,45.21087,0,2.220446E-16,0,0.6549678,1.524943,1.448695,0,0,2.814365,8.092346,0,0.8699747,-0.8699747,10.41305,74.37881,0.1321082,1.593565,0.5239742,0,8.747313
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4661,55.79534,52.15861,1.960675,1.960675,0,0,0,1.960675,23.77243,0,2.220446E-16,0,0.4661,2.063868,1.960675,0,0,3.781003,7.222371,0,1.597768,-1.597768,8.728858,62.34886,0.1321082,2.156742,0.37288,0,7.688471
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.321363,64.50137,53.55436,0,0,0,-1,0,0,0,0,0,0,1.321363,0,0,0,0,5.556301,5.624603,1.321363,0,1.321363,9.982412,71.3028,0.132058,0,1.05709,0,6.945966
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.135431,63.17612,53.85663,2.604872,2.604872,0,0,0,2.604872,43.58875,0,4.440892E-16,0,1.135431,2.741971,2.604872,0,0,4.234939,6.813829,0,1.606539,-1.606539,8.288971,59.20682,0.132058,2.865359,0.908345,0,7.949261
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6260244,59.1562,54.15889,2.140852,2.140852,0,0,0,2.140852,29.24183,0,0,0,0.6260244,2.253529,2.140852,0,0,6.019982,5.20729,0,1.627504,-1.627504,6.573431,46.95299,0.132058,2.354937,0.5008195,0,5.833314
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2487847,54.73495,52.80759,1.191812,1.191812,0,0,0,1.191812,20.87449,0,0,0,0.2487847,1.254539,1.191812,0,0,7.82832,3.579786,0,1.005754,-1.005754,5.513274,39.38045,0.132058,1.310993,0.1990277,0,3.828571
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.115657,50.54975,49.67825,2.232551,2.232551,0,0,0,2.232551,5.180487,0,4.440892E-16,0,0.115657,2.350054,2.232551,0,0,8.945825,2.574032,0,2.234397,-2.234397,3.158013,22.55719,0.132058,2.455806,0.09252562,0,2.689689
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04903286,47.14143,46.78006,0,0,0,-1,0,0,0,0,0,0,0.04903286,0,0,0,0,11.42849,0.3396355,0.04903286,0,0.04903286,3.20453,22.88945,0.1320562,0,0.03922629,0,0.3886683
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,44.43305,44.43305,1.175855,0.3645768,0,-1,0,0.3645768,0,0,0.8112786,0.9288641,0,0.383765,0.3645768,0,0,11.37945,0.383765,0,0.383765,-0.383765,2.800006,20,0.1320562,1.293441,0,0,0.383765
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,42.35275,42.35275,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320562,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,40.33468,40.33468,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320562,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,38.68111,38.68111,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320562,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,37.40093,37.40093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320562,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,36.0763,36.0763,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320562,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,34.95613,34.95613,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320562,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07003462,34.41036,33.93377,0.3292833,0.06653289,0,-1,0,0.06653289,105.2632,0,0.2627504,0.348905,0.07003462,0.07003462,0.06653289,0,0,11.80586,0,0,0,0,2.800006,20,0.1320562,0.3622116,0.0560277,0,0.07003462
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1955044,34.18668,32.85806,0.3199125,0.1857292,0,-1,0,0.1857292,105.2632,0,0.1341833,0.3147579,0.1955044,0.1955044,0.1857292,0,0,11.80586,0,0,0,0,2.800006,20,0.1320562,0.3519038,0.1564035,0,0.1955044
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2026856,33.30354,31.93348,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,219.7983,0,0,0,0.2026856,0,0,3.505263,3.33,11.80586,0,3.532686,0,3.532686,6.151405,43.93852,0.1321267,0.1014358,0.1621485,5,0.2026856
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3416651,33.46288,31.15114,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,78.54453,0,0,0,0.3416651,0,0,3.505263,3.33,8.273174,3.179417,3.671665,0,3.671665,9.634653,68.81881,0.1322215,0.4784949,0.2733321,5,3.521082
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8972683,36.56467,30.3777,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4346.684,0,0,0,0.8972683,0,0,3.505263,3.33,4.60151,6.483916,4.227268,0,4.227268,13.64499,97.46403,0.1322592,0.02270685,0.7178146,5,7.381184
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.158812,40.6723,32.47578,0.6992715,0.6992715,0,0,0,0.6992715,165.7171,0.04849569,0,0,1.158812,0.7360753,0.6992715,0,0,0.3742412,10.28846,0.3742412,0,0.3742412,14.00003,100,0.132245,0.7691987,0.9270498,0,11.44727
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6698547,42.18415,37.40093,1.158079,1.158079,0,-1,0,1.158079,57.84186,0,2.220446E-16,0,0.6698547,1.219031,1.158079,0,0,0,10.62527,0,0.5491762,-0.5491762,13.42115,95.86514,0.132245,1.273887,0.5358837,0,11.29513
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.063344,50.4864,42.47721,0.08649804,0.08649804,0,0,0,0.08649804,1229.327,0.3620972,0,0,1.063344,0.09105057,0.08649804,0,0,0.6101958,10.0761,0.6101958,0,0.6101958,14.00003,100,0.1322219,0.09514784,0.8506749,0,11.13944
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.617323,59.33276,46.40667,0.8541446,0.8541446,0,0,0,0.8541446,189.35,0.7182234,0,0,1.617323,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1322219,0.939559,1.293858,0,12.2426
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.25388,68.48887,49.27819,1.786825,1.786825,0,0,0,1.786825,126.1388,0.3730113,0,0,2.25388,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1322219,1.965508,1.803104,0,12.87915
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.716938,66.31808,51.90968,1.723881,1.723881,0,0,0,1.723881,99.5972,0,2.220446E-16,0,1.716938,1.814612,1.723881,0,0,0,10.62527,0,0.09767447,-0.09767447,13.89707,99.26459,0.1322219,1.896269,1.37355,0,12.34221
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.178881,63.02466,53.35878,1.293897,1.293897,0,-1,0,1.293897,91.11093,0,2.220446E-16,0,1.178881,1.361996,1.293897,0,0,0.1085272,10.5276,0,0.1831152,-0.1831152,13.70405,97.88587,0.1322219,1.423286,0.943105,0,11.70648
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.309464,64.51014,53.66105,0.7478033,0.7478033,0,0,0,0.7478033,175.108,0.2103139,0,0,1.309464,0.7871614,0.7478033,0,0,0.3119885,10.34448,0.3119885,0,0.3119885,14.00003,100,0.1322101,0.8225837,1.047571,0,11.65395
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4990324,57.85841,53.90997,0,0,0,0,0,0,0,0.4990324,0,0,0.4990324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322101,0,0.3992259,0,11.12431
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4083185,55.84338,52.65646,0,0,0,0,0,0,0,0.4083185,0,0,0.4083185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322101,0,0.3266548,0,11.03359
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.190954,50.95202,49.50934,2.42841,2.42841,0,0,0,2.42841,7.863337,0,4.440892E-16,0,0.190954,2.556221,2.42841,0,0,0,10.62527,0,2.365267,-2.365267,11.50682,82.19139,0.1322101,2.671251,0.1527632,0,10.81623
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.0468954,46.92962,46.58447,1.279542,1.279542,0,-1,0,1.279542,3.665014,0,0,0,0.0468954,1.346887,1.279542,0,0,2.628074,8.260008,0,1.299991,-1.299991,10.13651,72.40348,0.1322101,1.407496,0.03751632,0,8.306903
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,44.22858,44.22858,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.072508,6.960017,0,2.195454,-2.195454,7.822296,55.87343,0.1322101,2.294249,0,0,6.960017
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,42.15717,42.15717,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.511902,4.764563,0,1.33444,-1.33444,6.415672,45.82614,0.1322101,1.39449,0,0,4.764563
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,40.13021,40.13021,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.994613,3.430123,0,0.3043128,-0.3043128,6.094898,43.5349,0.1322101,0.3180069,0,0,3.430123
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,38.47664,38.47664,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.332738,3.12581,0,0.1168454,-0.1168454,5.971733,42.65515,0.1322101,0.1221035,0,0,3.12581
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,37.20535,37.20535,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.462566,3.008964,0,0.7589774,-0.7589774,5.1717,36.94064,0.1322101,0.7931314,0,0,3.008964
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,35.88071,35.88071,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.305875,2.249987,0,0.3350717,-0.3350717,4.818503,34.41781,0.1322101,0.3501499,0,0,2.249987
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,34.73388,34.73388,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.678177,1.914915,0,0.330968,-0.330968,4.469633,31.92588,0.1322101,0.3458615,0,0,1.914915
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03105186,33.94,33.72929,0.4264903,0.4264903,0,-1,0,0.4264903,7.28079,0,0,0,0.03105186,0.4489372,0.4264903,0,0,10.04592,1.583947,0,0.4178853,-0.4178853,4.029143,28.77953,0.1322101,0.4691393,0.02484149,0,1.614999
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08241972,33.18363,32.62691,0.7578354,0.7578354,0,-1,0,0.7578354,10.87568,0,1.110223E-16,0,0.08241972,0.7977214,0.7578354,0,0,10.51024,1.166062,0,0.7153018,-0.7153018,3.275149,23.39387,0.1322101,0.8336189,0.06593578,0,1.248482
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2349277,33.31714,31.729,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.46779,0,0,0,0.2349277,0,0,3.505263,3.33,11.30502,0.4507602,3.564928,0,3.564928,6.657136,47.55088,0.1323091,0.4833199,0.1879422,5,0.685688
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.263708,39.8199,30.92889,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263708,0,0,3.505263,3.33,7.740088,3.659195,4.593708,0,4.593708,11.01511,78.6792,0.1323309,0,1.010966,5,4.922903
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.15341,45.89981,30.15545,2.155354,2.155354,3.098676,0,1.010939,2.155354,99.90979,0,0,0,2.15341,0,0,0.9433217,0.8961556,3.14638,7.793532,3.049565,0,3.049565,13.90818,99.34396,0.1323757,2.370889,1.722728,5,9.946942
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.814586,53.94341,32.25352,2.659402,2.659402,0,0,0,2.659402,105.8353,0,0,0,2.814586,2.799371,2.659402,0,0,0.0968146,10.53814,0.01521487,0,0.01521487,13.92262,99.44706,0.1323752,2.925343,2.251669,0,13.35273
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.200077,63.50515,37.17868,1.751894,1.751894,0,-1,0,1.751894,182.6638,1.274378,0,0,3.200077,1.844099,1.751894,0,0,0.08159973,10.55183,0.08159973,0,0.08159973,14.00003,100,0.1323721,1.927083,2.560061,0,13.75191
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.358687,71.48573,42.22829,1.141818,1.141818,0,0,0,1.141818,294.1524,2.156773,0,0,3.358687,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1323721,1.256,2.686949,0,13.98396
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.479464,77.97086,46.15775,1.659239,1.659239,0,0,0,1.659239,209.7024,1.732897,0,0,3.479464,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1323721,1.825163,2.783571,0,14.10474
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.294783,79.51049,49.02927,2.192855,2.192855,0,0,0,2.192855,150.2509,0.9865152,0,0,3.294783,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1323721,2.41214,2.635827,0,13.92006
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.334238,83.4717,51.66076,0.4641792,0.4641792,0,0,0,0.4641792,718.3083,2.845628,0,0,3.334238,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1323721,0.5105971,2.66739,0,13.95951
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.221097,72.61971,53.10986,1.72954,1.72954,0,-1,0,1.72954,128.4213,0.4005288,0,0,2.221097,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1323721,1.902494,1.776877,0,12.84637
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.065976,71.38687,53.40323,0,0,0,0,0,0,0,2.065976,0,0,2.065976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323721,0,1.652781,0,12.69125
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.007876,61.90503,53.7055,0.6457512,0.6457512,0,0,0,0.6457512,156.078,0.3281376,0,0,1.007876,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1323721,0.7103264,0.8063006,0,11.63315
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1264206,53.43179,52.46087,1.627869,1.627869,0,0,0,1.627869,7.76602,0,0,0,0.1264206,1.713547,1.627869,0,0,0,10.62527,0,1.587126,-1.587126,12.32705,88.05019,0.1323721,1.790656,0.1011365,0,10.75169
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07282354,49.8511,49.30486,1.955706,1.955706,0,0,0,1.955706,3.723645,0,2.220446E-16,0,0.07282354,2.058638,1.955706,0,0,1.763473,9.038148,0,1.985814,-1.985814,10.23382,73.09856,0.1323721,2.151276,0.05825883,0,9.110971
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02122182,46.53579,46.38,2.002398,2.002398,0,-1,0,2.002398,1.05982,0,4.440892E-16,0,0.02122182,2.107787,2.002398,0,0,3.969933,7.052334,0,2.086565,-2.086565,8.034386,57.38836,0.1323721,2.202637,0.01697746,0,7.073556
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,44.03299,44.03299,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.288339,4.965769,0,1.375522,-1.375522,6.584458,47.03175,0.1323721,1.437421,0,0,4.965769
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,41.97937,41.97937,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.816697,3.590247,0,2.099596,-2.099596,4.37129,31.22343,0.1323721,2.194078,0,0,3.590247
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,39.93463,39.93463,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14958,1.490651,0,0.6612319,-0.6612319,3.67429,26.24488,0.1323721,0.6909873,0,0,1.490651
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,38.28106,38.28106,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88428,0.829419,0,0.494172,-0.494172,3.153387,22.52415,0.1323721,0.5164097,0,0,0.829419
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,37.00976,37.00976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43336,0.335247,0,0,0,3.153387,22.52415,0.1323721,0,0,0,0.335247
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,35.67624,35.67624,0.7935135,0.3184847,0,-1,0,0.3184847,0,0,0.4750288,0.5543801,0,0.335247,0.3184847,0,0,11.43336,0.335247,0,0.335247,-0.335247,2.800006,20,0.1323721,0.8728648,0,0,0.335247
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,34.52941,34.52941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323721,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03066096,33.71481,33.50704,0.3883933,0.02912791,0,-1,0,0.02912791,105.2632,0,0.3592654,0.4214071,0.03066096,0.03066096,0.02912791,0,0,11.80586,0,0,0,0,2.800006,20,0.1323721,0.4272327,0.02452877,0,0.03066096
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08408754,32.99867,32.43133,0.5252429,0.07988316,0,-1,0,0.07988316,105.2632,0,0.4453598,0.5617906,0.08408754,0.08408754,0.07988316,0,0,11.80586,0,0,0,0,2.800006,20,0.1323721,0.5777673,0.06727003,0,0.08408754
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2283317,33.04779,31.50675,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,97.87009,0,0,0,0.2283317,0,0,3.505263,3.33,11.80586,0,3.558332,0,3.558332,6.175735,44.11231,0.132453,0.2566308,0.1826653,5,0.2283317
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.261122,39.59362,30.7333,0,0,3.505263,0,1.121937,0,0,0,0,0,1.261122,0,0,3.505263,3.33,8.247528,3.202498,4.591122,0,4.591122,10.53126,75.22311,0.1324746,0,1.008898,5,4.463621
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.152126,45.6422,29.93319,2.053197,2.053197,3.482264,0,1.115658,2.053197,104.8183,-2.220446E-16,0,0,2.152126,0,0,1.429067,1.357614,3.656407,7.334508,3.509739,0,3.509739,13.86089,99.00614,0.132535,2.258516,1.7217,5,9.486634
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.814663,53.68432,32.03127,3.682478,3.682478,1.25,0,0.50625,3.682478,76.43392,0.1074918,0,0,2.814663,2.560503,2.432478,0,0,0.1466674,10.49327,0.1466674,0,0.1466674,14.00003,100,0.1325295,4.050726,2.25173,5,13.30794
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.202111,63.22049,36.92975,0.8064089,0.8064089,0,-1,0,0.8064089,397.0827,2.353259,0,0,3.202111,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1325295,0.8870497,2.561688,0,13.82738
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.361421,71.23321,42.00603,0.9763274,0.9763274,0,0,0,0.9763274,344.2924,2.333708,0,0,3.361421,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1325295,1.07396,2.689137,0,13.9867
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.34901,76.09837,45.90882,0.5153638,0.5153638,0,0,0,0.5153638,649.834,2.806522,0,0,3.34901,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1325295,0.5669002,2.679208,0,13.97428
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.184257,77.8726,48.78034,2.483056,2.483056,0,0,0,2.483056,128.2394,0.5705137,0,0,3.184257,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1325295,2.731362,2.547406,0,13.80953
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.858725,77.43423,51.40294,0.6569041,0.6569041,0,0,0,0.6569041,435.1815,2.167247,0,0,2.858725,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1325295,0.7225945,2.28698,0,13.484
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.389076,74.1262,52.90538,0.6662526,0.6662526,0,-1,0,0.6662526,358.5842,1.687758,0,0,2.389076,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1325295,0.7328778,1.911261,0,13.01435
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.766765,68.23944,53.20765,1.241345,1.241345,0,0,0,1.241345,142.3267,0.460086,0,0,1.766765,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1325295,1.36548,1.413412,0,12.39204
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9794602,61.45332,53.50991,0.7428475,0.7428475,0,0,0,0.7428475,131.8521,0.1975155,0,0,0.9794602,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1325295,0.8171322,0.7835681,0,11.60473
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1280511,53.23857,52.2564,1.187393,1.187393,0,0,0,1.187393,10.78422,0,2.220446E-16,0,0.1280511,1.249887,1.187393,0,0,0,10.62527,0,1.121836,-1.121836,12.81751,91.55345,0.1325295,1.306132,0.1024409,0,10.75333
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07444999,49.69381,49.13595,0.379732,0.379732,0,0,0,0.379732,19.60593,0,5.551115E-17,0,0.07444999,0.3997178,0.379732,0,0,1.246485,9.503438,0,0.3252679,-0.3252679,12.47465,89.10444,0.1325295,0.4177051,0.05955999,0,9.577888
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02277406,46.36921,46.2022,1.562854,1.562854,0,-1,0,1.562854,1.45721,0,0,0,0.02277406,1.645109,1.562854,0,0,1.607894,9.17817,0,1.622335,-1.622335,10.76455,76.88952,0.1325295,1.719139,0.01821925,0,9.200944
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,43.85519,43.85519,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.410488,7.555835,0,0.9321635,-0.9321635,9.781968,69.87106,0.1325295,0.9741108,0,0,7.555835
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,41.78378,41.78378,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.446226,6.623671,0,3.083966,-3.083966,6.531182,46.65121,0.1325295,3.222745,0,0,6.623671
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,39.75682,39.75682,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.872855,3.539705,0,0.6431764,-0.6431764,5.853215,41.80859,0.1325295,0.6721194,0,0,3.539705
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,38.10325,38.10325,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.587496,2.896528,0,0.3488362,-0.3488362,5.485509,39.18213,0.1325295,0.3645339,0,0,2.896528
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,36.80529,36.80529,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.975091,2.547692,0,0.6068904,-0.6068904,4.84579,34.61272,0.1325295,0.6342005,0,0,2.547692
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,35.48066,35.48066,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.649414,1.940802,0,0.6709605,-0.6709605,4.138536,29.56091,0.1325295,0.7011538,0,0,1.940802
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,34.3516,34.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39493,1.269841,0,0,0,4.138536,29.56091,0.1325295,0,0,0,1.269841
