Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03355657,33.55641,33.32924,0.6550936,0.6550936,0,-1,0,0.6550936,5.122409,0,1.110223E-16,0,0.03355657,0.6895722,0.6550936,0,0,10.39493,1.269841,0,0.6560156,-0.6560156,3.447035,24.62163,0.1325295,0.7206029,0.02684526,0,1.303398
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09165866,32.84471,32.22685,0,0,0,-1,0,0,0,0,0,0,0.09165866,0,0,0,0,11.12383,0.6138257,0.09165866,0,0.09165866,3.53399,25.24273,0.132526,0,0.07332693,0,0.7054843
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2248455,32.84459,31.32895,0.2179231,0.2179231,0,0,0,0.2179231,103.1766,0,0,0,0.2248455,0.2293927,0.2179231,0,0,11.03217,0.6963184,0,0.004547183,-0.004547183,3.529197,25.2085,0.132526,0.2397154,0.1798764,0,0.921164
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.258387,39.35692,30.52883,0.2163417,0.2163417,0,0,0,0.2163417,581.6664,0,0,0,1.258387,0.2277281,0.2163417,0,0,11.03723,0.6917713,1.030659,0,1.030659,4.506966,32.19255,0.1324872,0.2379759,1.00671,0,1.950159
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.150139,45.42844,29.75539,0.0906982,0.0906982,0,0,0,0.0906982,2370.653,0,0,0,2.150139,0.09547178,0.0906982,0,0,10.00657,1.619365,2.054667,0,2.054667,6.456194,46.11558,0.1324098,0.09976801,1.720111,0,3.769504
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.814776,53.41531,31.80013,2.034665,2.034665,0,0,0,2.034665,138.341,0,0,0,2.814776,2.141752,2.034665,0,0,7.951899,3.468565,0.6730235,0,0.6730235,7.094681,50.67619,0.1323845,2.238132,2.251821,0,6.283341
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.203542,62.96258,36.7075,1.712462,1.712462,0,-1,0,1.712462,187.0723,0,0,0,3.203542,1.802592,1.712462,0,0,7.278875,4.074286,1.40095,0,1.40095,8.423738,60.16944,0.1323318,1.883708,2.562834,0,7.277828
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.364733,70.95327,41.75711,1.333062,1.333062,0,0,0,1.333062,252.4063,0,0,0,3.364733,1.403223,1.333062,0,0,5.877925,5.335142,1.96151,0,1.96151,10.28459,73.46121,0.1322581,1.466368,2.691787,0,8.699875
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.353323,75.82661,45.65989,0.3305593,0.3305593,0,0,0,0.3305593,1014.439,0,0,0,3.353323,0.3479572,0.3305593,0,0,3.916415,7.100501,3.005365,0,3.005365,13.13573,93.82645,0.1321454,0.3636153,2.682658,0,10.45382
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.188642,77.63866,48.55809,1.479388,1.479388,0,0,0,1.479388,215.5379,0.7203414,0,0,3.188642,1.557251,1.479388,0,0,0.91105,9.805329,0.91105,0,0.91105,14.00003,100,0.1321113,1.627327,2.550914,0,12.99397
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.862862,77.24853,51.21625,2.144325,2.144325,0,0,0,2.144325,133.5088,0.6056779,0,0,2.862862,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1321113,2.358757,2.290289,0,13.48814
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.394658,73.88945,52.65646,0,0,0,-1,0,0,0,2.394658,0,0,2.394658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321113,0,1.915726,0,13.01993
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.771867,68.06878,53.01206,1.739619,1.739619,0,0,0,1.739619,101.8537,0,0,0,1.771867,1.831178,1.739619,0,0,0,10.62527,0,0.05931114,-0.05931114,13.93751,99.55344,0.1321113,1.913581,1.417494,0,12.39714
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.044507,61.79657,53.30544,1.481649,1.481649,0,0,0,1.481649,70.49624,0,0,0,1.044507,1.55963,1.481649,0,0,0.06590127,10.56596,0,0.5151236,-0.5151236,13.39452,95.67496,0.1321113,1.629813,0.8356052,0,11.61047
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1191466,52.97308,52.06081,1.765574,1.765574,0,0,0,1.765574,6.748322,0,2.220446E-16,0,0.1191466,1.858498,1.765574,0,0,0.6382608,10.05084,0,1.739352,-1.739352,11.56108,82.57899,0.1321113,1.942131,0.09531726,0,10.16999
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07039396,49.45813,48.93148,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.12238,0,8.881784E-16,0,0.07039396,3.505263,3.33,0,0,2.570874,8.311487,0,3.434869,-3.434869,7.940413,56.71712,0.1321113,6.899031,0.05631517,5,8.381882
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02387322,46.18147,46.00661,0.537851,0.537851,0,-1,0,0.537851,4.438631,1.110223E-16,0,0,0.02387322,0.566159,0.537851,0,0,6.387395,4.876618,0,0.5422857,-0.5422857,7.368793,52.63413,0.1321113,0.5916361,0.01909858,0,4.900492
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,43.65961,43.65961,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.989935,4.334333,0,1.521949,-1.521949,5.764518,41.17505,0.1321113,1.590437,0,0,4.334333
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,41.60598,41.60598,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.680989,2.812384,0,1.099531,-1.099531,4.605511,32.89644,0.1321113,1.14901,0,0,2.812384
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,39.57902,39.57902,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.90269,1.712853,0,0.3303416,-0.3303416,4.257301,30.40923,0.1321113,0.345207,0,0,1.712853
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,37.93434,37.93434,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.26974,1.382511,0,0.2579939,-0.2579939,3.985351,28.46674,0.1321113,0.2696037,0,0,1.382511
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,36.65416,36.65416,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.5564,1.124518,0,0.281679,-0.281679,3.688435,26.34591,0.1321113,0.2943545,0,0,1.124518
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,35.32952,35.32952,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.86937,0.8428385,0,0.6005734,-0.6005734,3.055376,21.82407,0.1321113,0.6275991,0,0,0.8428385
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,34.18269,34.18269,0.2655675,0.2301519,0,-1,0,0.2301519,0,0,0.0354156,0.06197235,0,0.2422652,0.2301519,0,0,11.53668,0.2422652,0,0.2422652,-0.2422652,2.800006,20,0.1321113,0.2921243,0,0,0.2422652
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03234481,33.37016,33.15143,0.1582774,0.03072757,0,-1,0,0.03072757,105.2632,0,0.1275498,0.1679596,0.03234481,0.03234481,0.03072757,0,0,11.80586,0,0,0,0,2.800006,20,0.1321113,0.1741051,0.02587585,0,0.03234481
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08577906,32.65327,32.07572,0,0,0,-1,0,0,0,0,0,0,0.08577906,0,0,0,0,11.80586,0,0.08577906,0,0.08577906,2.881383,20.58126,0.1321081,0,0.06862325,0,0.08577906
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2274194,32.70956,31.17781,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.70146,0,0,0,0.2274194,0,0,3.505263,3.33,11.72008,0.07720116,3.55742,0,3.55742,6.256247,44.68739,0.1322014,0.4190205,0.1819355,5,0.3046206
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.157457,38.45225,30.3777,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,282.2603,0,0,0,1.157457,0,0,3.505263,3.33,8.162662,3.278879,4.487458,0,4.487458,10.51342,75.09573,0.1322623,0.4510741,0.925966,5,4.436336
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.147997,45.21352,29.57758,0.8054065,0.8054065,2.412993,0,0.8237471,0.8054065,266.6973,4.440892E-16,0,0,2.147997,0,0,1.607587,1.527207,3.675204,7.31759,3.675204,0,3.675204,14.00003,100,0.1322247,0.8859471,1.718398,5,9.465588
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.157269,56.39165,31.65788,1.645868,1.645868,0,0,0,1.645868,191.83,1.424776,0,0,3.157269,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,1.810455,2.525815,0,13.78254
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.790988,68.91435,36.50303,0.4173068,0.4173068,0,-1,0,0.4173068,908.4413,3.351717,0,0,3.790988,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,0.4590375,3.03279,0,14.41626
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.367035,70.71882,41.55264,1.634738,1.634738,0,0,0,1.634738,205.9678,1.646258,0,0,3.367035,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,1.798212,2.693628,0,13.99231
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.357246,75.57342,45.42875,0.3836177,0.3836177,0,0,0,0.3836177,875.1542,2.953438,0,0,3.357246,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,0.4219794,2.685797,0,13.98252
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.89678,86.3838,48.33583,1.728863,1.728863,0,0,0,1.728863,225.3955,2.076924,0,0,3.89678,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,1.90175,3.117424,0,14.52205
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.867434,77.0456,51.01178,0,0,0,0,0,0,0,2.867434,0,0,2.867434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,0,2.293947,0,13.49271
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.398773,73.75333,52.50533,0.4431982,0.4431982,0,-1,0,0.4431982,541.2417,1.932249,0,0,2.398773,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,0.487518,1.919019,0,13.02405
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.777204,67.8903,52.80759,1.211967,1.211967,0,0,0,1.211967,146.638,0.5014491,0,0,1.777204,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,1.333164,1.421763,0,12.40248
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.214203,63.11617,53.1543,0,0,0,0,0,0,0,1.214203,0,0,1.214203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322247,0,0.9713623,0,11.83948
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1311878,52.91375,51.90968,0.6174598,0.6174598,0,0,0,0.6174598,21.24637,0,1.110223E-16,0,0.1311878,0.6499577,0.6174598,0,0,0,10.62527,0,0.5187699,-0.5187699,13.4532,96.09407,0.1322247,0.6792058,0.1049502,0,10.75646
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0703664,49.30627,48.78034,2.51129,2.51129,0,0,0,2.51129,2.802002,0,4.440892E-16,0,0.0703664,2.643464,2.51129,0,0,0.576411,10.1065,0,2.573097,-2.573097,10.74091,76.72066,0.1322247,2.762419,0.05629312,0,10.17687
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02592177,46.04518,45.85548,3.57374,3.33,0,-1,0,3.33,0.7784315,0,0.2437403,0.6011143,0.02592177,3.505263,3.33,0,0,3.435408,7.533407,0,3.479342,-3.479342,7.073366,50.52394,0.1322247,3.931114,0.02073742,0,7.559329
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,43.53514,43.53514,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.301343,4.054066,0,0.8446779,-0.8446779,6.182997,44.16418,0.1322247,0.8826883,0,0,4.054066
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,41.48152,41.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.239874,3.209388,0,0,0,6.182997,44.16418,0.1322247,0,0,0,3.209388
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,39.42789,39.42789,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.239874,3.209388,0,0.3883568,-0.3883568,5.773633,41.24016,0.1322247,0.4058328,0,0,3.209388
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,37.78321,37.78321,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.671381,2.821031,0,0.4757529,-0.4757529,5.272146,37.65811,0.1322247,0.4971618,0,0,2.821031
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,36.50303,36.50303,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.199996,2.345278,0,0.417417,-0.417417,4.83215,34.51529,0.1322247,0.4362008,0,0,2.345278
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,35.17839,35.17839,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.663793,1.927861,0,0.7001165,-0.7001165,4.094162,29.24396,0.1322247,0.7316217,0,0,1.927861
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4417,1.227745,0,0,0,4.094162,29.24396,0.1322247,0,0,0,1.227745
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03338011,33.23473,33.00919,0.3959703,0.3959703,0,-1,0,0.3959703,8.429954,0,5.551115E-17,0,0.03338011,0.4168108,0.3959703,0,0,10.4417,1.227745,0,0.3834307,-0.3834307,3.689991,26.35702,0.1322247,0.4355673,0.02670409,0,1.261125
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1854074,33.15899,31.90681,0.1128957,0.1128957,0,-1,0,0.1128957,164.2289,0,0,0,0.1854074,0.1188376,0.1128957,0,0,10.86773,0.844314,0.06656976,0,0.06656976,3.753144,26.80812,0.1322222,0.1241853,0.1483259,0,1.029721
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2194321,32.48484,31.0089,0.09305772,0.09305772,0,0,0,0.09305772,235.8022,0,0,0,0.2194321,0.0979555,0.09305772,0,0,10.80116,0.9042268,0.1214766,0,0.1214766,3.868387,27.63128,0.1322176,0.1023635,0.1755457,0,1.123659
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.446713,40.41644,30.1999,0.447019,0.447019,0,0,0,0.447019,323.6358,0,0,0,1.446713,0.4705463,0.447019,0,0,10.67969,1.013556,0.9761671,0,0.9761671,4.794461,34.24608,0.1321812,0.4917209,1.157371,0,2.460269
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.481846,47.76477,29.39978,1.689565,1.689565,0,0,0,1.689565,146.8926,0,0,0,2.481846,1.77849,1.689565,0,0,9.70352,1.892106,0.7033565,0,0.7033565,5.461723,39.01223,0.1321549,1.858522,1.985477,0,4.373952
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.943315,54.20101,31.48008,0.8736317,0.8736317,0,0,0,0.8736317,336.9057,0,0,0,2.943315,0.9196123,0.8736317,0,0,9.000163,2.525127,2.023702,0,2.023702,7.381576,52.72544,0.1320794,0.9609948,2.354652,0,5.468441
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.205338,62.49089,36.30744,0.7703933,0.7703933,0,-1,0,0.7703933,416.0652,0,0,0,3.205338,0.8109403,0.7703933,0,0,6.976461,4.346459,2.394398,0,2.394398,9.653101,68.95058,0.1319902,0.8474326,2.56427,0,7.551797
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.691668,63.4686,41.33038,1.002792,1.002792,0,0,0,1.002792,268.4173,0,0,0,2.691668,1.055571,1.002792,0,0,4.582063,6.501417,1.636097,0,1.636097,11.20524,80.03726,0.1319293,1.103071,2.153334,0,9.193085
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.973496,82.96609,45.2065,0.2395141,0.2395141,0,0,0,0.2395141,1658.982,0.7754093,0,0,3.973496,0.2521201,0.2395141,0,0,2.945966,7.973905,2.945966,0,2.945966,14.00003,100,0.1318198,0.2634655,3.178797,0,11.9474
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.565763,81.64054,48.10469,1.664148,1.664148,0,0,0,1.664148,214.2696,1.814029,0,0,3.565763,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1318198,1.830563,2.852611,0,14.19104
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.872092,76.84361,50.8073,1.070354,1.070354,0,0,0,1.070354,268.331,1.745404,0,0,2.872092,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1318198,1.17739,2.297674,0,13.49737
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.403716,73.57307,52.30974,0.8636521,0.8636521,0,-1,0,0.8636521,278.3199,1.494609,0,0,2.403716,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1318198,0.9500173,1.922973,0,13.02899
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.782061,67.76701,52.65646,1.528152,1.528152,0,0,0,1.528152,116.6154,0.173479,0,0,1.782061,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1318198,1.680968,1.425648,0,12.40733
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.995727,61.06575,53.01206,0.8588424,0.8588424,0,0,0,0.8588424,115.9383,0.09168238,0,0,0.995727,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1318198,0.9447266,0.7965816,0,11.621
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.122297,52.6932,51.75855,0.5347714,0.5347714,0,0,0,0.5347714,22.86901,0,0,0,0.122297,0.5629173,0.5347714,0,0,0,10.62527,0,0.4406203,-0.4406203,13.53557,96.68247,0.1318198,0.5882486,0.09783757,0,10.74757
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.0959069,49.34622,48.62921,1.04555,1.04555,0,0,0,1.04555,9.17287,0,0,0,0.0959069,1.100578,1.04555,0,0,0.4895781,10.18465,0,1.004672,-1.004672,12.47656,89.11808,0.1318198,1.150105,0.07672551,0,10.28056
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04157528,46.00853,45.70435,3.882786,3.33,0,-1,0,3.33,1.248507,0,0.552786,0.9410646,0.04157528,3.505263,3.33,0,0,1.60588,9.179982,0,3.463688,-3.463688,8.825509,63.03922,0.1318198,4.271065,0.03326022,0,9.221558
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,43.40179,43.40179,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.454422,5.716294,0,3.14771,-3.14771,5.507532,39.33944,0.1318198,3.289356,0,0,5.716294
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,41.35706,41.35706,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.951877,2.568585,0,0.7829951,-0.7829951,4.682182,33.4441,0.1318198,0.8182299,0,0,2.568585
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,39.30342,39.30342,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.821872,1.78559,0,0.3073358,-0.3073358,4.358222,31.1301,0.1318198,0.3211659,0,0,1.78559
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,37.65874,37.65874,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.16336,1.478254,0,0.4643053,-0.4643053,3.868801,27.63424,0.1318198,0.4851991,0,0,1.478254
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,36.37856,36.37856,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.67925,1.013949,0,0.6738042,-0.6738042,3.158549,22.56102,0.1318198,0.7041254,0,0,1.013949
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,35.05393,35.05393,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.42792,0.3401445,0,0.1387988,-0.1387988,3.012243,21.51598,0.1318198,0.1450448,0,0,0.3401445
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58214,0.2013457,0,0,0,3.012243,21.51598,0.1318198,0,0,0,0.2013457
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06904647,33.34267,32.87584,0.6805878,0.2568726,0,-1,0,0.2568726,26.87966,0,0.4237152,0.5442494,0.06904647,0.2703921,0.2568726,0,0,11.58214,0.2013457,0,0.2013457,-0.2013457,2.800006,20,0.1318198,0.7486466,0.05523718,0,0.2703921
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1993071,33.12814,31.78234,0.4565538,0.1893418,0,-1,0,0.1893418,105.2632,0,0.267212,0.4643408,0.1993071,0.1993071,0.1893418,0,0,11.80586,0,0,0,0,2.800006,20,0.1318198,0.5022091,0.1594457,0,0.1993071
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3710724,33.38507,30.87555,0.325137,0.325137,3.8304,0,1.210699,0.325137,114.128,0,0,0,0.3710724,0,0,3.505263,3.33,11.80586,0,3.701072,0,3.701072,6.311151,45.07956,0.1319028,0.3576507,0.296858,5,0.3710724
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4712956,33.26035,30.07543,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,72.06237,0,0,0,0.4712956,0,0,3.505263,3.33,8.104788,3.330965,3.801296,0,3.801296,9.917377,70.83826,0.1320099,0.7194117,0.3770365,5,3.802261
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.305896,31.31844,29.27532,1.942836,1.942836,5,0,1.53,1.942836,15.74481,0,0,0,0.305896,0,0,3.057164,2.904306,4.303492,6.752131,3.210202,0,3.210202,12.96284,92.59154,0.1321761,2.13712,0.2447168,5,7.058027
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8753599,37.3681,31.30228,1.062163,1.062163,0,0,0,1.062163,82.41294,0,0,0,0.8753599,1.118066,1.062163,0,0,1.09329,9.641313,0,0.2427065,-0.2427065,12.70701,90.76415,0.1321761,1.168379,0.7002879,0,10.51667
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.168522,44.60257,36.12963,0,0,0,-1,0,0,0,0,0,0,1.168522,0,0,0,0,1.362964,9.398606,1.168522,0,1.168522,13.81556,98.6824,0.1321328,0,0.9348179,0,10.56713
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.070643,49.09954,41.10813,2.002572,2.002572,0,0,0,2.002572,53.4634,0,0,0,1.070643,2.107971,2.002572,0,0,0.1944421,10.45028,0,1.037328,-1.037328,12.72213,90.87214,0.1321328,2.20283,0.8565146,0,11.52092
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.655191,58.13148,45.01091,1.376315,1.376315,0,0,0,1.376315,120.2625,0,0,0,1.655191,1.448753,1.376315,0,0,1.347028,9.412949,0.2064383,0,0.2064383,12.91797,92.27103,0.1321251,1.513947,1.324153,0,11.06814
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.120355,56.70444,47.90911,0,0,0,0,0,0,0,0,0,0,1.120355,0,0,0,0,1.14059,9.598743,1.120355,0,1.120355,13.98083,99.86288,0.1320836,0,0.8962839,0,10.7191
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.279165,60.92088,50.58504,0.9275388,0.9275388,0,0,0,0.9275388,137.9096,0.2825733,0,0,1.279165,0.9763566,0.9275388,0,0,0.02023502,10.60706,0.02023502,0,0.02023502,14.00003,100,0.1320828,1.020293,1.023332,0,11.88623
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.80882,67.40273,52.10527,1.620255,1.620255,0,-1,0,1.620255,111.638,0.1032886,0,0,1.80882,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1320828,1.78228,1.447056,0,12.43409
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.241859,62.61396,52.46087,1.459189,1.459189,0,0,0,1.459189,85.10612,0,2.220446E-16,0,1.241859,1.535988,1.459189,0,0,0,10.62527,0,0.2941293,-0.2941293,13.68999,97.78544,0.1320828,1.605108,0.9934871,0,11.86713
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8739625,59.81573,52.80759,1.747992,1.747992,0,0,0,1.747992,49.99809,0,0,0,0.8739625,1.839991,1.747992,0,0,0.3268104,10.33115,0,0.9660287,-0.9660287,12.67171,90.51199,0.1320828,1.922791,0.6991699,0,11.20511
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4123909,54.74922,51.55408,2.907325,2.907325,0,0,0,2.907325,14.18455,0,4.440892E-16,0,0.4123909,3.060342,2.907325,0,0,1.400176,9.365116,0,2.647951,-2.647951,9.88052,70.575,0.1320828,3.198057,0.3299127,0,9.777507
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1400517,49.52636,48.47808,3.742322,3.742322,1.25,0,0.50625,3.742322,3.742374,0,8.881784E-16,0,0.1400517,2.623497,2.492322,0,0,4.342343,6.717165,0,2.483445,-2.483445,7.262739,51.8766,0.1320828,4.116554,0.1120413,5,6.857217
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09519426,46.25078,45.55322,5.118017,3.33,0,-1,0,3.33,2.858686,0,1.788017,2.299818,0.09519426,3.505263,3.33,0,0,7.101727,4.23372,0,3.410069,-3.410069,3.668211,26.20145,0.1320828,5.629818,0.07615541,0,4.328915
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,43.25955,43.25955,1.314283,0.7824689,0,-1,0,0.7824689,0,0,0.5318139,0.6632422,0,0.8236514,0.7824689,0,0,10.89069,0.8236514,0,0.8236514,-0.8236514,2.800006,20,0.1320828,1.445711,0,0,0.8236514
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,41.20592,41.20592,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320828,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,39.17896,39.17896,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320828,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,37.53428,37.53428,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320828,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,36.22743,36.22743,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320828,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320828,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,33.78263,33.78263,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320828,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.0352691,32.97152,32.73359,0,0,0,-1,0,0,0,0,0,0,0.0352691,0,0,0,0,11.80586,0,0.0352691,0,0.0352691,2.833465,20.23899,0.1320815,0,0.02821528,0,0.0352691
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2661335,33.43155,31.63121,0.1606888,0.1606888,0,-1,0,0.1606888,165.6205,0,0,0.09603721,0.2661335,0.1691461,0.1606888,0,0,11.77059,0.03174219,0.09698742,0,0.09698742,2.925475,20.89621,0.1320779,0.1767576,0.2129068,0,0.2978757
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3191803,32.85835,30.70663,0,0,0,0,0,0,0,0,0,0,0.3191803,0,0,0,0,11.6736,0.1190309,0.3191803,0,0.3191803,3.228276,23.05907,0.1320661,0,0.2553443,0,0.4382112
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.342209,39.32052,29.90652,0.4412161,0.4412161,0,0,0,0.4412161,304.2068,0,0,0,1.342209,0.464438,0.4412161,0,0,11.35442,0.4062932,0.8777714,0,0.8777714,4.061003,29.00711,0.1320336,0.4853377,1.073767,0,1.748502
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.746249,41.52414,29.10641,1.395617,1.395617,4.59918,0,1.420576,1.395617,125.1238,0,0,0,1.746249,0,0,3.203564,3.043386,10.47665,1.196287,4.789634,0,4.789634,8.60485,61.46309,0.132141,1.535178,1.396999,5,2.942536
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.481735,58.89478,31.15114,1.16401,1.16401,3.48536,0,1.116503,1.16401,299.1155,0,0,0,3.481735,0,0,2.32135,2.205282,5.687017,5.506958,5.687017,0,5.687017,14.00003,100,0.1321205,1.280411,2.785388,5,8.988693
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.206403,62.04501,35.93405,0.6245614,0.6245614,0,-1,0,0.6245614,513.3848,2.54897,0,0,3.206403,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,0.6870176,2.565123,0,13.83168
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.197772,79.798,40.87699,0.7945271,0.7945271,0,0,0,0.7945271,528.3358,3.361427,0,0,4.197772,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,0.8739799,3.358217,0,14.82305
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.754148,79.47446,44.7531,0,0,0,0,0,0,0,3.754148,0,0,3.754148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,0,3.003318,0,14.37942
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.81688,72.35513,47.66018,1.765361,1.765361,0,0,0,1.765361,159.5639,0.9586043,0,0,2.81688,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,1.941898,2.253504,0,13.44215
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.321248,81.57391,50.3539,0,0,0,0,0,0,0,3.321248,0,0,3.321248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,0,2.656998,0,13.94652
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.414079,73.20683,51.90968,1.247127,1.247127,0,-1,0,1.247127,193.5712,1.101314,0,0,2.414079,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,1.371839,1.931263,0,13.03935
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.793283,67.42487,52.2564,0.006971392,0.006971392,0,0,0,0.006971392,25723.46,1.785945,0,0,1.793283,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,0.007668531,1.434627,0,12.41856
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9448169,60.25575,52.65646,0.750138,0.750138,0,0,0,0.750138,125.9524,0.155198,0,0,0.9448169,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,0.8251517,0.7558535,0,11.57009
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1449938,52.5097,51.40294,0,0,0,0,0,0,0,0.1449938,0,0,0.1449938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321205,0,0.115995,0,10.77027
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2718089,50.35468,48.30916,0.743906,0.743906,0,0,0,0.743906,36.53807,0,1.110223E-16,0,0.2718089,0.7830589,0.743906,0,0,0,10.62527,0,0.5112501,-0.5112501,13.46112,96.15069,0.1321205,0.8182966,0.2174471,0,10.89708
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08667187,46.01847,45.3843,0,0,0,-1,0,0,0,0,0,0,0.08667187,0,0,0,0,0.5680556,10.11402,0.08667187,0,0.08667187,13.54335,96.738,0.1321173,0,0.06933749,0,10.2007
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,43.10842,43.10842,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4813838,10.19203,0,1.283268,-1.283268,12.19066,87.076,0.1321173,1.341015,0,0,10.19203
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,41.05479,41.05479,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.907237,8.908761,0,1.910087,-1.910087,10.17726,72.69454,0.1321173,1.99604,0,0,8.908761
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,39.02783,39.02783,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.029555,6.998674,0,0.2672891,-0.2672891,9.895509,70.68206,0.1321173,0.2793171,0,0,6.998674
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,37.38315,37.38315,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.326543,6.731385,0,0.1585428,-0.1585428,9.72839,69.48836,0.1321173,0.1656772,0,0,6.731385
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,36.0763,36.0763,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.502702,6.572843,0,0.1726493,-0.1726493,9.546402,68.18845,0.1321173,0.1804185,0,0,6.572843
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,34.77833,34.77833,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.694534,6.400193,0,0.1310434,-0.1310434,9.40827,67.20179,0.1321173,0.1369404,0,0,6.400193
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,33.6315,33.6315,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.840138,6.26915,0,0.6649669,-0.6649669,8.707333,62.19511,0.1321173,0.6948905,0,0,6.26915
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08127232,33.13125,32.58246,0.5160075,0.5160075,0,-1,0,0.5160075,15.75022,0,1.110223E-16,0,0.08127232,0.5431658,0.5160075,0,0,5.57899,5.604183,0,0.4618935,-0.4618935,8.220454,58.71741,0.1321173,0.5676082,0.06501786,0,5.685455
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1889831,32.7264,31.45341,0,0,0,-1,0,0,0,0,0,0,0.1889831,0,0,0,0,6.092206,5.142289,0.1889831,0,0.1889831,8.399739,59.99802,0.1321103,0,0.1511865,0,5.331273
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5126685,34.03635,30.5555,0,0,0,0,0,0,0,0,0,0,0.5126685,0,0,0,0,5.903223,5.312374,0.5126685,0,0.5126685,8.8861,63.47201,0.1320913,0,0.4101348,0,5.825043
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4728313,32.94459,29.75539,0.1249014,0.1249014,0,0,0,0.1249014,378.5638,0,0,0,0.4728313,0.1314751,0.1249014,0,0,5.390554,5.773776,0.3413562,0,0.3413562,9.209939,65.78514,0.1320787,0.1373915,0.378265,0,6.246607
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.705354,33.73566,28.95527,3.823141,3.823141,1.25,0,0.50625,3.823141,18.44959,0,4.440892E-16,0,0.705354,2.70857,2.573141,0,0,5.049198,6.080997,0,2.003216,-2.003216,7.098364,50.7025,0.1320787,4.205455,0.5642833,5,6.78635
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.259379,39.84412,30.98223,0,0,3.505263,0,1.121937,0,0,0,0,0,1.259379,0,0,3.505263,3.33,7.274993,4.077781,4.589379,0,4.589379,11.45223,81.80149,0.1321005,0,1.007503,5,5.33716
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.793012,41.36306,35.72958,0.02053714,0.02053714,0,-1,0,0.02053714,3861.355,0,0,0,0.793012,0.02161804,0.02053714,0,0,2.685614,8.208222,0.771394,0,0.771394,12.18404,87.02868,0.132072,0.02259086,0.6344096,0,9.001234
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8109991,46.61141,40.65473,1.771942,1.771942,0,0,0,1.771942,45.76895,0,2.220446E-16,0,0.8109991,1.865202,1.771942,0,0,1.91422,8.902476,0,1.054203,-1.054203,11.07281,79.09136,0.132072,1.949136,0.6487992,0,9.713475
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.882024,59.57036,44.50417,0.3260932,0.3260932,0,0,0,0.3260932,577.1429,0,0,0,1.882024,0.343256,0.3260932,0,0,3.085556,7.848274,1.538768,0,1.538768,12.53262,89.51851,0.1320153,0.3587025,1.505619,0,9.730297
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.544203,59.81135,47.42904,0.75666,0.75666,0,0,0,0.75666,204.0815,0,0,0,1.544203,0.7964842,0.75666,0,0,1.546788,9.233165,0.7477186,0,0.7477186,13.24196,94.58527,0.1319878,0.832326,1.235362,0,10.77737
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.772014,74.89552,50.13165,0.9782807,0.9782807,0,0,0,0.9782807,283.3557,0.9431749,0,0,2.772014,1.029769,0.9782807,0,0,0.7990696,9.906112,0.7990696,0,0.7990696,14.00003,100,0.1319584,1.076109,2.217611,0,12.67813
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.029176,69.02296,51.66076,0,0,0,-1,0,0,0,2.029176,0,0,2.029176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319584,0,1.623341,0,12.65445
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.929434,68.50843,52.06081,0.3555799,0.3555799,0,0,0,0.3555799,542.6163,1.55514,0,0,1.929434,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1319584,0.3911379,1.543547,0,12.55471
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.042618,60.88317,52.46087,0.7617005,0.7617005,0,0,0,0.7617005,136.8802,0.2408275,0,0,1.042618,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1319584,0.8378706,0.834094,0,11.66789
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3367981,53.80938,51.21625,0,0,0,0,0,0,0,0.3367981,0,0,0.3367981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319584,0,0.2694385,0,10.96207
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.276246,50.20828,48.13136,0.7952745,0.7952745,0,0,0,0.7952745,34.73593,0,1.110223E-16,0,0.276246,0.8371311,0.7952745,0,0,0,10.62527,0,0.5608851,-0.5608851,13.4088,95.77698,0.1319584,0.874802,0.2209968,0,10.90152
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1061277,45.98285,45.2065,3.11345,3.11345,0,-1,0,3.11345,3.408685,0,4.440892E-16,0.09479472,0.1061277,3.277316,3.11345,0,0,0.6232056,10.06439,0,3.171188,-3.171188,10.06608,71.90041,0.1319584,3.424795,0.08490217,0,10.17052
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.146748,6.893201,0,0,0,10.06608,71.90041,0.1319584,0,0,0,6.893201
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,40.90366,40.90366,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.146748,6.893201,0,1.369395,-1.369395,8.622608,61.58994,0.1319584,1.431018,0,0,6.893201
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,38.8767,38.8767,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.668298,5.523806,0,0.2936369,-0.2936369,8.313087,59.37908,0.1319584,0.3068506,0,0,5.523806
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.994561,5.230169,0,0,0,8.313087,59.37908,0.1319584,0,0,0,5.230169
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,35.95184,35.95184,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.994561,5.230169,0,0.5803556,-0.5803556,7.701339,55.00946,0.1319584,0.6064716,0,0,5.230169
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,34.6272,34.6272,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.639401,4.649814,0,0.595691,-0.595691,7.073426,50.52437,0.1319584,0.6224971,0,0,4.649814
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,33.48037,33.48037,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.30128,4.054122,0,0.5613362,-0.5613362,6.481726,46.29795,0.1319584,0.5865963,0,0,4.054122
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.0384868,32.69052,32.43133,0,0,0,-1,0,0,0,0,0,0,0.0384868,0,0,0,0,7.924987,3.492786,0.0384868,0,0.0384868,6.518237,46.55875,0.1319569,0,0.03078944,0,3.531273
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1152026,32.07524,31.30228,0,0,0,-1,0,0,0,0,0,0,0.1152026,0,0,0,0,7.8865,3.527424,0.1152026,0,0.1152026,6.627528,47.33939,0.1319527,0,0.09216204,0,3.642627
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1951386,31.71081,30.40437,0.9210977,0.9210977,0,0,0,0.9210977,21.18544,0,1.110223E-16,0,0.1951386,0.9695765,0.9210977,0,0,7.771297,3.631107,0,0.7744379,-0.7744379,5.811199,41.50848,0.1319527,1.013207,0.1561109,0,3.826245
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.509644,40.25442,29.60425,0.1472351,0.1472351,0,0,0,0.1472351,1025.328,0,0,0,1.509644,0.1549843,0.1472351,0,0,8.631783,2.856669,1.354659,0,1.354659,7.096342,50.68805,0.1319028,0.1619586,1.207715,0,4.366313
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.134053,44.21311,28.77747,0,0,0,0,0,0,0,0,0,0,2.134053,0,0,0,0,7.277124,4.075862,2.134053,0,2.134053,9.120882,65.14902,0.1318244,0,1.707242,0,6.209915
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.452955,58.18586,30.80443,0.1477609,0.1477609,0,0,0,0.1477609,2336.853,0,0,0,3.452955,0.1555378,0.1477609,0,0,5.143072,5.99651,3.297417,0,3.297417,12.24909,87.4933,0.1317033,0.162537,2.762364,0,9.449465
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.207844,61.57077,35.53399,0.3638436,0.3638436,0,-1,0,0.3638436,881.6548,0.9791967,0,0,3.207844,0.3829933,0.3638436,0,0,1.845655,8.964185,1.845655,0,1.845655,14.00003,100,0.1316357,0.400228,2.566276,0,12.17203
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.381217,69.41958,40.40581,2.02826,2.02826,0,0,0,2.02826,166.7053,1.246207,0,0,3.381217,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1316357,2.231086,2.704974,0,14.00649
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.337962,73.8419,44.25525,0,0,0,0,0,0,0,3.337962,0,0,3.337962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316357,0,2.670369,0,13.96324
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.760421,61.45752,47.18011,0.5418853,0.5418853,0,0,0,0.5418853,324.8697,1.190015,0,0,1.760421,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1316357,0.5960737,1.408337,0,12.3857
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.105313,67.72941,49.88272,1.027639,1.027639,0,0,0,1.027639,204.8689,1.023587,0,0,2.105313,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1316357,1.130403,1.68425,0,12.73059
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.418271,72.71266,51.45628,0.458521,0.458521,0,-1,0,0.458521,527.4069,1.935617,0,0,2.418271,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1316357,0.5043731,1.934617,0,13.04355
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.62256,65.3826,51.85634,2.877972,2.877972,0,0,0,2.877972,56.37858,0,0,0,1.62256,3.029444,2.877972,0,0,0,10.62527,0,1.406884,-1.406884,12.51704,89.40726,0.1316357,3.165769,1.298048,0,12.24783
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7495032,58.20044,52.2564,0.2588603,0.2588603,0,0,0,0.2588603,289.5397,0,0,0,0.7495032,0.2724845,0.2588603,0,0,1.563205,9.21839,0.4770187,0,0.4770187,12.96958,92.63968,0.1316182,0.2847463,0.5996026,0,9.967894
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1281968,52.00484,51.02956,1.01513,1.01513,0,0,0,1.01513,12.62861,0,0,0,0.1281968,1.068558,1.01513,0,0,1.086186,9.647707,0,0.9403611,-0.9403611,11.97835,85.5595,0.1316182,1.116643,0.1025575,0,9.775904
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2722722,49.97976,47.93578,2.513189,2.513189,0,0,0,2.513189,10.83373,0,4.440892E-16,0,0.2722722,2.645462,2.513189,0,0,2.131032,8.707346,0,2.37319,-2.37319,9.476792,67.69124,0.1316182,2.764508,0.2178178,0,8.979618
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06415895,45.47874,45.01091,1.593204,1.593204,0,-1,0,1.593204,4.027039,0,2.220446E-16,0,0.06415895,1.677057,1.593204,0,0,4.76791,6.334156,0,1.612898,-1.612898,7.776648,55.54737,0.1316182,1.752525,0.05132716,0,6.398314
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,42.77948,42.77948,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.560019,4.721258,0,0.564697,-0.564697,7.181405,51.29565,0.1316182,0.5901083,0,0,4.721258
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,40.73474,40.73474,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.187459,4.15656,0,1.58765,-1.58765,5.507875,39.34189,0.1316182,1.659094,0,0,4.15656
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,38.73446,38.73446,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.951515,2.568911,0,0.4008276,-0.4008276,5.085366,36.32397,0.1316182,0.4188648,0,0,2.568911
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,37.08088,37.08088,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.396879,2.168083,0,0.4019753,-0.4019753,4.661647,33.29741,0.1316182,0.4200642,0,0,2.168083
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,35.78292,35.78292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.843518,1.766108,0,0,0,4.661647,33.29741,0.1316182,0,0,0,1.766108
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,34.45829,34.45829,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.843518,1.766108,0,0.7022462,-0.7022462,3.921414,28.01004,0.1316182,0.7338473,0,0,1.766108
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,33.30256,33.30256,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.62379,1.063861,0,0.07083257,-0.07083257,3.84675,27.47673,0.1316182,0.07402004,0,0,1.063861
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02216286,32.37583,32.22685,0.04310644,0.04310644,0,-1,0,0.04310644,51.41427,6.938894E-18,0,0,0.02216286,0.0453752,0.04310644,0,0,10.70249,0.993029,0,0.02321234,-0.02321234,3.822282,27.30196,0.1316182,0.04741709,0.01773029,0,1.015192
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1982439,32.43976,31.10669,0.6331775,0.6331775,0,-1,0,0.6331775,31.30936,0,0,0,0.1982439,0.6665027,0.6331775,0,0,10.72829,0.9698166,0,0.4682588,-0.4682588,3.328694,23.77634,0.1316182,0.6964953,0.1585951,0,1.168061
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4015269,32.90755,30.1999,0.0643901,0.0643901,0,0,0,0.0643901,623.5848,0,0,0,0.4015269,0.06777905,0.0643901,0,0,11.24857,0.5015578,0.3337478,0,0.3337478,3.645315,26.03791,0.131606,0.07082911,0.3212215,0,0.9030847
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8904378,35.49972,29.39978,0,0,0,0,0,0,0,0,0,0,0.8904378,0,0,0,0,10.91483,0.8019308,0.8904378,0,0.8904378,4.490058,32.07178,0.1315734,0,0.7123502,0,1.692369
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8868072,34.65228,28.60855,1.512967,1.512967,0,0,0,1.512967,58.61376,0,2.220446E-16,0,0.8868072,1.592597,1.512967,0,0,10.02439,1.603325,0,0.7057902,-0.7057902,3.74609,26.75773,0.1315734,1.664264,0.7094458,0,2.490132
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2899142,32.57774,30.62663,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.07631,0,0,0,0.2899142,0,0,3.264174,3.100965,10.8086,0.8975347,3.39088,0,3.39088,6.962961,49.73534,0.1317352,1.5131,0.2319314,5,1.187449
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.184143,36.57264,35.30285,0,0,0,-1,0,0,0,0,0,0,0.184143,0,0,0,0,7.41772,3.949326,0.184143,0,0.184143,7.137654,50.98314,0.1317284,0,0.1473144,0,4.13347
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1757934,41.40604,40.15688,1.230833,1.230833,0,0,0,1.230833,14.28247,0,2.220446E-16,0,0.1757934,1.295614,1.230833,0,0,7.233577,4.115055,0,1.119821,-1.119821,5.95726,42.55177,0.1317284,1.353917,0.1406347,0,4.290848
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8073408,50.07074,44.00632,1.728311,1.728311,0,0,0,1.728311,46.71271,0,2.220446E-16,0,0.8073408,1.819275,1.728311,0,0,8.477822,2.995234,0,1.011934,-1.011934,4.890588,34.9327,0.1317284,1.901142,0.6458727,0,3.802575
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8156501,53.18514,46.93119,0.3148093,0.3148093,0,0,0,0.3148093,259.0934,0,0,0,0.8156501,0.3313782,0.3148093,0,0,9.602193,1.983301,0.4842719,0,0.4842719,5.350008,38.21427,0.1317107,0.3462902,0.6525201,0,2.798951
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5390964,53.82951,49.67825,2.72208,2.72208,1.25,0,0.50625,2.72208,19.80457,0,0,0,0.5390964,1.549558,1.47208,0,0,9.117921,2.419145,0,1.010462,-1.010462,4.284888,30.60629,0.1317107,2.994288,0.4312771,5,2.958242
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.206185,70.31516,51.2607,1.684514,1.684514,0,-1,0,1.684514,130.9687,0,0,0.0955405,2.206185,1.773172,1.684514,0,0,10.24066,1.408684,0.4330129,0,0.4330129,4.695681,33.54051,0.1316949,1.852965,1.764948,0,3.614869
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6018866,56.37537,51.66076,1.211602,1.211602,0,0,0,1.211602,49.67691,0,0,0,0.6018866,1.275371,1.211602,0,0,9.807643,1.798395,0,0.6734843,-0.6734843,3.985766,28.4697,0.1316949,1.332763,0.4815093,0,2.400282
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7600988,58.08411,52.06081,0.8333644,0.8333644,0,0,0,0.8333644,91.20845,0,0,0,0.7600988,0.8772257,0.8333644,0,0,10.55596,1.124911,0,0.1171269,-0.1171269,3.862303,27.58782,0.1316949,0.9167008,0.608079,0,1.88501
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.450978,54.34533,50.86064,0.9435437,0.9435437,0,0,0,0.9435437,47.7962,0,1.110223E-16,0,0.450978,0.9932039,0.9435437,0,0,10.6861,1.007784,0,0.5422259,-0.5422259,3.290747,23.50529,0.1316949,1.037898,0.3607824,0,1.458762
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1995737,49.276,47.78465,3.224437,3.224437,2.592562,0,0.8727695,3.224437,6.189411,0,4.440892E-16,0,0.1995737,0.6651316,0.631875,0,0,11.28857,0.465558,0,0.465558,-0.465558,2.800006,20,0.1316949,3.546881,0.159659,5,0.6651316
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07955087,45.41292,44.83311,0.8382263,0.07557333,0,-1,0,0.07557333,105.2632,0,0.7626529,0.9069342,0.07955087,0.07955087,0.07557333,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0.9220489,0.06364069,0,0.07955087
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,42.61057,42.61057,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,40.58361,40.58361,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,38.55665,38.55665,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,36.90308,36.90308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,35.63179,35.63179,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,34.30715,34.30715,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,33.13365,33.13365,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0.1866316,0,0,0
