Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05088795,32.41787,32.07572,0.2710733,0.04834355,0,-1,0,0.04834355,105.2632,0,0.2227297,0.2885118,0.05088795,0.05088795,0.04834355,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0.2981806,0.04071036,0,0.05088795
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09234583,31.5733,30.95556,0.3877827,0.08772854,0,-1,0,0.08772854,105.2632,0,0.3000542,0.4090153,0.09234583,0.09234583,0.08772854,0,0,11.80586,0,0,0,0,2.800006,20,0.1316949,0.426561,0.07387666,0,0.09234583
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4024014,32.74181,30.03098,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,145.3021,0,0,0,0.4024014,0,0,3.505263,3.33,11.80586,0,3.732401,0,3.732401,6.340872,45.29185,0.1317716,0.3046352,0.3219211,5,0.4024014
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.217956,37.68736,29.23087,0,0,3.505263,0,1.121937,0,0,0,0,0,1.217956,0,0,3.505263,3.33,8.073459,3.359161,4.547956,0,4.547956,10.65544,76.11015,0.1317951,0,0.9743645,5,4.577117
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.284391,45.04124,28.43075,1.243851,1.243851,2.550285,0,0.8612279,1.243851,183.6547,0,0,0,2.284391,0,0,1.306434,1.241112,3.525503,7.452322,3.525503,0,3.525503,14.00003,100,0.1317757,1.368236,1.827513,5,9.736712
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.882694,52.42239,30.43104,4.074282,4.074282,1.25,0,0.50625,4.074282,70.75342,0,0,0,2.882694,2.972928,2.824282,0,0,0,10.62527,0,0.09023435,-0.09023435,13.90491,99.3206,0.1317757,4.48171,2.306155,5,13.50797
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.209692,61.06854,35.10727,1.683817,1.683817,0,-1,0,1.683817,190.62,1.336993,0,0,3.209692,1.772439,1.683817,0,0,0.1002604,10.53504,0.1002604,0,0.1002604,14.00003,100,0.131772,1.852198,2.567753,0,13.74473
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.387181,68.88809,39.93463,0.2438019,0.2438019,0,0,0,0.2438019,1389.317,3.130547,0,0,3.387181,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.131772,0.2681821,2.709745,0,14.01245
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.899004,79.95085,43.7574,0.665319,0.665319,0,0,0,0.665319,586.0352,3.198668,0,0,3.899004,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.131772,0.7318509,3.119203,0,14.52428
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.247826,75.92056,46.68226,0.7582579,0.7582579,0,0,0,0.7582579,428.3274,2.44966,0,0,3.247826,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.131772,0.8340836,2.598261,0,13.8731
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.541934,83.16789,49.456,0.8084456,0.8084456,0,0,0,0.8084456,438.1166,2.690939,0,0,3.541934,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.131772,0.8892902,2.833548,0,14.16721
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.271885,70.70764,51.02956,0,0,0,-1,0,0,0,2.271885,0,0,2.271885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131772,0,1.817508,0,12.89716
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.165727,70.1371,51.45628,0.8672906,0.8672906,0,0,0,0.8672906,249.7118,1.25279,0,0,2.165727,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.131772,0.9540197,1.732582,0,12.791
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.207368,61.71952,51.90968,0,0,0,0,0,0,0,1.207368,0,0,1.207368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131772,0,0.9658946,0,11.83264
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3968438,53.70958,50.65617,0.4049219,0.4049219,0,0,0,0.4049219,98.00503,0,0,0,0.3968438,0.4262335,0.4049219,0,0,0,10.62527,0,0.02938976,-0.02938976,13.96905,99.77872,0.131772,0.445414,0.317475,0,11.02212
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1460012,48.66688,47.58017,1.230207,1.230207,0,0,0,1.230207,11.86802,0,0,0,0.1460012,1.294955,1.230207,0,0,0.03265528,10.59588,0,1.148954,-1.148954,12.75795,91.128,0.131772,1.353228,0.116801,0,10.74189
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05544634,45.05852,44.65531,0,0,0,-1,0,0,0,0,0,0,0.05544634,0,0,0,0,1.309271,9.446931,0.05544634,0,0.05544634,12.81055,91.50372,0.13177,0,0.04435708,0,9.502377
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,42.43277,42.43277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.253824,9.496832,0,0,0,12.81055,91.50372,0.13177,0,0,0,9.496832
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,40.37914,40.37914,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.253824,9.496832,0,2.992666,-2.992666,9.655999,68.97128,0.13177,3.127336,0,0,9.496832
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,38.37885,38.37885,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.579008,6.504167,0,0.2754699,-0.2754699,9.365628,66.89721,0.13177,0.2878661,0,0,6.504167
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885086,6.228697,0,0,0,9.365628,66.89721,0.13177,0,0,0,6.228697
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,35.45398,35.45398,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.885086,6.228697,0,0.5788524,-0.5788524,8.755465,62.53891,0.13177,0.6049008,0,0,6.228697
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,34.12935,34.12935,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.528255,5.649844,0,0.7222147,-0.7222147,7.994184,57.1012,0.13177,0.7547144,0,0,5.649844
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,32.95585,32.95585,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.330716,4.927629,0,0.08288039,-0.08288039,7.90682,56.47717,0.13177,0.08661001,0,0,4.927629
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1170738,32.69527,31.90681,0.0594293,0.0594293,0,-1,0,0.0594293,196.9967,0,0,0,0.1170738,0.06255716,0.0594293,0,0,6.422805,4.844749,0.05451662,0,0.05451662,7.958539,56.84659,0.131768,0.06537223,0.09365902,0,4.961823
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2878658,32.68972,30.75109,0.1340152,0.1340152,0,-1,0,0.1340152,214.8009,0,0,0,0.2878658,0.1410686,0.1340152,0,0,6.368289,4.893814,0.1467972,0,0.1467972,8.097803,57.84133,0.1317627,0.1474167,0.2302926,0,5.18168
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5272018,33.39207,29.82651,0.224242,0.224242,0,0,0,0.224242,235.1039,0,0,0,0.5272018,0.2360443,0.224242,0,0,6.221492,5.025932,0.2911576,0,0.2911576,8.374019,59.8143,0.131752,0.2466663,0.4217615,0,5.553133
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.093431,36.56604,29.02639,0.1223016,0.1223016,0,0,0,0.1223016,894.0445,0,0,0,1.093431,0.1287385,0.1223016,0,0,5.930334,5.287973,0.9646921,0,0.9646921,9.289207,66.35134,0.1317168,0.1345318,0.8747444,0,6.381404
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.062216,35.50313,28.22628,2.067865,2.067865,0,0,0,2.067865,51.36774,0,0,0,1.062216,2.1767,2.067865,0,0,4.965642,6.156196,0,1.114484,-1.114484,8.114437,57.96015,0.1317168,2.274651,0.8497725,0,7.218412
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4985234,33.60247,30.22657,1.539053,1.539053,0,0,0,1.539053,32.39157,0,0,0,0.4985234,1.620055,1.539053,0,0,6.203958,5.041712,0,1.121532,-1.121532,6.932238,49.51589,0.1317168,1.692958,0.3988187,0,5.540236
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7636725,40.26397,34.87613,1.164292,1.164292,0,-1,0,1.164292,65.59113,0,0,0,0.7636725,1.225571,1.164292,0,0,7.450105,3.92018,0,0.4618982,-0.4618982,6.445354,46.03815,0.1317168,1.280721,0.610938,0,4.683853
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.573218,60.39317,39.67682,1.984305,1.984305,0,0,0,1.984305,129.6785,0,0,0,2.573218,2.088742,1.984305,0,0,7.963325,3.458282,0.4844757,0,0.4844757,6.904969,49.32111,0.1316992,2.182735,2.058574,0,6.031499
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.739517,66.53358,43.50847,0.5269511,0.5269511,0,0,0,0.5269511,519.8806,0,0,0,2.739517,0.5546854,0.5269511,0,0,7.478849,3.89431,2.184831,0,2.184831,8.977682,64.12617,0.1316196,0.5796462,2.191613,0,6.633827
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.134963,64.09713,46.46001,0.1187079,0.1187079,0,0,0,0.1187079,1798.502,0,0,0,2.134963,0.1249556,0.1187079,0,0,5.294018,5.860658,2.010007,0,2.010007,10.88454,77.74657,0.1315465,0.1305787,1.70797,0,7.995621
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.09489,77.37653,49.20707,1.437347,1.437347,0,0,0,1.437347,215.3196,0,0,0,3.09489,1.512997,1.437347,0,0,3.28401,7.669665,1.581894,0,1.581894,12.38526,88.46595,0.1314889,1.581082,2.475912,0,10.76455
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.455701,72.33225,50.8073,0.1288505,0.1288505,0,-1,0,0.1288505,1905.852,0.6179515,0,0,2.455701,0.1356322,0.1288505,0,0,1.702117,9.093369,1.702117,0,1.702117,14.00003,100,0.1314271,0.1417356,1.964561,0,11.54907
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.011765,59.34784,51.2607,0.5220513,0.5220513,0,0,0,0.5220513,193.8056,0.4622368,0,0,1.011765,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1314271,0.5742564,0.8094116,0,11.63704
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.902657,58.89804,51.70521,0,0,0,0,0,0,0,0.902657,0,0,0.902657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314271,0,0.7221256,0,11.52793
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3680947,53.30292,50.47837,1.141833,1.141833,0,0,0,1.141833,32.23718,0,0,0,0.3680947,1.201929,1.141833,0,0,0,10.62527,0,0.8338346,-0.8338346,13.12109,93.72188,0.1314271,1.256016,0.2944758,0,10.99337
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2383821,49.18264,47.40237,0,0,0,0,0,0,0,0,0,0,0.2383821,0,0,0,0,0.9264829,9.79144,0.2383821,0,0.2383821,13.34724,95.33723,0.1314185,0,0.1907057,0,10.02982
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03426623,44.72616,44.4775,3.38115,3.33,0,-1,0,3.33,1.029016,0,0.0511506,0.3892657,0.03426623,3.505263,3.33,0,0,0.6881007,10.00598,0,3.470997,-3.470997,9.688486,69.20334,0.1314185,3.719266,0.02741298,0,10.04025
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,42.22829,42.22829,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.544764,6.534986,0,2.993359,-2.993359,6.533209,46.66568,0.1314185,3.12806,0,0,6.534986
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,40.20133,40.20133,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.870718,3.541628,0,2.5427,-2.5427,3.852968,27.52114,0.1314185,2.657121,0,0,3.541628
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,38.20105,38.20105,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.69594,0.9989277,0,0.3423374,-0.3423374,3.492113,24.94361,0.1314185,0.3577426,0,0,0.9989277
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,36.55637,36.55637,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.07632,0.6565903,0,0.1296108,-0.1296108,3.355491,23.96774,0.1314185,0.1354432,0,0,0.6565903
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,35.2584,35.2584,0.5068067,0.5006306,0,-1,0,0.5006306,0,0,0.006176107,0.05685677,0,0.5269796,0.5006306,0,0,11.22033,0.5269796,0,0.5269796,-0.5269796,2.800006,20,0.1314185,0.5574874,0,0,0.5269796
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314185,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,32.77805,32.77805,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314185,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1365733,32.64853,31.729,0.7133936,0.1297446,0,-1,0,0.1297446,105.2632,0,0.583649,0.7587841,0.1365733,0.1365733,0.1297446,0,0,11.80586,0,0,0,0,2.800006,20,0.1314185,0.784733,0.1092586,0,0.1365733
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2552994,32.29742,30.58217,0,0,0,-1,0,0,0,0,0,0,0.2552994,0,0,0,0,11.80586,0,0.2552994,0,0.2552994,3.042204,21.72998,0.1314092,0,0.2042395,0,0.2552994
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5279273,33.22445,29.65759,0.1641642,0.1641642,0,0,0,0.1641642,321.5849,0,0,0,0.5279273,0.1728044,0.1641642,0,0,11.55056,0.2297694,0.3551228,0,0.3551228,3.379103,24.1364,0.1313963,0.1805806,0.4223418,0,0.7576967
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1721851,29.99848,28.85748,0.4571169,0.4571169,0,0,0,0.4571169,37.66764,0,5.551115E-17,0,0.1721851,0.4811757,0.4571169,0,0,11.19544,0.54938,0,0.3089905,-0.3089905,3.053398,21.80994,0.1313963,0.5028286,0.1377481,0,0.7215651
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1816223,29.25558,28.05737,0,0,0,0,0,0,0,0,0,0,0.1816223,0,0,0,0,11.53876,0.2403895,0.1816223,0,0.1816223,3.2257,23.04067,0.1313898,0,0.1452978,0,0.4220117
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6958109,34.77663,30.03098,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,69.93822,4.440892E-16,0,0,0.6958109,0,0,3.505263,3.33,11.35714,0.4038495,4.025811,0,4.025811,7.04492,50.32076,0.1315158,1.094383,0.5566487,5,1.09966
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.820094,40.44637,34.65387,1.821027,1.821027,0,-1,0,1.821027,45.03471,0,2.220446E-16,0,0.820094,1.91687,1.821027,0,0,7.331327,4.02708,0,1.096776,-1.096776,5.888816,42.06289,0.1315158,2.003129,0.6560752,0,4.847173
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.456265,42.69648,39.42789,0,0,0,0,0,0,0,0,0,0,0.456265,0,0,0,0,8.549968,2.930303,0.456265,0,0.456265,6.321668,45.15468,0.1314992,0,0.365012,0,3.386568
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6186946,47.83995,43.25955,0.2704495,0.2704495,0,0,0,0.2704495,228.7653,0,0,0,0.6186946,0.2846837,0.2704495,0,0,8.093702,3.340942,0.3340109,0,0.3340109,6.638538,47.41803,0.1314871,0.2974945,0.4949557,0,3.959636
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4387682,49.48547,46.2022,0,0,0,0,0,0,0,0,0,0,0.4387682,0,0,0,0,7.759692,3.641552,0.4387682,0,0.4387682,7.05479,50.39126,0.1314712,0,0.3510146,0,4.08032
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4565904,52.46911,48.98482,0,0,0,0,0,0,0,0,0,0,0.4565904,0,0,0,0,7.320923,4.036443,0.4565904,0,0.4565904,7.48795,53.48525,0.1314547,0,0.3652723,0,4.493033
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1979647,52.09197,50.58504,2.337792,2.337792,0,-1,0,2.337792,8.46802,0,0,0,0.1979647,2.460834,2.337792,0,0,6.864333,4.447374,0,2.262869,-2.262869,5.102676,36.44762,0.1314547,2.571571,0.1583718,0,4.645339
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7295614,56.75909,51.02956,0.8818684,0.8818684,0,0,0,0.8818684,82.72905,0,0,0,0.7295614,0.9282825,0.8818684,0,0,9.378632,2.184505,0,0.1987211,-0.1987211,4.893206,34.9514,0.1314547,0.9700552,0.5836491,0,2.914067
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6323714,56.46606,51.50962,0.9198045,0.9198045,0,0,0,0.9198045,68.75063,0,0,0,0.6323714,0.9682152,0.9198045,0,0,9.599433,1.985784,0,0.3358439,-0.3358439,4.539196,32.42276,0.1314547,1.011785,0.5058971,0,2.618155
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2860743,52.4658,50.28278,1.615809,1.615809,1.25,0,0.50625,1.615809,17.70471,0,0,0,0.2860743,0.385062,0.3658089,0,0,9.972593,1.64994,0,0.09898768,-0.09898768,4.434853,31.67746,0.1314547,1.77739,0.2288595,5,1.936015
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1441972,48.27736,47.20678,0.573127,0.573127,4.07839,0,1.278401,0.573127,25.15973,0,0,0,0.1441972,0,0,3.505263,3.33,10.08258,1.550953,3.474197,0,3.474197,7.730766,55.21965,0.1315652,0.6304397,0.1153578,5,1.69515
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05551054,44.68464,44.28192,0.5058302,0.5058302,0,-1,0,0.5058302,10.97414,0,0,0,0.05551054,0.5324528,0.5058302,0,0,6.608382,4.67773,0,0.4769423,-0.4769423,7.228025,51.62865,0.1315652,0.5564132,0.04440843,0,4.733241
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,42.05938,42.05938,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.138318,4.200788,0,1.034144,-1.034144,6.137941,43.84235,0.1315652,1.080681,0,0,4.200788
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,40.03242,40.03242,2.875177,2.875177,0,-1,0,2.875177,0,0,4.440892E-16,0.1543836,0,3.026502,2.875177,0,0,8.287368,3.166644,0,3.026502,-3.026502,2.947727,21.05515,0.1315652,3.162695,0,0,3.166644
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,38.00546,38.00546,0.3992071,0.1331342,0,-1,0,0.1331342,0,0,0.266073,0.3059937,0,0.1401412,0.1331342,0,0,11.65015,0.1401412,0,0.1401412,-0.1401412,2.800006,20,0.1315652,0.4391279,0,0,0.1401412
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,36.35189,36.35189,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315652,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,35.0806,35.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315652,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,33.75596,33.75596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315652,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,32.58246,32.58246,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315652,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1021459,32.21938,31.53342,0,0,0,-1,0,0,0,0,0,0,0.1021459,0,0,0,0,11.80586,0,0.1021459,0,0.1021459,2.89691,20.69217,0.1315615,0,0.08171671,0,0.1021459
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.156108,31.42101,30.3777,0.5837091,0.2356373,0,-1,0,0.2356373,66.24927,0,0.3480718,0.5250848,0.156108,0.2480393,0.2356373,0,0,11.70371,0.09193129,0,0.09193129,-0.09193129,2.800006,20,0.1315615,0.64208,0.1248864,0,0.2480393
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1887181,30.709,29.45312,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,95.26378,0,0,0,0.1887181,0,0,3.505263,3.33,11.80586,0,3.518718,0,3.518718,6.138155,43.84388,0.1316389,0.2179107,0.1509745,5,0.1887181
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.292357,30.62427,28.67968,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,156.0027,0,0,0,0.292357,0,0,3.505263,3.33,8.287142,3.166846,3.622357,0,3.622357,9.574624,68.39004,0.1317115,0.2061457,0.2338856,5,3.459203
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08630002,28.41942,27.85289,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.374844,0,0,0,0.08630002,0,0,3.505263,3.33,4.664785,6.426968,3.4163,0,3.4163,12.81561,91.53989,0.1318732,1.287214,0.06904002,5,6.513268
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4161298,32.6279,29.82651,1.920622,1.920622,0,0,0,1.920622,21.66641,0,2.220446E-16,0,0.4161298,2.021707,1.920622,0,0,1.248485,9.501637,0,1.605577,-1.605577,11.12318,79.45116,0.1318732,2.112684,0.3329038,0,9.917768
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1123168,35.19963,34.43161,1.432226,1.432226,0,-1,0,1.432226,7.842114,0,0,0,0.1123168,1.507606,1.432226,0,0,3.03246,7.89606,0,1.395289,-1.395289,9.65242,68.94572,0.1318732,1.575448,0.08985341,0,8.008377
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7729694,44.81813,39.20564,1.103272,1.103272,0,0,0,1.103272,70.06155,0,0,0,0.7729694,1.161339,1.103272,0,0,4.582781,6.500772,0,0.3883695,-0.3883695,9.243043,66.0216,0.1318732,1.213599,0.6183755,0,7.273741
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.079051,51.17495,43.01062,0,0,0,0,0,0,0,0,0,0,1.079051,0,0,0,0,5.014303,6.112402,1.079051,0,1.079051,10.26672,73.33356,0.1318341,0,0.8632405,0,7.191453
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4677309,49.45251,45.95327,1.396534,1.396534,0,0,0,1.396534,33.49227,0,2.220446E-16,0,0.4677309,1.470036,1.396534,0,0,3.935252,7.083547,0,1.002305,-1.002305,9.210198,65.78699,0.1318341,1.536187,0.3741847,0,7.551278
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3647258,51.50142,48.73589,1.497866,1.497866,0,0,0,1.497866,24.3497,0,0,0,0.3647258,1.576701,1.497866,0,0,5.048924,6.081243,0,1.211975,-1.211975,7.932664,56.66177,0.1318341,1.647652,0.2917807,0,6.445968
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1623447,51.58556,50.3539,0.9960607,0.9960607,0,-1,0,0.9960607,16.29868,0,1.110223E-16,0,0.1623447,1.048485,0.9960607,0,0,6.395563,4.869267,0,0.8861402,-0.8861402,6.99859,49.98983,0.1318341,1.095667,0.1298758,0,5.031612
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3733983,53.67975,50.8073,1.721645,1.721645,0,0,0,1.721645,21.68846,0,2.220446E-16,0,0.3733983,1.812258,1.721645,0,0,7.380163,3.983127,0,1.43886,-1.43886,5.481899,39.15635,0.1318341,1.89381,0.2987186,0,4.356526
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6284564,56.22282,51.30515,0,0,0,0,0,0,0,0,0,0,0.6284564,0,0,0,0,8.978896,2.544268,0.6284564,0,0.6284564,6.078105,43.41495,0.1318114,0,0.5027651,0,3.172724
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4579363,53.59919,50.07831,0.5249432,0.5249432,0,0,0,0.5249432,87.23541,0,0,0,0.4579363,0.5525718,0.5249432,0,0,8.35044,3.109878,0,0.09463543,-0.09463543,5.978351,42.70242,0.1318114,0.5774375,0.3663491,0,3.567815
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09446847,47.70999,47.0112,1.469233,1.469233,0,0,0,1.469233,6.42978,0,2.220446E-16,0,0.09446847,1.546561,1.469233,0,0,8.45559,3.015243,0,1.452093,-1.452093,4.447711,31.7693,0.1318114,1.616157,0.07557478,0,3.109711
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07239553,44.60238,44.07745,1.918615,1.553768,0,-1,0,1.553768,4.659352,0,0.3648464,0.6117285,0.07239553,1.635545,1.553768,0,0,10.06903,1.56315,0,1.56315,-1.56315,2.800006,20,0.1318114,2.110476,0.05791642,0,1.635545
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,41.8549,41.8549,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,39.82795,39.82795,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,37.82766,37.82766,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,36.18298,36.18298,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,34.90279,34.90279,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,33.55149,33.55149,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,32.40466,32.40466,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1072216,32.04824,31.32895,0.3236511,0.1018605,0,-1,0,0.1018605,105.2632,0,0.2217906,0.3356441,0.1072216,0.1072216,0.1018605,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,0.3560162,0.08577725,0,0.1072216
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1380024,31.12054,30.1999,0.1338237,0.1311023,0,-1,0,0.1311023,105.2632,0,0.002721428,0.1209856,0.1380024,0.1380024,0.1311023,0,0,11.80586,0,0,0,0,2.800006,20,0.1318114,0.1472061,0.1104019,0,0.1380024
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1725698,30.44862,29.30199,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,560.6487,0,0,0,0.1725698,0,0,3.505263,3.33,11.80586,0,3.50257,0,3.50257,6.122835,43.73445,0.131875,0.03385842,0.1380558,5,0.1725698
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9533544,35.01345,28.50187,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,190.296,0,0,0,0.9533544,0,0,3.505263,3.33,8.30329,3.152313,4.283354,0,4.283354,10.18638,72.75973,0.1319492,0.5510836,0.7626835,5,4.105667
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.680033,39.46944,27.67509,1.231842,1.231842,3.694898,0,1.173707,1.231842,136.3838,0,0,0,1.680033,0,0,2.463056,2.339903,4.019936,7.007332,4.019936,0,4.019936,14.00003,100,0.132007,1.355026,1.344026,5,8.687365
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.873616,51.4376,29.65759,2.028439,2.028439,0,0,0,2.028439,141.6664,0.7384175,0,0,2.873616,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.132007,2.231283,2.298893,0,13.49889
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.796598,56.05977,34.20047,3.131581,3.131581,0,-1,0,3.131581,89.30308,0,0,0.1147388,2.796598,3.296401,3.131581,0,0,0,10.62527,0,0.4998028,-0.4998028,13.47319,96.23688,0.132007,3.444739,2.237278,0,13.42187
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.400065,67.7919,38.95671,0.6027272,0.6027272,0,0,0,0.6027272,564.1135,2.210279,0,0,3.400065,0.6344497,0.6027272,0,0,0.5553364,10.12547,0.5553364,0,0.5553364,14.00003,100,0.131987,0.6629999,2.720052,0,13.52554
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.405673,72.68147,42.75281,0.3240021,0.3240021,0,0,0,0.3240021,1051.127,3.064618,0,0,3.405673,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.131987,0.3564023,2.724538,0,14.03095
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.250216,74.6973,45.70435,0,0,0,0,0,0,0,3.250216,0,0,3.250216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131987,0,2.600173,0,13.87549
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.928707,74.61338,48.50475,1.122043,1.122043,0,0,0,1.122043,261.0156,1.747609,0,0,2.928707,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.131987,1.234247,2.342965,0,13.55398
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.462816,71.60374,50.13165,0.9941495,0.9941495,0,-1,0,0.9941495,247.731,1.416343,0,0,2.462816,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.131987,1.093564,1.970253,0,13.08809
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.277955,70.28117,50.61172,1.202355,1.202355,0,0,0,1.202355,189.4577,1.012317,0,0,2.277955,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.131987,1.322591,1.822364,0,12.90323
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.274682,61.41802,51.0829,0.6333737,0.6333737,0,0,0,0.6333737,201.2527,0.6079724,0,0,1.274682,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.131987,0.6967111,1.019745,0,11.89996
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1358703,50.9358,49.90939,2.660856,2.660856,0,0,0,2.660856,5.106263,0,4.440892E-16,0,0.1358703,2.8009,2.660856,0,0,0,10.62527,0,2.66503,-2.66503,11.19084,79.93441,0.131987,2.926941,0.1086962,0,10.76114
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.0819537,47.43855,46.8334,2.891973,2.891973,0,0,0,2.891973,2.833834,0,0,0,0.0819537,3.044182,2.891973,0,0,2.961145,7.960244,0,2.962228,-2.962228,8.068377,57.63115,0.131987,3.18117,0.06556296,0,8.042197
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03792004,44.18275,43.90853,1.121946,1.121946,0,-1,0,1.121946,3.379845,0,0,0,0.03792004,1.180996,1.121946,0,0,6.25251,4.998015,0,1.143076,-1.143076,6.863469,49.02468,0.131987,1.234141,0.03033603,0,5.035935
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,41.6771,41.6771,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.522594,3.85494,0,2.849121,-2.849121,3.860232,27.57303,0.131987,2.977331,0,0,3.85494
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,39.67682,39.67682,3.739882,0.9555283,0,-1,0,0.9555283,0,0,2.784353,3.158342,0,1.005819,0.9555283,0,0,10.68828,1.005819,0,1.005819,-1.005819,2.800006,20,0.131987,4.11387,0,0,1.005819
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,37.67653,37.67653,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131987,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,36.00517,36.00517,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131987,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,34.70721,34.70721,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131987,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,33.38258,33.38258,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131987,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,32.22685,32.22685,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131987,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1387472,32.08212,31.15114,0.3585858,0.1318098,0,-1,0,0.1318098,105.2632,0,0.226776,0.3680825,0.1387472,0.1387472,0.1318098,0,0,11.80586,0,0,0,0,2.800006,20,0.131987,0.3944444,0.1109978,0,0.1387472
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2929889,31.99588,30.03098,0.6520656,0.2783394,0,-1,0,0.2783394,105.2632,0,0.3737262,0.6616042,0.2929889,0.2929889,0.2783394,0,0,11.80586,0,0,0,0,2.800006,20,0.131987,0.7172722,0.2343911,0,0.2929889
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1531261,30.16658,29.15086,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.05491,4.440892E-16,0,0,0.1531261,0,0,3.505263,3.33,11.80586,0,3.483126,0,3.483126,6.104389,43.60269,0.1321011,0.700226,0.1225009,5,0.1531261
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.202751,36.64839,28.35074,0.450733,0.450733,3.955996,0,1.244987,0.450733,266.8433,0,0,0,1.202751,0,0,3.505263,3.33,8.322734,3.134814,4.532751,0,4.532751,10.40453,74.31796,0.1321617,0.4958063,0.9622006,5,4.337564
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.726453,47.69931,27.53284,1.847789,1.847789,2.858142,0,0.9452729,1.847789,147.5522,0,0,0,2.726453,0,0,1.010354,0.959836,3.789984,7.214289,3.686289,0,3.686289,13.90166,99.29734,0.1321618,2.032568,2.181163,5,9.940742
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.1294,53.56101,29.50646,0.9190398,0.9190398,0,0,0,0.9190398,340.5076,2.058295,0,0,3.1294,0.9674103,0.9190398,0,0,0.1036942,10.53195,0.1036942,0,0.1036942,14.00003,100,0.1321581,1.010944,2.50352,0,13.66135
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.98148,57.57642,34.03156,3.558991,3.33,0,-1,0,3.33,89.53394,0,0.2289907,0.5848898,2.98148,3.505263,3.33,0,0,0,10.62527,0,0.5237827,-0.5237827,13.44791,96.05633,0.1321581,3.91489,2.385184,0,13.60675
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.283143,66.27857,38.73446,2.262496,2.262496,0,0,0,2.262496,145.1116,0.3195873,0,0,3.283143,2.381574,2.262496,0,0,0.5819808,10.10149,0.5819808,0,0.5819808,14.00003,100,0.1321371,2.488745,2.626514,0,13.38463
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.962416,79.02554,42.50389,1.95462,1.95462,0,0,0,1.95462,202.7205,1.904921,0,0,3.962416,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1321371,2.150082,3.169933,0,14.58769
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.438066,65.87827,45.48209,1.07576,1.07576,0,0,0,1.07576,226.6366,1.305688,0,0,2.438066,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1321371,1.183336,1.950453,0,13.06334
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.581995,82.08889,48.28249,0,0,0,0,0,0,0,3.581995,0,0,3.581995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321371,0,2.865596,0,14.20727
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.812158,75.06344,49.90939,1.041684,1.041684,0,-1,0,1.041684,269.9627,1.715648,0,0,2.812158,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1321371,1.145852,2.249726,0,13.43743
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.968166,67.00504,50.40725,2.522122,2.522122,0,0,0,2.522122,78.0361,0,0,0,1.968166,2.654866,2.522122,0,0,0,10.62527,0,0.6866996,-0.6866996,13.27618,94.82969,0.1321371,2.774334,1.574533,0,12.59344
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6515581,55.99573,50.90509,0,0,0,0,0,0,0,0,0,0,0.6515581,0,0,0,0,0.7629996,9.938575,0.6515581,0,0.6515581,13.89431,99.24484,0.1321137,0,0.5212465,0,10.59013
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4808796,53.42458,49.73159,1.02933,1.02933,0,0,0,1.02933,46.71775,0,0,0,0.4808796,1.083505,1.02933,0,0,0.1114415,10.52498,0,0.6026253,-0.6026253,13.25908,94.70754,0.1321137,1.132262,0.3847037,0,11.00586
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.0869057,47.29673,46.65559,0.04514784,0.04514784,0,0,0,0.04514784,192.4914,0,0,0,0.0869057,0.04752404,0.04514784,0,0,0.7810251,9.922352,0.03938165,0,0.03938165,13.29644,94.9744,0.1321122,0.04966262,0.06952456,0,10.00926
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06333502,44.21551,43.7574,1.596782,1.596782,0,-1,0,1.596782,3.966416,0,0,0,0.06333502,1.680823,1.596782,0,0,0.7416434,9.957795,0,1.617488,-1.617488,11.59146,82.79598,0.1321122,1.75646,0.05066802,0,10.02113
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,41.53485,41.53485,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.538853,8.340307,0,3.505263,-3.505263,7.896589,56.40409,0.1321122,4.350205,0,0,8.340307
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,39.53457,39.53457,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.433589,4.835044,0,0.6261009,-0.6261009,7.236621,51.69004,0.1321122,0.6542754,0,0,4.835044
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,37.53428,37.53428,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.129257,4.208943,0,0.1218209,-0.1218209,7.108211,50.77283,0.1321122,0.1273028,0,0,4.208943
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,35.85404,35.85404,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.264614,4.087122,0,0.4157758,-0.4157758,6.669944,47.64236,0.1321122,0.4344857,0,0,4.087122
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,34.55608,34.55608,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.726587,3.671346,0,0.1994264,-0.1994264,6.45973,46.14084,0.1321122,0.2084005,0,0,3.671346
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,33.23144,33.23144,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.948172,3.47192,0,0.2121738,-0.2121738,6.23608,44.54333,0.1321122,0.2217216,0,0,3.47192
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.18392,3.259746,0,0,0,6.23608,44.54333,0.1321122,0,0,0,3.259746
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04219668,31.26398,30.98223,0,0,0,-1,0,0,0,0,0,0,0.04219668,0,0,0,0,8.18392,3.259746,0.04219668,0,0.04219668,6.276111,44.82927,0.1321107,0,0.03375734,0,3.301943
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09560687,30.48858,29.85318,0.1859573,0.1859573,0,-1,0,0.1859573,51.41335,0,0,0,0.09560687,0.1957445,0.1859573,0,0,8.141724,3.297723,0,0.1001376,-0.1001376,6.170557,44.07531,0.1321107,0.204553,0.0764855,0,3.39333
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1532808,30.0245,29.00861,0.05607866,0.05607866,0,0,0,0.05607866,273.3318,0,0,0,0.1532808,0.05903016,0.05607866,0,0,8.252988,3.197585,0.09425062,0,0.09425062,6.259971,44.71399,0.1321073,0.06168652,0.1226246,0,3.350866
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.197252,36.44923,28.19961,0,0,0,0,0,0,0,0,0,0,1.197252,0,0,0,0,8.158737,3.282411,1.197252,0,1.197252,7.395784,52.82692,0.1320642,0,0.9578019,0,4.479663
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.10718,42.42458,27.35504,0,0,0,0,0,0,0,0,0,0,2.10718,0,0,0,0,6.961484,4.359938,2.10718,0,2.10718,9.39483,67.1058,0.1319885,0,1.685744,0,6.467118
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.79474,50.36163,29.32866,0.5780643,0.5780643,0,0,0,0.5780643,483.4653,0,0,0,2.79474,0.6084887,0.5780643,0,0,4.854305,6.2564,2.186251,0,2.186251,11.46889,81.92048,0.1319099,0.6358707,2.235792,0,9.05114
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.214778,59.56068,33.82708,1.762326,1.762326,0,-1,0,1.762326,182.4168,0,0,0,3.214778,1.85508,1.762326,0,0,2.668054,8.224026,1.359699,0,1.359699,12.75881,91.1342,0.1318611,1.938558,2.571823,0,11.4388
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.268673,77.31026,38.47664,0.6726392,0.6726392,0,0,0,0.6726392,634.6155,2.252276,0,0,4.268673,0.7080413,0.6726392,0,0,1.308355,9.447755,1.308355,0,1.308355,14.00003,100,0.1318142,0.7399031,3.414938,0,13.71643
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.196099,81.71543,42.22829,0,0,0,0,0,0,0,4.196099,0,0,4.196099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318142,0,3.356879,0,14.82137
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.261366,74.22289,45.23317,0.1266584,0.1266584,0,0,0,0.1266584,2574.931,3.128042,0,0,3.261366,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1318142,0.1393242,2.609093,0,13.88664
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.697393,83.24698,48.03357,1.138133,1.138133,0,0,0,1.138133,324.8648,2.499359,0,0,3.697393,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1318142,1.251946,2.957914,0,14.32267
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.313652,69.55018,49.67825,0,0,0,-1,0,0,0,2.313652,0,0,2.313652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318142,0,1.850922,0,12.93893
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.857544,65.70566,50.18499,1.396732,1.396732,0,0,0,1.396732,132.9922,0.3873,0,0,1.857544,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1318142,1.536405,1.486035,0,12.48282
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.074324,59.29349,50.70951,1.809076,1.809076,0,0,0,1.809076,59.38522,0,2.220446E-16,0,1.074324,1.90429,1.809076,0,0,0,10.62527,0,0.8299667,-0.8299667,13.12517,93.751,0.1318142,1.989983,0.8594589,0,11.6996
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1502264,50.66888,49.53601,0.6647907,0.6647907,0,0,0,0.6647907,22.59755,0,0,0,0.1502264,0.6997796,0.6647907,0,0,0.9221852,9.795307,0,0.5495532,-0.5495532,12.54589,89.6133,0.1318142,0.7312697,0.1201811,0,9.945534
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08871268,47.13156,46.47779,2.012612,2.012612,0,0,0,2.012612,4.407838,0,0,0,0.08871268,2.118539,2.012612,0,0,1.5328,9.245754,0,2.029826,-2.029826,10.40626,74.33029,0.1318142,2.213873,0.07097014,0,9.334467
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06347262,44.03819,43.5796,2.109524,2.109524,0,-1,0,2.109524,3.00886,0,0,0,0.06347262,2.220551,2.109524,0,0,3.788162,7.215928,0,2.157079,-2.157079,8.132501,58.08918,0.1318142,2.320476,0.0507781,0,7.279401
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,41.38372,41.38372,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.184916,5.058849,0,0.2922624,-0.2922624,7.82443,55.88867,0.1318142,0.3054142,0,0,5.058849
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,39.38344,39.38344,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.509653,4.766587,0,0.9694545,-0.9694545,6.802535,48.58944,0.1318142,1.01308,0,0,4.766587
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,37.38315,37.38315,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.586824,3.797132,0,0.298748,-0.298748,6.487627,46.3401,0.1318142,0.3121916,0,0,3.797132
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,35.67624,35.67624,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.918766,3.498384,0,0.4160159,-0.4160159,6.049108,43.20782,0.1318142,0.4347366,0,0,3.498384
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,34.37827,34.37827,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.381006,3.082369,0,0.2880512,-0.2880512,5.745475,41.03902,0.1318142,0.3010135,0,0,3.082369
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.701063,2.794317,0,0,0,5.745475,41.03902,0.1318142,0,0,0,2.794317
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,31.88014,31.88014,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.701063,2.794317,0,0.3050295,-0.3050295,5.423945,38.74239,0.1318142,0.3187558,0,0,2.794317
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04208659,31.08514,30.80443,0.3509783,0.3509783,0,-1,0,0.3509783,11.99122,0,5.551115E-17,0,0.04208659,0.3694508,0.3509783,0,0,9.039985,2.489288,0,0.3273642,-0.3273642,5.078873,36.27759,0.1318142,0.3860761,0.03366927,0,2.531374
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09591097,30.31213,29.67538,0.4038516,0.4038516,0,-1,0,0.4038516,23.74906,0,0,0,0.09591097,0.4251069,0.4038516,0,0,9.403723,2.161924,0,0.3291959,-0.3291959,4.73187,33.799,0.1318142,0.4442367,0.07672877,0,2.257834
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1652113,29.92512,28.83081,0.2773595,0.2773595,0,0,0,0.2773595,59.56576,0,0,0,0.1652113,0.2919573,0.2773595,0,0,9.769496,1.832728,0,0.1267461,-0.1267461,4.598268,32.84471,0.1318142,0.3050954,0.132169,0,1.997939
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.191736,36.23133,28.03069,0.2060091,0.2060091,0,0,0,0.2060091,578.4871,0,0,0,1.191736,0.2168517,0.2060091,0,0,9.910325,1.705982,0.9748846,0,0.9748846,5.523125,39.45081,0.1317793,0.22661,0.953389,0,2.897718
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.658199,46.74479,27.20391,3.909922,3.909922,1.25,0,0.50625,3.909922,67.98599,0,4.440892E-16,0,2.658199,2.799918,2.659922,0,0,8.93544,2.583378,0,0.1417187,-0.1417187,5.37374,38.38378,0.1317793,4.300914,2.126559,5,5.241577
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.980548,51.77365,29.13307,2.455491,2.455491,4.866473,0,1.493547,2.455491,121.3829,0,0,0,2.980548,0,0,2.410982,2.290433,9.092906,2.441659,5.270981,0,5.270981,10.37423,74.10151,0.1318885,2.70104,2.384438,5,5.422206
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.67212,63.89815,33.60483,1.165833,1.165833,0,-1,0,1.165833,314.9782,0,0,0,3.67212,1.227193,1.165833,0,0,3.821925,7.185542,2.444927,0,2.444927,12.69369,90.66905,0.131801,1.282416,2.937696,0,10.85766
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.099583,74.83487,38.22772,0,0,0,0,0,0,0,2.722585,0,0,4.099583,0,0,0,0,1.376998,9.385976,1.376998,0,1.376998,14.00003,100,0.1317518,0,3.279666,0,13.48556
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.07047,79.65065,41.9527,3.113352,3.113352,1.25,0,0.50625,3.113352,130.7424,2.109047,0,0,4.07047,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1317518,3.424687,3.256376,5,14.69574
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.267943,73.94601,44.95757,0.7886333,0.7886333,0,0,0,0.7886333,414.3805,2.437803,0,0,3.267943,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1317518,0.8674966,2.614354,0,13.89322
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.948073,73.93317,47.78465,1.558041,1.558041,0,0,0,1.558041,189.2166,1.30803,0,0,2.948073,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1317518,1.713845,2.358459,0,13.57335
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.483441,70.98312,49.42933,1.712646,1.712646,0,-1,0,1.712646,145.0061,0.6806552,0,0,2.483441,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1317518,1.883911,1.986753,0,13.10872
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.864871,65.51465,49.95385,2.784647,2.784647,0,0,0,2.784647,66.96973,0,0,0,1.864871,2.931208,2.784647,0,0,0,10.62527,0,1.066337,-1.066337,12.87601,91.97132,0.1317518,3.063112,1.491897,0,12.49014
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.230384,60.38321,50.47837,1.01832,1.01832,0,0,0,1.01832,120.825,0,0,0,1.230384,1.071915,1.01832,0,0,1.184819,9.558937,0.1584689,0,0.1584689,13.02635,93.04515,0.1317461,1.120152,0.9843074,0,10.78932
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4071856,52.41095,49.30486,0,0,0,0,0,0,0,0,0,0,0.4071856,0,0,0,0,1.02635,9.701559,0.4071856,0,0.4071856,13.41264,95.80436,0.1317316,0,0.3257485,0,10.10874
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1293284,47.23594,46.28221,0,0,0,0,0,0,0,0,0,0,0.1293284,0,0,0,0,0.6191642,10.06803,0.1293284,0,0.1293284,13.53533,96.68073,0.131727,0,0.1034627,0,10.19735
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04075381,43.67778,43.38401,1.489813,1.489813,0,-1,0,1.489813,2.735498,0,0,0,0.04075381,1.568224,1.489813,0,0,0.4898358,10.18442,0,1.52747,-1.52747,11.92523,85.18007,0.131727,1.638794,0.03260305,0,10.22518
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,41.20592,41.20592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187025,8.656952,0,0,0,11.92523,85.18007,0.131727,0,0,0,8.656952
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187025,8.656952,0,0,0,11.92523,85.18007,0.131727,0,0,0,8.656952
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,37.17868,37.17868,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.187025,8.656952,0,0.3153389,-0.3153389,11.59284,82.80582,0.131727,0.3295291,0,0,8.656952
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,35.48066,35.48066,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.537402,8.341613,0,0.4180038,-0.4180038,11.15222,79.65858,0.131727,0.436814,0,0,8.341613
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,34.18269,34.18269,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.00185,7.923609,0,0.6747828,-0.6747828,10.44094,74.57799,0.131727,0.705148,0,0,7.923609
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,32.85806,32.85806,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.751609,7.248826,0,0.2522714,-0.2522714,10.17502,72.67858,0.131727,0.2636237,0,0,7.248826
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,31.67566,31.67566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.03191,6.996554,0,0,0,10.17502,72.67858,0.131727,0,0,0,6.996554
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.100481,31.27981,30.60884,0.1402967,0.1402967,0,-1,0,0.1402967,71.62039,0,0,0,0.100481,0.1476807,0.1402967,0,0,4.03191,6.996554,0,0.04719969,-0.04719969,10.12527,72.3232,0.131727,0.1543264,0.08038484,0,7.097036
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1546009,30.53422,29.50646,0,0,0,-1,0,0,0,0,0,0,0.1546009,0,0,0,0,4.084355,6.949355,0.1546009,0,0.1546009,10.27194,73.37083,0.1317214,0,0.1236808,0,7.103956
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3677982,31.10646,28.65301,0.3318737,0.3318737,0,0,0,0.3318737,110.8247,0,0,0,0.3677982,0.3493408,0.3318737,0,0,3.929754,7.088496,0.01845738,0,0.01845738,10.28945,73.4959,0.1317208,0.3650611,0.2942385,0,7.456294
