Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.410187,37.64129,27.85289,0.2502554,0.2502554,0,0,0,0.2502554,563.499,0,0,0,1.410187,0.2634268,0.2502554,0,0,3.911296,7.105107,1.14676,0,1.14676,11.37736,81.26669,0.1316798,0.275281,1.128149,0,8.515294
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.204014,42.80865,27.00833,2.293046,2.293046,0,0,0,2.293046,96.11729,0,4.440892E-16,0,2.204014,2.413733,2.293046,0,0,2.764536,8.137192,0,0.2097188,-0.2097188,11.1563,79.68767,0.1316798,2.522351,1.763211,0,10.34121
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.791296,49.89878,28.95527,0.9130598,0.9130598,0,0,0,0.9130598,305.7079,0,0,0,2.791296,0.9611155,0.9130598,0,0,2.997557,7.927473,1.83018,0,1.83018,12.89256,92.08951,0.1316145,1.004366,2.233037,0,10.71877
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.995246,56.93316,33.38258,0.6968585,0.6968585,0,-1,0,0.6968585,429.8213,1.094334,0,0,2.995246,0.7335353,0.6968585,0,0,1.167377,9.574635,1.167377,0,1.167377,14.00003,100,0.1315729,0.7665444,2.396197,0,12.56988
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.557891,68.25248,37.97879,0.6601664,0.6601664,0,0,0,0.6601664,538.9385,2.862978,0,0,3.557891,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1315729,0.7261831,2.846313,0,14.18316
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.130355,80.08421,41.70377,0.2646616,0.2646616,0,0,0,0.2646616,1560.618,3.851764,0,0,4.130355,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1315729,0.2911277,3.304284,0,14.75563
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.274007,73.69729,44.70864,0,0,0,0,0,0,0,3.274007,0,0,3.274007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315729,0,2.619205,0,13.89928
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.954537,73.71741,47.5535,0.430538,0.430538,0,0,0,0.430538,686.243,2.501339,0,0,2.954537,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1315729,0.4735918,2.36363,0,13.57981
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.490325,70.79018,49.20707,0.8294967,0.8294967,0,-1,0,0.8294967,300.2213,1.617171,0,0,2.490325,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1315729,0.9124463,1.99226,0,13.1156
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.358717,70.06665,49.73159,3.541121,3.541121,1.25,0,0.50625,3.541121,66.60931,0,4.440892E-16,0,2.358717,2.411707,2.291121,0,0,0,10.62527,0,0.05299023,-0.05299023,13.94417,99.60103,0.1315729,3.895234,1.886973,5,12.98399
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.089401,58.93948,50.25611,2.06822,2.06822,0,0,0,2.06822,52.67336,0,0,0,1.089401,2.177073,2.06822,0,0,0.05887803,10.57228,0,1.087673,-1.087673,12.79766,91.41171,0.1315729,2.275042,0.8715208,0,11.66168
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1682276,50.34857,49.08261,0,0,0,0,0,0,0,0,0,0,0.1682276,0,0,0,0,1.267403,9.484612,0.1682276,0,0.1682276,12.95726,92.55166,0.1315669,0,0.1345821,0,9.652839
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1986063,47.54528,46.07773,4.564918,4.564918,1.25,0,0.50625,4.564918,4.350709,0,8.881784E-16,0,0.1986063,3.489387,3.314918,0,0,1.099176,9.636016,0,3.290781,-3.290781,9.488471,67.77466,0.1315669,5.02141,0.158885,5,9.834622
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06009458,43.63929,43.20621,1.608871,1.608871,0,-1,0,1.608871,3.735202,0,2.220446E-16,0,0.06009458,1.693548,1.608871,0,0,4.755599,6.345235,0,1.633454,-1.633454,7.766659,55.47603,0.1315669,1.769758,0.04807566,0,6.40533
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,41.02812,41.02812,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.570548,4.711782,0,0.7983674,-0.7983674,6.925106,49.46494,0.1315669,0.834294,0,0,4.711782
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,39.01005,39.01005,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.457623,3.913414,0,3.505263,-3.505263,3.230234,23.07306,0.1315669,4.27204,0,0,3.913414
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,37.00976,37.00976,0.6068951,0.3877432,0,-1,0,0.3877432,0,0,0.2191519,0.2798414,0,0.4081508,0.3877432,0,0,11.35236,0.4081508,0,0.4081508,-0.4081508,2.800006,20,0.1315669,0.6675847,0,0,0.4081508
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,35.30285,35.30285,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315669,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,34.00489,34.00489,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315669,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,32.68025,32.68025,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315669,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,31.50675,31.50675,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315669,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08010082,30.96491,30.43104,0.2100932,0.07609577,0,-1,0,0.07609577,105.2632,0,0.1339975,0.2158834,0.08010082,0.08010082,0.07609577,0,0,11.80586,0,0,0,0,2.800006,20,0.1315669,0.2311026,0.06408066,0,0.08010082
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09620401,29.93927,29.30199,0.2780243,0.0913938,0,-1,0,0.0913938,105.2632,0,0.1866305,0.287548,0.09620401,0.09620401,0.0913938,0,0,11.80586,0,0,0,0,2.800006,20,0.1315669,0.3058268,0.0769632,0,0.09620401
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1803027,29.66764,28.4752,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.86994,4.440892E-16,0,0,0.1803027,0,0,3.505263,3.33,11.80586,0,3.510303,0,3.510303,6.130171,43.78685,0.1316683,0.5529224,0.1442422,5,0.1803027
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.232493,36.15206,27.67509,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1154.913,0,0,0,1.232493,0,0,3.505263,3.33,8.295558,3.159272,4.562493,0,4.562493,10.45853,74.70365,0.1316996,0.1173891,0.9859946,5,4.391766
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.603762,45.89347,26.85719,2.065911,2.065911,3.138749,0,1.021878,2.065911,126.0345,0,0,0,2.603762,0,0,1.072837,1.019195,3.733064,7.265516,3.622957,0,3.622957,13.89557,99.25388,0.1317255,2.272502,2.083009,5,9.869278
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.789816,49.64908,28.7508,0.914513,0.914513,0,0,0,0.914513,305.0603,1.717064,0,0,2.789816,0.9626453,0.914513,0,0,0.110107,10.52618,0.110107,0,0.110107,14.00003,100,0.1317215,1.005964,2.231853,0,13.31599
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.217966,58.77169,33.15143,0,0,0,-1,0,0,0,3.217966,0,0,3.217966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317215,0,2.574373,0,13.84324
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.417429,66.39838,37.7032,1.026951,1.026951,0,0,0,1.026951,332.7743,2.336428,0,0,3.417429,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1317215,1.129646,2.733943,0,14.0427
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.432061,71.27971,41.42818,0,0,0,0,0,0,0,3.432061,0,0,3.432061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317215,0,2.745649,0,14.05734
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.280741,73.42212,44.43305,0.9021888,0.9021888,0,0,0,0.9021888,363.6424,2.331069,0,0,3.280741,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1317215,0.9924077,2.624593,0,13.90602
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.96198,73.45715,47.2779,1.225128,1.225128,0,0,0,1.225128,241.769,1.672372,0,0,2.96198,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1317215,1.347641,2.369584,0,13.58725
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.943354,75.34034,48.95815,1.233414,1.233414,0,-1,0,1.233414,238.6346,1.645023,0,0,2.943354,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1317215,1.356756,2.354683,0,13.56863
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.879936,65.12608,49.48267,1.604672,1.604672,0,0,0,1.604672,117.1539,0.190808,0,0,1.879936,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1317215,1.765139,1.503949,0,12.50521
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.097045,58.7679,50.03386,1.834218,1.834218,0,0,0,1.834218,59.80997,0,0,0,1.097045,1.930756,1.834218,0,0,0,10.62527,0,0.8337105,-0.8337105,13.12122,93.72281,0.1317215,2.01764,0.8776362,0,11.72232
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1825574,50.25105,48.87814,1.865496,1.865496,0,0,0,1.865496,9.786002,0,0,0,0.1825574,1.96368,1.865496,0,0,0.926345,9.791564,0,1.781122,-1.781122,11.24375,80.31236,0.1317215,2.052045,0.146046,0,9.974121
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08879211,46.50721,45.85548,0,0,0,0,0,0,0,0,0,0,0.08879211,0,0,0,0,2.90537,8.010442,0.08879211,0,0.08879211,11.32799,80.91404,0.1317184,0,0.07103369,0,8.099234
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04275353,43.31811,43.01062,1.619967,1.619967,0,-1,0,1.619967,2.639161,0,2.220446E-16,0,0.04275353,1.705228,1.619967,0,0,2.816577,8.090355,0,1.662475,-1.662475,9.575585,68.3969,0.1317184,1.781964,0.03420282,0,8.133108
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,40.83253,40.83253,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.663772,6.42788,0,0.3202688,-0.3202688,9.237993,65.98553,0.1317184,0.3346809,0,0,6.42788
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,38.83224,38.83224,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.019626,6.107611,0,3.505263,-3.505263,5.543121,39.59364,0.1317184,5.735069,0,0,6.107611
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,36.83196,36.83196,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.914363,2.602348,0,0.02571706,-0.02571706,5.516013,39.40001,0.1317184,0.02687433,0,0,2.602348
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,35.15172,35.15172,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.942937,2.576631,0,0.1970942,-0.1970942,5.308258,37.91605,0.1317184,0.2059634,0,0,2.576631
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.161931,2.379537,0,0,0,5.308258,37.91605,0.1317184,0,0,0,2.379537
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,32.52912,32.52912,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.161931,2.379537,0,0.6194229,-0.6194229,4.655328,33.25228,0.1317184,0.6472969,0,0,2.379537
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,31.35562,31.35562,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.850179,1.760114,0,0.6058398,-0.6058398,4.016717,28.69078,0.1317184,0.6331027,0,0,1.760114
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04246306,30.56224,30.27991,0,0,0,-1,0,0,0,0,0,0,0.04246306,0,0,0,0,10.52333,1.154274,0.04246306,0,0.04246306,4.057001,28.97852,0.1317169,0,0.03397045,0,1.196737
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1037146,29.86425,29.17753,0.2187718,0.2187718,0,-1,0,0.2187718,47.40765,0,0,0,0.1037146,0.2302861,0.2187718,0,0,10.48087,1.192491,0,0.1265715,-0.1265715,3.923583,28.02554,0.1317169,0.2406489,0.08297165,0,1.296205
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1460709,29.29687,28.33296,0.03028581,0.03028581,0,0,0,0.03028581,482.3082,0,0,0,0.1460709,0.0318798,0.03028581,0,0,10.62151,1.065919,0.1141911,0,0.1141911,4.031914,28.79933,0.1317128,0.03331439,0.1168567,0,1.21199
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.305096,36.53001,27.53284,0.4630214,0.4630214,0,0,0,0.4630214,281.8651,0,0,0,1.305096,0.487391,0.4630214,0,0,10.50731,1.168691,0.8177046,0,0.8177046,4.807657,34.34034,0.1316838,0.5093236,1.044076,0,2.473787
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.561921,45.34396,26.67939,0.8084645,0.8084645,0,0,0,0.8084645,316.8872,0,0,0,2.561921,0.8510153,0.8084645,0,0,9.68961,1.904625,1.710906,0,1.710906,6.430765,45.93394,0.131623,0.889311,2.049537,0,4.466546
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.418018,55.13231,28.58188,0,0,0,0,0,0,0,0,0,0,3.418018,0,0,0,0,7.978704,3.44444,3.418018,0,3.418018,9.673381,69.09544,0.1315017,0,2.734414,0,6.862458
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.218986,58.51216,32.92918,0.7293677,0.7293677,0,-1,0,0.7293677,441.3393,0,0,0,3.218986,0.7677554,0.7293677,0,0,4.560686,6.520657,2.451231,0,2.451231,11.99882,85.7057,0.1314149,0.8023044,2.575189,0,9.739643
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.420967,66.12292,37.45427,2.472072,2.472072,0,0,0,2.472072,138.3846,0,0,0,3.420967,2.602181,2.472072,0,0,2.109456,8.726765,0.8187861,0,0.8187861,12.77559,91.25404,0.1313859,2.719279,2.736774,0,12.14773
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.437761,70.99053,41.15258,0.9811782,0.9811782,0,0,0,0.9811782,350.3707,1.114272,0,0,3.437761,1.032819,0.9811782,0,0,1.290669,9.463672,1.290669,0,1.290669,14.00003,100,0.1313403,1.079296,2.750209,0,12.90143
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.287555,73.1478,44.15746,1.50017,1.50017,0,0,0,1.50017,219.1455,1.708429,0,0,3.287555,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1313403,1.650187,2.630044,0,13.91283
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.969339,73.2069,47.0112,0.675234,0.675234,0,0,0,0.675234,439.7496,2.258566,0,0,2.969339,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1313403,0.7427574,2.375471,0,13.59461
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.50571,70.32559,48.68255,0,0,0,-1,0,0,0,2.50571,0,0,2.50571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313403,0,2.004568,0,13.13098
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.887774,64.91946,49.23374,1.551933,1.551933,0,0,0,1.551933,121.6402,0.2541605,0,0,1.887774,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1313403,1.707127,1.51022,0,12.51305
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.104951,58.57003,49.78493,1.015837,1.015837,0,0,0,1.015837,108.7726,0.03564977,0,0,1.104951,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1313403,1.11742,0.8839611,0,11.73023
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1865396,50.05696,48.65588,1.701945,1.701945,0,0,0,1.701945,10.96038,0,0,0,0.1865396,1.791521,1.701945,0,0,0,10.62527,0,1.604981,-1.604981,12.30823,87.91575,0.1313403,1.872139,0.1492316,0,10.81181
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.103567,46.43751,45.67768,0,0,0,0,0,0,0,0,0,0,0.103567,0,0,0,0,1.783313,9.020293,0.103567,0,0.103567,12.40648,88.61755,0.1313366,0,0.08285364,0,9.12386
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04342856,43.14482,42.83282,1.450048,1.450048,0,-1,0,1.450048,2.994974,0,2.220446E-16,0,0.04342856,1.526366,1.450048,0,0,1.679746,9.113503,0,1.482938,-1.482938,10.84333,77.45219,0.1313366,1.595053,0.03474285,0,9.156932
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005145498,40.71781,40.6814,0.7706834,0.7706834,0,-1,0,0.7706834,0.6676539,0,0,0,0.005145498,0.8112457,0.7706834,0,0,3.327454,7.630566,0,0.8061002,-0.8061002,9.993624,71.38288,0.1313366,0.8477517,0.004116398,0,7.635711
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,38.70778,38.70778,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.223121,6.824465,0,1.36079,-1.36079,8.559225,61.1372,0.1313366,1.422026,0,0,6.824465
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,36.7075,36.7075,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.73511,5.463675,0,0.543762,-0.543762,7.98605,57.0431,0.1313366,0.5682312,0,0,5.463675
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,35.00948,35.00948,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.33929,4.919913,0,0.3431579,-0.3431579,7.62433,54.45939,0.1313366,0.3586,0,0,4.919913
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,33.70262,33.70262,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.720576,4.576756,0,0.2171299,-0.2171299,7.395454,52.82457,0.1313366,0.2269008,0,0,4.576756
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,32.37799,32.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.961832,4.359626,0,0,0,7.395454,52.82457,0.1313366,0,0,0,4.359626
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,31.20448,31.20448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.961832,4.359626,0,0,0,7.395454,52.82457,0.1313366,0,0,0,4.359626
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1384845,31.05226,30.12877,0.3165997,0.3165997,0,-1,0,0.3165997,43.74121,0,0,0,0.1384845,0.3332628,0.3165997,0,0,6.961832,4.359626,0,0.1947783,-0.1947783,7.19014,51.35804,0.1313366,0.3482596,0.1107876,0,4.49811
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2550886,30.70614,29.00861,0.159345,0.159345,0,-1,0,0.159345,160.0857,0,0,0,0.2550886,0.1677316,0.159345,0,0,7.178252,4.164847,0.08735698,0,0.08735698,7.273015,51.95,0.1313335,0.1752795,0.2040709,0,4.419936
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2998222,30.17067,28.18183,0.3975784,0.3975784,0,0,0,0.3975784,75.4121,0,5.551115E-17,0,0.2998222,0.4185036,0.3975784,0,0,7.090895,4.243469,0,0.1186813,-0.1186813,7.147913,51.05642,0.1313335,0.4373362,0.2398578,0,4.543291
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.171457,35.40197,27.38171,0.4179621,0.4179621,0,0,0,0.4179621,280.2784,0,0,0,1.171457,0.4399601,0.4179621,0,0,7.222763,4.124787,0.7314972,0,0.7314972,7.841872,56.01326,0.1313077,0.4597583,0.9371659,0,5.296245
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.728015,38.59364,26.52826,1.289292,1.289292,0,0,0,1.289292,134.0282,0,0,0,1.728015,1.35715,1.289292,0,0,6.491266,4.783135,0.370865,0,0.370865,8.193706,58.52635,0.1312945,1.418221,1.382412,0,6.511149
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.597207,47.60255,28.40408,0.6725615,0.6725615,0,0,0,0.6725615,386.1665,0,0,0,2.597207,0.7079595,0.6725615,0,0,6.120401,5.116913,1.889248,0,1.889248,9.986004,71.32845,0.1312278,0.7398177,2.077766,0,7.714121
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.925797,55.48828,32.70692,1.773373,1.773373,0,-1,0,1.773373,164.9849,0,0,0,2.925797,1.866708,1.773373,0,0,4.231153,6.817236,1.059089,0,1.059089,10.99074,78.50516,0.1311905,1.95071,2.340638,0,9.743033
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.280299,54.88938,37.20535,0.7470349,0.7470349,0,0,0,0.7470349,305.2467,0,0,0,2.280299,0.7863525,0.7470349,0,0,3.172064,7.770417,1.493947,0,1.493947,12.40803,88.62858,0.1311378,0.8217384,1.824239,0,10.05072
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.682252,53.83113,40.87699,0.6140678,0.6140678,0,0,0,0.6140678,273.9521,0,0,0,1.682252,0.6463872,0.6140678,0,0,1.678117,9.114968,1.035865,0,1.035865,13.39073,95.6479,0.1311013,0.6754746,1.345801,0,10.79722
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.321837,62.93363,43.90853,0,0,0,0,0,0,0,1.679584,0,0,2.321837,0,0,0,0,0.6422526,10.04725,0.6422526,0,0.6422526,14.00003,100,0.1310787,0,1.85747,0,12.36908
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.508449,68.10091,46.78006,1.382041,1.382041,0,0,0,1.382041,181.5032,1.053669,0,0,2.508449,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1310787,1.520245,2.006759,0,13.13372
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.406193,59.72964,48.4603,0.9344565,0.9344565,0,-1,0,0.9344565,150.4825,0.4225549,0,0,1.406193,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1310787,1.027902,1.124955,0,12.03147
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9505847,56.48054,49.02927,2.819479,2.819479,0,0,0,2.819479,33.71491,0,0,0,0.9505847,2.967872,2.819479,0,0,0,10.62527,0,2.017287,-2.017287,11.87362,84.8114,0.1310787,3.101427,0.7604678,0,11.57586
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7089938,55.08606,49.58046,2.141063,2.141063,0,0,0,2.141063,33.1141,0,0,0,0.7089938,2.253751,2.141063,0,0,2.241431,8.607986,0,1.544757,-1.544757,10.2453,73.18059,0.1310787,2.35517,0.5671951,0,9.31698
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1957083,49.94697,48.47808,0,0,0,0,0,0,0,0,0,0,0.1957083,0,0,0,0,3.957827,7.06323,0.1957083,0,0.1957083,10.43097,74.50677,0.1310718,0,0.1565667,0,7.258938
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1003643,46.21739,45.48209,0.8625976,0.8625976,0,0,0,0.8625976,11.63513,0,1.110223E-16,0,0.1003643,0.9079975,0.8625976,0,0,3.762119,7.239367,0,0.8076332,-0.8076332,9.579648,68.42593,0.1310718,0.9488574,0.08029147,0,7.339731
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04467462,42.97562,42.65502,0.7213796,0.7213796,0,-1,0,0.7213796,6.192942,0,1.110223E-16,0,0.04467462,0.759347,0.7213796,0,0,4.659489,6.431734,0,0.7146723,-0.7146723,8.826318,63.045,0.1310718,0.7935176,0.03573969,0,6.476408
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.0133565,40.62471,40.53027,2.429338,2.429338,0,-1,0,2.429338,0.5497998,0,4.440892E-16,0,0.0133565,2.557198,2.429338,0,0,5.45357,5.717062,0,2.543842,-2.543842,6.144873,43.89186,0.1310718,2.672272,0.0106852,0,5.730418
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,38.55665,38.55665,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.280061,3.17322,0,0.8072066,-0.8072066,5.294003,37.81423,0.1310718,0.8435309,0,0,3.17322
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,36.55637,36.55637,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.176957,2.366013,0,0.08827189,-0.08827189,5.200955,37.14961,0.1310718,0.09224413,0,0,2.366013
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,34.85834,34.85834,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.275037,2.277741,0,0.2155737,-0.2155737,4.973721,35.52651,0.1310718,0.2252745,0,0,2.277741
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,33.55149,33.55149,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.514563,2.062167,0,0.6859304,-0.6859304,4.250687,30.36199,0.1310718,0.7167973,0,0,2.062167
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,32.20018,32.20018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27671,1.376237,0,0,0,4.250687,30.36199,0.1310718,0,0,0,1.376237
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,31.02668,31.02668,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.27671,1.376237,0,0.6345985,-0.6345985,3.581761,25.58396,0.1310718,0.6631554,0,0,1.376237
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05499713,30.31611,29.95097,0.2767867,0.2767867,0,-1,0,0.2767867,19.86986,0,0,0,0.05499713,0.2913544,0.2767867,0,0,10.98182,0.7416386,0,0.2363573,-0.2363573,3.332619,23.80437,0.1310718,0.3044653,0.0439977,0,0.7966357
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2460498,30.49277,28.85748,0,0,0,-1,0,0,0,0,0,0,0.2460498,0,0,0,0,11.24444,0.5052813,0.2460498,0,0.2460498,3.566042,25.47168,0.1310631,0,0.1968399,0,0.7513312
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2423643,29.63325,28.03069,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.47437,4.440892E-16,0,0,0.2423643,0,0,3.505263,3.33,10.99839,0.7267262,3.572364,0,3.572364,6.955085,49.67908,0.1311903,0.9362835,0.1938915,5,0.9690905
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.130673,34.9503,27.23058,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,133.1304,4.440892E-16,0,0,1.130673,0,0,3.505263,3.33,7.426023,3.941854,4.460673,0,4.460673,11.18685,79.90591,0.1312859,0.9342272,0.9045385,5,5.072527
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.161864,41.77456,26.37712,0,0,1.25,0,0.50625,0,0,0.4042263,0,0,2.161864,0,0,0.8457736,0.803485,2.965349,7.95646,2.965349,0,2.965349,14.00003,100,0.1311816,0,1.729491,5,10.11832
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.172689,52.43138,28.22628,2.463042,2.463042,0,0,0,2.463042,128.8118,0.5800138,0,0,3.172689,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.1311816,2.709346,2.538152,0,13.79796
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.53908,61.14263,32.50245,0.6476903,0.6476903,0,-1,0,0.6476903,546.4155,2.857301,0,0,3.53908,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1311816,0.7124593,2.831264,0,14.16435
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.304643,64.3273,36.98309,0.4843459,0.4843459,0,0,0,0.4843459,682.29,2.794806,0,0,3.304643,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1311816,0.5327804,2.643715,0,13.92992
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.448742,70.44173,40.62806,1.015059,1.015059,0,0,0,1.015059,339.7578,2.380259,0,0,3.448742,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1311816,1.116565,2.758993,0,14.07402
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.976287,80.8186,43.65961,2.148923,2.148923,0,0,0,2.148923,185.0363,1.714263,0,0,3.976287,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1311816,2.363815,3.18103,0,14.60156
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.497522,67.7292,46.5578,0,0,0,0,0,0,0,2.497522,0,0,2.497522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311816,0,1.998018,0,13.1228
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.262845,67.39151,48.25583,2.256927,2.256927,0,-1,0,2.256927,100.2622,0,4.440892E-16,0,2.262845,2.375713,2.256927,0,0,0,10.62527,0,0.1128674,-0.1128674,13.88105,99.1502,0.1311816,2.48262,1.810276,0,12.88812
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.902876,64.58043,48.80701,0.9177962,0.9177962,0,0,0,0.9177962,207.331,0.8113664,0,0,1.902876,0.9661013,0.9177962,0,0,0.1254083,10.51241,0.1254083,0,0.1254083,14.00003,100,0.1311772,1.009576,1.522301,0,12.41528
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.066151,57.83702,49.40266,1.275998,1.275998,0,0,0,1.275998,83.55427,0,0,0,1.066151,1.343156,1.275998,0,0,0,10.62527,0,0.2770051,-0.2770051,13.70804,97.91437,0.1311772,1.403598,0.8529207,0,11.69143
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5136316,52.22235,48.30916,1.683987,1.683987,0,0,0,1.683987,30.50093,0,0,0,0.5136316,1.772618,1.683987,0,0,0.3077834,10.34827,0,1.258986,-1.258986,12.38095,88.43519,0.1311772,1.852386,0.4109053,0,10.8619
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1012563,46.0721,45.33096,2.132436,2.132436,0,0,0,2.132436,4.748388,0,4.440892E-16,0,0.1012563,2.24467,2.132436,0,0,1.706657,9.089283,0,2.143413,-2.143413,10.1216,72.29697,0.1311772,2.34568,0.08100508,0,9.190539
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05684016,42.91163,42.50389,0.07157184,0.07157184,0,-1,0,0.07157184,79.41693,0,1.387779E-17,0,0.05684016,0.07533878,0.07157184,0,0,4.088227,6.945869,0,0.01849862,-0.01849862,10.1021,72.15768,0.1311772,0.07872903,0.04547213,0,7.00271
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005889069,40.4474,40.40581,2.966168,2.966168,0,-1,0,2.966168,0.1985413,0,4.440892E-16,0,0.005889069,3.122283,2.966168,0,0,4.108781,6.927371,0,3.116393,-3.116393,6.817129,48.69368,0.1311772,3.262785,0.004711255,0,6.93326
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,38.40552,38.40552,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.571441,3.810978,0,2.208187,-2.208187,4.489496,32.06776,0.1311772,2.307555,0,0,3.810978
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,36.4319,36.4319,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.02498,1.602791,0,0.2304484,-0.2304484,4.246582,30.33267,0.1311772,0.2408186,0,0,1.602791
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,34.70721,34.70721,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.28104,1.372343,0,0.6085436,-0.6085436,3.60512,25.75081,0.1311772,0.6359281,0,0,1.372343
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,33.42702,33.42702,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.95719,0.763799,0,0.5300348,-0.5300348,3.046415,21.76006,0.1311772,0.5538864,0,0,0.763799
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,32.07572,32.07572,0.4568729,0.222076,0,-1,0,0.222076,0,0,0.234797,0.2804843,0,0.2337642,0.222076,0,0,11.54612,0.2337642,0,0.2337642,-0.2337642,2.800006,20,0.1311772,0.5025602,0,0,0.2337642
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,30.90222,30.90222,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311772,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04629511,30.13354,29.82651,0.3880706,0.04398036,0,-1,0,0.04398036,105.2632,0,0.3440903,0.4180816,0.04629511,0.04629511,0.04398036,0,0,11.80586,0,0,0,0,2.800006,20,0.1311772,0.4268777,0.03703609,0,0.04629511
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1039345,29.41937,28.73302,0.3863431,0.09873782,0,-1,0,0.09873782,105.2632,0,0.2876053,0.4052299,0.1039345,0.1039345,0.09873782,0,0,11.80586,0,0,0,0,2.800006,20,0.1311772,0.4249774,0.08314764,0,0.1039345
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1662489,29.00137,27.90623,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,86.82433,0,0,0,0.1662489,0,0,3.505263,3.33,11.80586,0,3.496249,0,3.496249,6.116838,43.69162,0.1312531,0.210625,0.1329991,5,0.1662489
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.155649,34.99869,27.10612,0,0,3.505263,0,1.121937,0,0,0,0,0,1.155649,0,0,3.505263,3.33,8.309611,3.146624,4.485649,0,4.485649,10.3723,74.0877,0.1312786,0,0.9245191,5,4.302273
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.077553,40.97556,26.25266,1.318492,1.318492,2.977582,0,0.9778798,1.318492,157.5703,-2.220446E-16,0,0,2.077553,0,0,1.659089,1.576135,3.823962,7.183708,3.653687,0,3.653687,13.83849,98.84617,0.1312904,1.450342,1.662042,5,9.261261
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.781406,48.79477,28.07515,1.649021,1.649021,0,0,0,1.649021,168.6702,0.8753197,0,0,2.781406,1.735812,1.649021,0,0,0.1702749,10.47203,0.1702749,0,0.1702749,14.00003,100,0.1312845,1.813923,2.225125,0,13.25343
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.220747,57.80796,32.33353,0.8930212,0.8930212,0,-1,0,0.8930212,360.6574,2.280725,0,0,3.220747,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1312845,0.9823233,2.576598,0,13.84602
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.430864,65.34535,36.75195,0.0543492,0.0543492,0,0,0,0.0543492,6312.63,3.373654,0,0,3.430864,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1312845,0.05978413,2.744691,0,14.05614
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.454026,70.18213,40.37914,1.494872,1.494872,0,0,0,1.494872,231.0583,1.880477,0,0,3.454026,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1312845,1.644359,2.763221,0,14.0793
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.306313,72.43019,43.42846,0,0,0,0,0,0,0,3.306313,0,0,3.306313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312845,0,2.64505,0,13.93159
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.989469,72.58868,46.33555,0.8524897,0.8524897,0,0,0,0.8524897,350.675,2.092111,0,0,2.989469,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1312845,0.9377387,2.391575,0,13.61474
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.527227,69.77536,48.03357,0.4517291,0.4517291,0,-1,0,0.4517291,559.4563,2.051723,0,0,2.527227,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1312845,0.496902,2.021782,0,13.1525
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.910127,64.44795,48.62921,0,0,0,0,0,0,0,1.910127,0,0,1.910127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312845,0,1.528101,0,12.5354
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.127987,58.14964,49.20707,2.77705,2.77705,0,0,0,2.77705,40.61816,0,4.440892E-16,0,1.127987,2.92321,2.77705,0,0,0,10.62527,0,1.795224,-1.795224,12.1077,86.48337,0.1312845,3.054755,0.9023893,0,11.75326
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2134914,49.73147,48.13136,1.244216,1.244216,0,0,0,1.244216,17.15871,0,2.220446E-16,0,0.2134914,1.309701,1.244216,0,0,1.994693,8.83005,0,1.09621,-1.09621,10.95219,78.22977,0.1312845,1.368638,0.1707931,0,9.043542
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09094484,45.84452,45.17982,0.624748,0.624748,0,0,0,0.624748,14.55704,0,1.110223E-16,0,0.09094484,0.6576294,0.624748,0,0,3.212704,7.733841,0,0.5666846,-0.5666846,10.35485,73.96308,0.1312845,0.6872228,0.07275587,0,7.824786
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09003595,43.02577,42.37943,1.935134,1.935134,0,-1,0,1.935134,4.652699,0,2.220446E-16,0,0.09003595,2.036983,1.935134,0,0,3.842353,7.167156,0,1.946947,-1.946947,8.302589,59.30409,0.1312845,2.128647,0.07202876,0,7.257192
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009709437,40.34988,40.28135,1.986887,1.986887,0,-1,0,1.986887,0.4886759,0,2.220446E-16,0,0.009709437,2.09146,1.986887,0,0,6.005628,5.22021,0,2.081751,-2.081751,6.108232,43.63014,0.1312845,2.185576,0.00776755,0,5.229919
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,38.30773,38.30773,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.318684,3.138459,0,1.784884,-1.784884,4.226799,30.19136,0.1312845,1.865204,0,0,3.138459
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,36.30744,36.30744,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.30189,1.353575,0,0.3219846,-0.3219846,3.887397,27.76707,0.1312845,0.3364739,0,0,1.353575
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,34.60942,34.60942,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.65965,1.03159,0,0.8010725,-0.8010725,3.042993,21.73562,0.1312845,0.8371207,0,0,1.03159
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,33.30256,33.30256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54973,0.2305177,0,0,0,3.042993,21.73562,0.1312845,0,0,0,0.2305177
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54973,0.2305177,0,0,0,3.042993,21.73562,0.1312845,0,0,0,0.2305177
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,30.80443,30.80443,0.7556325,0.2189918,0,-1,0,0.2189918,0,0,0.5366406,0.6122039,0,0.2305177,0.2189918,0,0,11.54973,0.2305177,0,0.2305177,-0.2305177,2.800006,20,0.1312845,0.8311957,0,0,0.2305177
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1496979,30.72502,29.72872,0.4401457,0.142213,0,-1,0,0.142213,105.2632,0,0.2979327,0.4557177,0.1496979,0.1496979,0.142213,0,0,11.80586,0,0,0,0,2.800006,20,0.1312845,0.4841603,0.1197583,0,0.1496979
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3441045,30.91916,28.62634,0.3613173,0.3268993,0,-1,0,0.3268993,105.2632,0,0.03441807,0.3320692,0.3441045,0.3441045,0.3268993,0,0,11.80586,0,0,0,0,2.800006,20,0.1312845,0.3974491,0.2752836,0,0.3441045
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5037948,31.14315,27.78177,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,113.2699,0,0,0,0.5037948,0,0,3.505263,3.33,11.80586,0,3.833795,0,3.833795,6.437063,45.97893,0.1313687,0.4892511,0.4030358,5,0.5037948
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.179338,35.06599,27.00833,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1001.038,0,0,0,1.179338,0,0,3.505263,3.33,7.972065,3.450415,4.509337,0,4.509337,10.715,76.53553,0.1314026,0.1295926,0.9434699,5,4.629753
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.532438,44.50625,26.15487,0.6445897,0.6445897,1.623842,0,0.608309,0.6445897,392.8759,0,0,0,2.532438,0,0,0.9792528,0.9302902,3.462728,7.508819,3.462728,0,3.462728,14.00003,100,0.1313117,0.7090486,2.02595,5,10.04126
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.565169,55.79431,27.97735,0.1701005,0.1701005,0,0,0,0.1701005,2095.918,3.386115,0,0,3.565169,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1313117,0.1871106,2.852135,0,14.19044
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.22045,57.62235,32.1824,1.843081,1.843081,0,-1,0,1.843081,174.7319,1.280364,0,0,3.22045,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1313117,2.027389,2.57636,0,13.84572
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.433411,65.12678,36.55637,0.9425821,0.9425821,0,0,0,0.9425821,364.256,2.44122,0,0,3.433411,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1313117,1.03684,2.746729,0,14.05869
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.458768,69.95062,40.15688,1.192597,1.192597,0,0,0,1.192597,290.0198,2.203403,0,0,3.458768,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1313117,1.311857,2.767015,0,14.08404
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.312266,72.21394,43.20621,0.143746,0.143746,0,0,0,0.143746,2304.25,3.160954,0,0,3.312266,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1313117,0.1581206,2.649813,0,13.93754
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.996474,72.3783,46.1044,0.4967859,0.4967859,0,0,0,0.4967859,603.1721,2.473541,0,0,2.996474,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1313117,0.5464645,2.397179,0,13.62175
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.534382,69.60561,47.8291,0.7513463,0.7513463,0,-1,0,0.7513463,337.3121,1.743491,0,0,2.534382,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1313117,0.826481,2.027506,0,13.15966
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.917993,64.27107,48.40696,2.529821,2.529821,0,0,0,2.529821,75.81537,0,0,0,1.917993,2.66297,2.529821,0,0,0,10.62527,0,0.7449765,-0.7449765,13.21475,94.39091,0.1313117,2.782804,1.534395,0,12.54327
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.41905,60.43957,49.01149,0.8928566,0.8928566,0,0,0,0.8928566,158.9336,0,0,0,1.41905,0.9398491,0.8928566,0,0,0.8277517,9.880298,0.4792005,0,0.4792005,13.66936,97.63811,0.131295,0.9821423,1.13524,0,11.29935
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2250369,49.63918,47.95356,0.8963699,0.8963699,0,0,0,0.8963699,25.10536,0,0,0,0.2250369,0.9435472,0.8963699,0,0,0.3485513,10.31158,0,0.7185103,-0.7185103,12.91199,92.22829,0.131295,0.9860069,0.1800295,0,10.53662
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.0963085,45.71422,45.01091,0.1695877,0.1695877,0,0,0,0.1695877,56.78978,0,2.775558E-17,0,0.0963085,0.1785134,0.1695877,0,0,1.146896,9.593068,0,0.0822049,-0.0822049,12.82534,91.60935,0.131295,0.1865465,0.0770468,0,9.689376
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1620626,43.39441,42.22829,1.39471,1.39471,0,-1,0,1.39471,11.6198,0,4.440892E-16,0,0.1620626,1.468116,1.39471,0,0,1.238235,9.510862,0,1.306054,-1.306054,11.44863,81.77579,0.131295,1.534181,0.12965,0,9.672925
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02292589,40.29198,40.13021,1.744646,1.744646,0,-1,0,1.744646,1.314071,0,2.220446E-16,0,0.02292589,1.836469,1.744646,0,0,2.689405,8.204809,0,1.813543,-1.813543,9.536991,68.12123,0.131295,1.91911,0.01834071,0,8.227736
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,38.15659,38.15659,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.704453,6.391266,0,0.1804984,-0.1804984,9.346729,66.76222,0.131295,0.1886208,0,0,6.391266
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,36.18298,36.18298,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.905007,6.210768,0,0.7052803,-0.7052803,8.603299,61.45201,0.131295,0.7370179,0,0,6.210768
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,34.45829,34.45829,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.688652,5.505487,0,0.5232086,-0.5232086,8.051788,57.51266,0.131295,0.546753,0,0,5.505487
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,33.1781,33.1781,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.269995,4.982279,0,0.7211779,-0.7211779,7.2916,52.08276,0.131295,0.7536309,0,0,4.982279
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,31.88014,31.88014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.071304,4.261101,0,0,0,7.2916,52.08276,0.131295,0,0,0,4.261101
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,30.7333,30.7333,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.071304,4.261101,0,0.512206,-0.512206,6.751688,48.22625,0.131295,0.5352552,0,0,4.261101
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1446818,30.61991,29.65759,0.04777303,0.04777303,0,-1,0,0.04777303,302.8524,0,0,0,0.1446818,0.0502874,0.04777303,0,0,7.640421,3.748895,0.09439436,0,0.09439436,6.841238,48.86589,0.1312916,0.05255033,0.1157454,0,3.893577
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.200569,29.88339,28.55521,0.06373922,0.06373922,0,-1,0,0.06373922,314.6713,0,0,0,0.200569,0.06709392,0.06373922,0,0,7.546027,3.83385,0.1334751,0,0.1334751,6.967864,49.77036,0.131287,0.07011314,0.1604552,0,4.034419
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1713853,28.82958,27.70176,0.1582473,0.1582473,0,0,0,0.1582473,108.3022,0,0,0,0.1713853,0.1665761,0.1582473,0,0,7.412552,3.953977,0.004809255,0,0.004809255,6.972426,49.80294,0.1312868,0.174072,0.1371083,0,4.125363
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.142213,34.68768,26.90164,0.2854624,0.2854624,0,0,0,0.2854624,400.1272,0,0,0,1.142213,0.3004867,0.2854624,0,0,7.407743,3.958306,0.841726,0,0.841726,7.770957,55.50673,0.1312574,0.3140086,0.9137701,0,5.100518
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.067254,40.6799,26.05708,2.192382,2.192382,0,0,0,2.192382,94.29261,0,0,0,2.067254,2.307771,2.192382,0,0,6.566017,4.715859,0,0.2405163,-0.2405163,7.517431,53.69583,0.1312574,2.41162,1.653803,0,6.783113
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.843041,49.10049,27.87956,1.133513,1.133513,0,0,0,1.133513,250.8167,0,0,0,2.843041,1.193172,1.133513,0,0,6.833257,4.475343,1.649869,0,1.649869,9.082634,64.87583,0.1311998,1.246865,2.274433,0,7.318384
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.219661,57.46437,32.05794,0,0,0,-1,0,0,0,0,0,0,3.219661,0,0,0,0,5.183388,5.960225,3.219661,0,3.219661,12.13707,86.6932,0.1310876,0,2.575729,0,9.179885
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.435621,64.92703,36.37856,2.378868,2.378868,0,0,0,2.378868,144.4225,0,0,0,3.435621,2.504072,2.378868,0,0,1.963728,8.85792,0.9315488,0,0.9315488,13.02082,93.00565,0.1310552,2.616755,2.748497,0,12.29354
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.860764,74.32211,39.97908,0,0,0,0,0,0,0,2.828585,0,0,3.860764,0,0,0,0,1.032179,9.696313,1.032179,0,1.032179,14.00003,100,0.1310192,0,3.088611,0,13.55708
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.58499,75.10529,43.02841,1.873304,1.873304,0,0,0,1.873304,191.3726,1.613091,0,0,3.58499,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1310192,2.060634,2.867992,0,14.21026
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.705777,59.59288,45.93549,0,0,0,0,0,0,0,1.705777,0,0,1.705777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310192,0,1.364621,0,12.33105
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.436669,68.41827,47.66018,2.004879,2.004879,0,-1,0,2.004879,121.5369,0.3262699,0,0,2.436669,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1310192,2.205367,1.949335,0,13.06194
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.619362,61.38237,48.25583,0.1688676,0.1688676,0,0,0,0.1688676,958.9536,1.441607,0,0,1.619362,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1310192,0.1857544,1.29549,0,12.24464
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.321935,59.45205,48.87814,0,0,0,0,0,0,0,1.321935,0,0,1.321935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310192,0,1.057548,0,11.94721
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2957244,50.02309,47.80243,0,0,0,0,0,0,0,0.2957244,0,0,0.2957244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310192,0,0.2365795,0,10.921
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1332789,45.85171,44.87756,1.888676,1.888676,0,0,0,1.888676,7.056737,0,0,0,0.1332789,1.98808,1.888676,0,0,0,10.62527,0,1.854801,-1.854801,12.0449,86.0348,0.1310192,2.077543,0.1066231,0,10.75855
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1218237,42.97811,42.10383,2.66127,2.66127,0,-1,0,2.66127,4.577654,0,0,0,0.1218237,2.801337,2.66127,0,0,2.06089,8.770473,0,2.679513,-2.679513,9.220442,65.86016,0.1310192,2.927397,0.09745898,0,8.892297
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006829637,40.08055,40.03242,2.456588,2.456588,0,-1,0,2.456588,0.2780131,0,4.440892E-16,0,0.006829637,2.585882,2.456588,0,0,5.038126,6.090961,0,2.579052,-2.579052,6.501882,46.44192,0.1310192,2.702246,0.005463709,0,6.09779
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,38.0588,38.0588,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.90374,3.511908,0,1.092079,-1.092079,5.350729,38.21942,0.1310192,1.141223,0,0,3.511908
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,36.0763,36.0763,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.117161,2.419829,0,0.06700285,-0.06700285,5.280102,37.71494,0.1310192,0.07001798,0,0,2.419829
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,34.3516,34.3516,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.191608,2.352826,0,0.07705159,-0.07705159,5.198883,37.1348,0.1310192,0.08051891,0,0,2.352826
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,33.05364,33.05364,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.277222,2.275775,0,0.7488129,-0.7488129,4.409564,31.49683,0.1310192,0.7825094,0,0,2.275775
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,31.729,31.729,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10924,1.526962,0,0.02387963,-0.02387963,4.384393,31.31703,0.1310192,0.02495421,0,0,1.526962
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,30.60884,30.60884,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13577,1.503082,0,0.03111462,-0.03111462,4.351595,31.08276,0.1310192,0.03251478,0,0,1.503082
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1387988,30.45541,29.53313,0.329554,0.329554,0,-1,0,0.329554,42.11716,0,5.551115E-17,0,0.1387988,0.3468989,0.329554,0,0,10.17034,1.471968,0,0.2081001,-0.2081001,4.132239,29.51593,0.1310192,0.3625094,0.111039,0,1.610766
