Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1492477,29.41633,28.43075,0.4740055,0.4740055,0,-1,0,0.4740055,31.4865,0,5.551115E-17,0,0.1492477,0.4989532,0.4740055,0,0,10.40156,1.263867,0,0.3497055,-0.3497055,3.763617,26.88292,0.1310192,0.5214061,0.1193982,0,1.413115
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3760056,30.06999,27.5773,0.2757888,0.2757888,0,0,0,0.2757888,136.3382,0,0,0,0.3760056,0.290304,0.2757888,0,0,10.79012,0.9141619,0.08570153,0,0.08570153,3.84492,27.46366,0.1310163,0.3033677,0.3008044,0,1.290167
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4288297,29.63945,26.80385,0.7331624,0.7331624,0,0,0,0.7331624,58.49041,0,0,0,0.4288297,0.7717499,0.7331624,0,0,10.70442,0.9912933,0,0.3429202,-0.3429202,3.483451,24.88174,0.1310163,0.8064786,0.3430637,0,1.420123
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.822266,31.44666,25.9504,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,87.65623,0,0,0,0.822266,0,0,3.505263,3.33,11.08545,0.6483731,4.152266,0,4.152266,7.422637,53.01873,0.1311289,1.031864,0.6578128,5,1.470639
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8566711,33.527,27.72843,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8566711,0,0,3.505263,3.33,6.93318,4.385413,4.186671,0,4.186671,11.39446,81.38885,0.1311647,0,0.6853369,5,5.242084
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.066692,39.36372,31.88014,1.077351,1.077351,0,-1,0,1.077351,99.0106,0,0,0,1.066692,1.134054,1.077351,0,0,2.746509,8.153417,0,0.06736191,-0.06736191,11.32346,80.88166,0.1311647,1.185086,0.8533533,0,9.220108
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7893005,41.80571,36.18298,1.314231,1.314231,0,0,0,1.314231,60.05799,0,0,0,0.7893005,1.383401,1.314231,0,0,2.821355,8.086055,0,0.5941002,-0.5941002,10.69722,76.40855,0.1311647,1.445654,0.6314404,0,8.875355
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9861573,47.01906,39.75682,2.004782,2.004782,0,0,0,2.004782,49.19025,0,4.440892E-16,0,0.9861573,2.110297,2.004782,0,0,3.481466,7.491954,0,1.124139,-1.124139,9.512272,67.94466,0.1311647,2.20526,0.7889258,0,8.478111
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9994308,50.32603,42.80615,2.531624,2.531624,0,0,0,2.531624,39.47786,0,0,0,0.9994308,2.664867,2.531624,0,0,4.73051,6.367815,0,1.665437,-1.665437,7.756748,55.40523,0.1311647,2.784786,0.7995447,0,7.367246
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.372802,56.49277,45.73102,2.394341,2.394341,0,0,0,2.394341,57.33525,0,0,0,1.372802,2.520359,2.394341,0,0,6.580995,4.702379,0,1.147558,-1.147558,6.547116,46.76502,0.1311647,2.633775,1.098241,0,6.07518
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8170779,53.71611,47.42904,2.3988,2.3988,0,-1,0,2.3988,34.06195,0,4.440892E-16,0,0.8170779,2.525052,2.3988,0,0,7.856059,3.554821,0,1.707974,-1.707974,4.746753,33.90531,0.1311647,2.63868,0.6536623,0,4.371899
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4762237,51.67534,48.06024,0,0,0,0,0,0,0,0,0,0,0.4762237,0,0,0,0,9.753808,1.846847,0.4762237,0,0.4762237,5.198538,37.13234,0.1311481,0,0.380979,0,2.32307
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3051109,50.98825,48.68255,1.496596,1.496596,0,0,0,1.496596,20.38699,0,2.220446E-16,0,0.3051109,1.575364,1.496596,0,0,9.277585,2.275448,0,1.270253,-1.270253,3.859574,27.56833,0.1311481,1.646256,0.2440887,0,2.580559
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4856433,51.31129,47.63351,1.714564,1.714564,1.25,0,0.50625,1.714564,28.3246,0,0,0,0.4856433,0.4890146,0.4645638,0,0,10.68898,1.005195,0,0.003371253,-0.003371253,3.85602,27.54295,0.1311481,1.88602,0.3885146,5,1.490838
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2394194,46.49247,44.73532,2.688283,2.688283,5,0,1.53,2.688283,8.906032,0,0,0,0.2394194,0,0,2.311717,2.196131,10.69272,1.001823,2.43555,0,2.43555,6.166586,44.04696,0.1312675,2.957112,0.1915355,5,1.241243
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1437905,42.98466,41.9527,2.254349,2.254349,0,-1,0,2.254349,6.378358,0,0,0,0.1437905,2.372999,2.254349,0,0,8.257173,3.193819,0,2.229209,-2.229209,3.816793,27.26276,0.1312675,2.479784,0.1150324,0,3.337609
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02606987,40.06499,39.88129,2.513701,0.9411455,0,-1,0,0.9411455,2.770015,0,1.572556,1.843739,0.02606987,0.9906795,0.9411455,0,0,10.73407,0.9646096,0,0.9646096,-0.9646096,2.800006,20,0.1312675,2.765071,0.0208559,0,0.9906795
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,37.93434,37.93434,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312675,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312675,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,34.22714,34.22714,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312675,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,32.92918,32.92918,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312675,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,31.60454,31.60454,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312675,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,30.45771,30.45771,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312675,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05570139,29.76838,29.39978,0,0,0,-1,0,0,0,0,0,0,0.05570139,0,0,0,0,11.80586,0,0.05570139,0,0.05570139,2.852849,20.37745,0.1312656,0,0.04456111,0,0.05570139
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3132762,30.38707,28.30629,0.5716923,0.345237,0,-1,0,0.345237,90.74234,0,0.2264553,0.5217144,0.3132762,0.3634074,0.345237,0,0,11.75016,0.05013125,0,0.05013125,-0.05013125,2.800006,20,0.1312656,0.6288616,0.2506209,0,0.3634074
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5332332,31.00775,27.45284,0.06089179,0.06089179,0,0,0,0.06089179,875.7062,0,0,0,0.5332332,0.06409662,0.06089179,0,0,11.80586,0,0.4691366,0,0.4691366,3.245068,23.17901,0.1312492,0.06698097,0.4265865,0,0.5332332
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.093354,34.10605,26.67939,0.1645879,0.1645879,0,0,0,0.1645879,664.2979,0,0,0,1.093354,0.1732505,0.1645879,0,0,11.33672,0.4222229,0.9201037,0,0.9201037,4.117955,29.4139,0.1312173,0.1810467,0.8746833,0,1.515577
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.911818,39.20788,25.80815,1.172017,1.172017,0,0,0,1.172017,163.122,0,0,0,1.911818,1.233702,1.172017,0,0,10.41662,1.250316,0.6781151,0,0.6781151,4.761271,34.00901,0.1311937,1.289219,1.529454,0,3.162134
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.385651,53.61005,27.5773,1.411209,1.411209,0,0,0,1.411209,239.9113,0,0,0,3.385651,1.485484,1.411209,0,0,9.738504,1.86062,1.900167,0,1.900167,6.563928,46.88511,0.1311278,1.55233,2.708521,0,5.246271
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.220284,57.04078,31.70233,1.371741,1.371741,0,-1,0,1.371741,234.7589,0,0,0,3.220284,1.443938,1.371741,0,0,7.838337,3.57077,1.776346,0,1.776346,8.249118,58.92215,0.1310662,1.508915,2.576227,0,6.791054
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.336756,74.65012,35.9785,0.7761,0.7761,0,0,0,0.7761,558.7883,0,0,0,4.336756,0.8169474,0.7761,0,0,6.061992,5.169481,3.519809,0,3.519809,11.5883,82.77341,0.1309444,0.85371,3.469405,0,9.506238
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.263733,78.71291,39.5079,1.881916,1.881916,0,0,0,1.881916,226.5634,0,0,0,4.263733,1.980964,1.881916,0,0,2.542183,8.337309,2.282769,0,2.282769,13.75393,98.24213,0.1308655,2.070108,3.410986,0,12.60104
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.679165,75.59866,42.55723,0,0,0,0,0,0,0,3.419751,0,0,3.679165,0,0,0,0,0.2594144,10.3918,0.2594144,0,0.2594144,14.00003,100,0.1308565,0,2.943332,0,14.07097
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.700796,68.53658,45.50876,0,0,0,0,0,0,0,2.700796,0,0,2.700796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308565,0,2.160636,0,13.32607
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.835333,72.03098,47.23346,0,0,0,-1,0,0,0,2.835333,0,0,2.835333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308565,0,2.268267,0,13.46061
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.940634,63.86093,47.85577,2.109561,2.109561,0,0,0,2.109561,91.99229,0,0,0,1.940634,2.220591,2.109561,0,0,0,10.62527,0,0.2799571,-0.2799571,13.70493,97.89214,0.1308565,2.320517,1.552507,0,12.56591
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.00499,56.37698,48.50475,0.02882308,0.02882308,0,0,0,0.02882308,3486.756,0.663587,0,0,1.00499,0.03034008,0.02882308,0,0,0.3110634,10.34532,0.3110634,0,0.3110634,14.00003,100,0.1308458,0.03170539,0.8039924,0,11.35031
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5071464,51.3233,47.48238,1.194622,1.194622,0,0,0,1.194622,42.45247,0,0,0,0.5071464,1.257497,1.194622,0,0,0,10.62527,0,0.7503502,-0.7503502,13.20909,94.35045,0.1308458,1.314084,0.4057171,0,11.13242
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3033182,46.81493,44.58418,2.196605,2.196605,0,0,0,2.196605,13.8085,0,4.440892E-16,0,0.3033182,2.312216,2.196605,0,0,0.8337224,9.874924,0,2.008897,-2.008897,11.09153,79.22503,0.1308458,2.416265,0.2426545,0,10.17824
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.120915,42.69444,41.82824,1.181556,1.181556,0,-1,0,1.181556,10.23354,0,2.220446E-16,0,0.120915,1.243743,1.181556,0,0,3.06583,7.866027,0,1.122828,-1.122828,9.907961,70.77101,0.1308458,1.299711,0.09673201,0,7.986942
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01627799,39.87139,39.75682,0.1471497,0.1471497,0,-1,0,0.1471497,11.06219,0,2.775558E-17,0,0.01627799,0.1548945,0.1471497,0,0,4.313417,6.743199,0,0.1386165,-0.1386165,9.761847,69.72733,0.1308458,0.1618647,0.01302239,0,6.759477
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,37.80099,37.80099,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.467435,6.604582,0,1.667357,-1.667357,8.004298,57.17344,0.1308458,1.742388,0,0,6.604582
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,35.8007,35.8007,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.320055,4.937225,0,0.4378831,-0.4378831,7.542729,53.87653,0.1308458,0.4575878,0,0,4.937225
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,34.07601,34.07601,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.806591,4.499342,0,0.1322438,-0.1322438,7.403331,52.88083,0.1308458,0.1381948,0,0,4.499342
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,32.77805,32.77805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.953529,4.367098,0,0,0,7.403331,52.88083,0.1308458,0,0,0,4.367098
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,31.45341,31.45341,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.953529,4.367098,0,0.2577023,-0.2577023,7.13169,50.94054,0.1308458,0.2692989,0,0,4.367098
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,30.33325,30.33325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.239864,4.109396,0,0,0,7.13169,50.94054,0.1308458,0,0,0,4.109396
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04247302,29.55603,29.27532,0.8141938,0.8141938,0,-1,0,0.8141938,5.216574,0,1.110223E-16,0,0.04247302,0.8570461,0.8141938,0,0,7.239864,4.109396,0,0.814573,-0.814573,6.273054,44.80744,0.1308458,0.8956131,0.03397842,0,4.151869
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1118143,28.91802,28.18183,0.702749,0.702749,0,-1,0,0.702749,15.91098,0,0,0,0.1118143,0.7397358,0.702749,0,0,8.144946,3.294823,0,0.6279215,-0.6279215,5.611166,40.07968,0.1308458,0.7730239,0.08945141,0,3.406637
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3306281,29.54,27.35504,0.411516,0.411516,0,0,0,0.411516,80.34391,0,5.551115E-17,0,0.3306281,0.4331748,0.411516,0,0,8.842636,2.666902,0,0.1025467,-0.1025467,5.503073,39.30759,0.1308458,0.4526677,0.2645025,0,2.99753
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.304209,35.4888,26.55493,0.5864614,0.5864614,0,0,0,0.5864614,222.3861,0,0,0,1.304209,0.6173278,0.5864614,0,0,8.956577,2.564355,0.686881,0,0.686881,6.154706,43.96209,0.1308221,0.6451076,1.043367,0,3.868564
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.108407,40.60875,25.70147,1.139216,1.139216,0,0,0,1.139216,185.0753,0,0,0,2.108407,1.199175,1.139216,0,0,8.269696,3.182548,0.9092322,0,0.9092322,7.017279,50.12332,0.1307907,1.253138,1.686726,0,5.290955
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.989281,49.87894,27.45284,0.6555263,0.6555263,0,0,0,0.6555263,456.0123,0,0,0,2.989281,0.6900277,0.6555263,0,0,7.360464,4.000856,2.299253,0,2.299253,9.198542,65.70374,0.1307114,0.721079,2.391425,0,6.990138
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.810117,62.70327,31.53342,1.970653,1.970653,0,-1,0,1.970653,193.3429,0,0,0,3.810117,2.074371,1.970653,0,0,5.061211,6.070184,1.735745,0,1.735745,10.84521,77.46566,0.1306516,2.167718,3.048093,0,9.880301
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.443954,64.26794,35.78292,0.5598654,0.5598654,0,0,0,0.5598654,615.1396,0,0,0,3.443954,0.589332,0.5598654,0,0,3.325465,7.632355,2.854622,0,2.854622,13.55335,96.80943,0.1305534,0.6158519,2.755163,0,11.07631
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.478234,69.0415,39.27676,0.7802686,0.7802686,0,0,0,0.7802686,445.774,2.186055,0,0,3.478234,0.8213354,0.7802686,0,0,0.4708439,10.20151,0.4708439,0,0.4708439,14.00003,100,0.1305372,0.8582954,2.782587,0,13.67975
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.336487,71.37559,42.33497,1.901007,1.901007,0,0,0,1.901007,175.5115,1.335427,0,0,3.336487,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,2.091108,2.669189,0,13.96176
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.534395,77.44677,45.25984,1.299861,1.299861,0,0,0,1.299861,271.9056,2.16612,0,0,3.534395,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,1.429847,2.827516,0,14.15967
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.149159,75.2107,47.0112,1.828396,1.828396,0,-1,0,1.828396,172.2361,1.224532,0,0,3.149159,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,2.011236,2.519327,0,13.77443
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.815982,62.4948,47.66018,0.8450429,0.8450429,0,0,0,0.8450429,214.8983,0.9264635,0,0,1.815982,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,0.9295471,1.452786,0,12.44126
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.31708,58.79709,48.30916,0.9837418,0.9837418,0,0,0,0.9837418,133.8847,0.281562,0,0,1.31708,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1305372,1.082116,1.053664,0,11.94235
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2682868,49.30985,47.30458,0.467636,0.467636,0,0,0,0.467636,57.37086,0,0,0,0.2682868,0.4922485,0.467636,0,0,0,10.62527,0,0.2239616,-0.2239616,13.76395,98.31374,0.1305372,0.5143996,0.2146295,0,10.89356
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1057137,45.20252,44.43305,3.096033,3.096033,1.25,0,0.50625,3.096033,3.414487,0,4.440892E-16,0,0.1057137,1.943193,1.846033,0,0,0.2488463,10.40131,0,1.837479,-1.837479,11.82708,84.47897,0.1305372,3.405637,0.08457093,5,10.50703
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06121801,42.14079,41.70377,1.58395,1.58395,0,-1,0,1.58395,3.864895,0,2.220446E-16,0,0.06121801,1.667316,1.58395,0,0,2.29049,8.563833,0,1.606098,-1.606098,10.1341,72.3863,0.1305372,1.742345,0.04897441,0,8.625051
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007892601,39.68785,39.63236,0.8495926,0.8495926,0,-1,0,0.8495926,0.9289865,0,1.110223E-16,0,0.007892601,0.894308,0.8495926,0,0,4.075043,6.957735,0,0.8864154,-0.8864154,9.199739,65.71229,0.1305372,0.9345519,0.006314081,0,6.965628
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,37.67653,37.67653,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.059949,6.07132,0,0.5396252,-0.5396252,8.630923,61.64933,0.1305372,0.5639084,0,0,6.07132
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,35.67624,35.67624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.659533,5.531694,0,0,0,8.630923,61.64933,0.1305372,0,0,0,5.531694
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,33.95155,33.95155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.659533,5.531694,0,0,0,8.630923,61.64933,0.1305372,0,0,0,5.531694
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,32.65358,32.65358,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.659533,5.531694,0,0.6889055,-0.6889055,7.904754,56.46241,0.1305372,0.7199063,0,0,5.531694
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,31.32895,31.32895,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.424984,4.842789,0,0.1783611,-0.1783611,7.716744,55.11949,0.1305372,0.1863873,0,0,4.842789
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,30.18211,30.18211,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.623162,4.664428,0,0.2195598,-0.2195598,7.485308,53.46638,0.1305372,0.22944,0,0,4.664428
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04107697,29.40431,29.13307,0.3296596,0.3296596,0,-1,0,0.3296596,12.46042,0,0,0,0.04107697,0.3470101,0.3296596,0,0,6.867118,4.444868,0,0.3059331,-0.3059331,7.162826,51.16294,0.1305372,0.3626256,0.03286158,0,4.485945
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1363133,28.97294,28.07515,0.1929942,0.1929942,0,-1,0,0.1929942,70.63077,0,0,0,0.1363133,0.2031517,0.1929942,0,0,7.207044,4.138935,0,0.0668385,-0.0668385,7.092372,50.6597,0.1305372,0.2122936,0.1090506,0,4.275249
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1761611,28.38679,27.23058,0.46114,0.46114,0,0,0,0.46114,38.20123,0,0,0,0.1761611,0.4854105,0.46114,0,0,7.281309,4.072096,0,0.3092494,-0.3092494,6.766395,48.3313,0.1305372,0.507254,0.1409289,0,4.248258
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.037036,33.44645,26.43046,0,0,0,0,0,0,0,0,0,0,1.037036,0,0,0,0,7.624919,3.762847,1.037036,0,1.037036,7.750214,55.35856,0.1305016,0,0.8296291,0,4.799883
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.630167,36.82681,25.56812,1.781724,1.781724,0,0,0,1.781724,91.49377,0,0,0,1.630167,1.875499,1.781724,0,0,6.587883,4.69618,0,0.2453326,-0.2453326,7.491611,53.5114,0.1305016,1.959897,1.304133,0,6.326346
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.468863,54.0532,27.3017,0,0,0,0,0,0,0,0,0,0,3.468863,0,0,0,0,6.860474,4.450847,3.468863,0,3.468863,10.78246,77.01744,0.1303826,0,2.77509,0,7.91971
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.705714,61.39722,31.35562,3.025515,3.025515,0,-1,0,3.025515,122.4821,0,0,0,3.705714,3.184752,3.025515,0,0,3.391611,7.572824,0.5209615,0,0.5209615,11.27669,80.54763,0.1303647,3.328066,2.964571,0,11.27854
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.44698,64.04353,35.57845,0.9385402,0.9385402,0,0,0,0.9385402,367.2704,0,0,0,3.44698,0.987937,0.9385402,0,0,2.87065,8.041689,2.459043,0,2.459043,13.60954,97.21083,0.1302805,1.032394,2.757584,0,11.48867
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.483331,68.81391,39.0545,0.1306,0.1306,0,0,0,0.1306,2667.175,2.93425,0,0,3.483331,0.1374737,0.1306,0,0,0.4116071,10.25483,0.4116071,0,0.4116071,14.00003,100,0.1302664,0.14366,2.786664,0,13.73816
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.343037,71.1544,42.10383,0.8506942,0.8506942,0,0,0,0.8506942,392.9775,2.44757,0,0,3.343037,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1302664,0.9357637,2.67443,0,13.96831
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.031156,71.42038,45.02869,0.8546897,0.8546897,0,0,0,0.8546897,354.6499,2.131483,0,0,3.031156,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1302664,0.9401587,2.424925,0,13.65643
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.571376,68.76762,46.80672,1.939989,1.939989,0,-1,0,1.939989,132.5459,0.5292821,0,0,2.571376,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1302664,2.133988,2.0571,0,13.19665
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.385678,67.70169,47.48238,0.472876,0.472876,0,0,0,0.472876,504.5039,1.887914,0,0,2.385678,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1302664,0.5201637,1.908543,0,13.01095
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.2177,57.75956,48.13136,0,0,0,0,0,0,0,1.2177,0,0,1.2177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302664,0,0.97416,0,11.84297
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3653748,49.89484,47.15344,1.544814,1.544814,0,0,0,1.544814,23.6517,0,0,0,0.3653748,1.62612,1.544814,0,0,0,10.62527,0,1.260745,-1.260745,12.67109,90.50758,0.1302664,1.699296,0.2922999,0,10.99065
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3037284,46.51133,44.28192,3.417443,3.417443,1.25,0,0.50625,3.417443,8.88759,0,4.440892E-16,0,0.3037284,2.281519,2.167443,0,0,1.400828,9.364529,0,1.977791,-1.977791,10.58631,75.61636,0.1302664,3.759188,0.2429827,5,9.668258
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1775858,42.82587,41.55264,0.3781743,0.3781743,0,-1,0,0.3781743,46.95871,0,0,0,0.1775858,0.3980782,0.3781743,0,0,3.598374,7.386738,0,0.2204925,-0.2204925,10.35389,73.95622,0.1302664,0.4159918,0.1420686,0,7.564324
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0141985,39.60766,39.5079,0.5502295,0.5502295,0,-1,0,0.5502295,2.580469,0,1.110223E-16,0,0.0141985,0.579189,0.5502295,0,0,3.843365,7.166245,0,0.5649905,-0.5649905,9.758339,69.70229,0.1302664,0.6052525,0.0113588,0,7.180444
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,37.53428,37.53428,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.471132,6.601255,0,3.36315,-3.36315,6.213268,44.38039,0.1302664,3.514492,0,0,6.601255
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,35.53399,35.53399,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.207966,3.238105,0,0.1692585,-0.1692585,6.034853,43.10601,0.1302664,0.1768752,0,0,3.238105
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,33.80042,33.80042,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.396031,3.068846,0,0.3877794,-0.3877794,5.626098,40.18634,0.1302664,0.4052294,0,0,3.068846
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,32.50245,32.50245,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.826897,2.681067,0,0.2337431,-0.2337431,5.379711,38.42643,0.1302664,0.2442615,0,0,2.681067
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,31.20448,31.20448,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.086612,2.447324,0,0.4347004,-0.4347004,4.921497,35.15348,0.1302664,0.4542619,0,0,2.447324
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,30.07543,30.07543,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.569612,2.012623,0,0.2271249,-0.2271249,4.682086,33.44341,0.1302664,0.2373455,0,0,2.012623
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05791125,29.4088,29.02639,0.1968953,0.1968953,0,-1,0,0.1968953,29.41221,0,0,0,0.05791125,0.2072582,0.1968953,0,0,9.821973,1.785498,0,0.1493469,-0.1493469,4.524661,32.31894,0.1302664,0.2165848,0.046329,0,1.84341
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1753919,29.13363,27.97735,0.1496192,0.1496192,0,-1,0,0.1496192,117.2255,0,0,0,0.1753919,0.1574939,0.1496192,0,0,9.987914,1.636152,0.01789799,0,0.01789799,4.54164,32.44022,0.1302658,0.1645811,0.1403135,0,1.811544
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1242737,27.91952,27.10612,0.1535561,0.1535561,0,0,0,0.1535561,80.93047,0,0,0,0.1242737,0.1616381,0.1535561,0,0,9.970016,1.65226,0,0.03736433,-0.03736433,4.502255,32.1589,0.1302658,0.1689118,0.09941897,0,1.776533
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3828827,28.85262,26.33267,0,0,0,0,0,0,0,0,0,0,0.3828827,0,0,0,0,10.01153,1.614895,0.3828827,0,0.3828827,4.865489,34.75343,0.1302527,0,0.3063062,0,1.997778
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3327505,27.64472,25.47033,1.636794,1.636794,0,0,0,1.636794,20.32941,0,2.220446E-16,0,0.3327505,1.722941,1.636794,0,0,9.628649,1.95949,0,1.39019,-1.39019,3.4001,24.28638,0.1302527,1.800473,0.2662004,0,2.29224
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4161796,29.90691,27.15057,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.79966,0,0,0,0.4161796,0,0,3.505263,3.33,11.1733,0.5692997,3.74618,0,3.74618,6.954038,49.6716,0.1303994,1.315523,0.3329437,5,0.9854793
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4499984,34.26406,31.20448,0.1975462,0.1975462,0,-1,0,0.1975462,227.7939,0,0,0,0.4499984,0.2079434,0.1975462,0,0,7.427125,3.940861,0.242055,0,0.242055,7.183672,51.31184,0.1303911,0.2173009,0.3599987,0,4.39086
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6382975,39.87525,35.38286,1.823178,1.823178,0,0,0,1.823178,35.01016,0,0,0,0.6382975,1.919135,1.823178,0,0,7.185071,4.158711,0,1.280837,-1.280837,5.833551,41.66814,0.1303911,2.005496,0.510638,0,4.797009
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8479816,45.02417,38.85892,0.5961485,0.5961485,0,0,0,0.5961485,142.2434,0,0,0,0.8479816,0.6275247,0.5961485,0,0,8.608223,2.877874,0.2204569,0,0.2204569,6.042695,43.16202,0.1303835,0.6557633,0.6783853,0,3.725855
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5159776,45.67532,41.90825,0,0,0,0,0,0,0,0,0,0,0.5159776,0,0,0,0,8.387766,3.076285,0.5159776,0,0.5159776,6.532194,46.65844,0.1303659,0,0.412782,0,3.592263
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1477963,45.94065,44.85978,1.249799,1.249799,0,0,0,1.249799,11.82561,0,0,0,0.1477963,1.315578,1.249799,0,0,7.871789,3.540665,0,1.167781,-1.167781,5.301244,37.86596,0.1303659,1.374779,0.1182371,0,3.688461
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007955911,46.68739,46.62893,0,0,0,-1,0,0,0,0,0,0,0.007955911,0,0,0,0,9.169323,2.372883,0.007955911,0,0.007955911,5.308792,37.91986,0.1303656,0,0.006364728,0,2.380839
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1740421,48.59943,47.30458,2.09148,2.09148,1.25,0,0.50625,2.09148,8.32148,0,0,0,0.1740421,0.8857689,0.8414805,0,0,9.161367,2.380044,0,0.7117268,-0.7117268,4.558566,32.56112,0.1303656,2.300629,0.1392337,5,2.554086
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007249897,48.03397,47.98023,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.7907127,4.440892E-16,0,0,0.007249897,0,0,3.505263,3.33,9.952175,1.668317,3.33725,0,3.33725,7.724559,55.17531,0.1305038,1.008569,0.005799918,5,1.675567
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04815673,47.36663,47.0112,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04815673,0,0,3.505263,3.33,6.614925,4.671842,3.378157,0,3.378157,10.92936,78.0667,0.1305675,0,0.03852538,5,4.719998
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.0670354,44.64366,44.15746,0,0,3.336561,0,1.075881,0,0,0,0,0,0.0670354,0,0,3.336561,3.169733,3.236768,7.712183,3.236768,0,3.236768,14.00003,100,0.1306226,0,0.05362832,5,7.779218
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03819814,41.72682,41.45485,0.2857903,0.2857903,0,-1,0,0.2857903,13.36579,0,0,0,0.03819814,0.3008319,0.2857903,0,0,0,10.62527,0,0.2626337,-0.2626337,13.72319,98.02258,0.1306226,0.3143693,0.03055851,0,10.66347
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.0088668,39.44567,39.38344,0,0,0,-1,0,0,0,0,0,0,0.0088668,0,0,0,0,0.2918153,10.36264,0.0088668,0,0.0088668,13.7316,98.08266,0.1306223,0,0.00709344,0,10.37151
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,37.4276,37.4276,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,0.2829485,10.37062,0,1.186193,-1.186193,12.48124,89.15155,0.1306223,1.239572,0,0,10.37062
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,35.42731,35.42731,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,1.600941,9.184427,0,0.04967947,-0.04967947,12.42887,88.7775,0.1306223,0.05191505,0,0,9.184427
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,33.70262,33.70262,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,1.656141,9.134748,0,0.1265613,-0.1265613,12.29547,87.82459,0.1306223,0.1322565,0,0,9.134748
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,32.40466,32.40466,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,1.796764,9.008186,0,0.5712734,-0.5712734,11.69329,83.52335,0.1306223,0.5969808,0,0,9.008186
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,31.08002,31.08002,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,2.431513,8.436913,0,0.6050498,-0.6050498,11.05551,78.9678,0.1306223,0.6322771,0,0,8.436913
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,29.95097,29.95097,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,3.10379,7.831863,0,0.7898864,-0.7898864,10.2229,73.02058,0.1306223,0.8254313,0,0,7.831863
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.147743,29.9071,28.9286,0.2206925,0.2206925,0,-1,0,0.2206925,66.94517,0,2.775558E-17,0,0.147743,0.2323079,0.2206925,0,0,3.981442,7.041977,0,0.08456493,-0.08456493,10.13376,72.38387,0.1306223,0.2427617,0.1181944,0,7.18972
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3339103,30.06647,27.85289,0.2857339,0.2857339,0,-1,0,0.2857339,116.8606,0,0,0,0.3339103,0.3007726,0.2857339,0,0,4.075403,6.957412,0.03313773,0,0.03313773,10.1652,72.60841,0.1306211,0.3143073,0.2671282,0,7.291322
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5359137,30.54454,26.98166,0.4834765,0.4834765,0,0,0,0.4834765,110.8459,0,0,0,0.5359137,0.5089227,0.4834765,0,0,4.042265,6.987236,0.02699104,0,0.02699104,10.1908,72.79131,0.1306202,0.5318242,0.428731,0,7.523149
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.175271,34.18629,26.19932,0.1221884,0.1221884,0,0,0,0.1221884,961.8516,0,0,0,1.175271,0.1286193,0.1221884,0,0,4.015274,7.011528,1.046651,0,1.046651,11.18375,79.88374,0.1305844,0.1344072,0.9402165,0,8.186798
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.650837,36.73176,25.33697,0,0,0,0,0,0,0,0,0,0,1.650837,0,0,0,0,2.968623,7.953514,1.650837,0,1.650837,12.74987,91.0703,0.130528,0,1.32067,0,9.604351
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.046747,34.13755,27.02611,1.574077,1.574077,0,0,0,1.574077,66.49913,0,0,0,1.046747,1.656923,1.574077,0,0,1.317785,9.439267,0,0.6101757,-0.6101757,12.10669,86.47615,0.130528,1.731485,0.8373979,0,10.48601
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.024152,38.18618,31.05335,0,0,0,-1,0,0,0,0,0,0,1.024152,0,0,0,0,1.995758,8.829092,1.024152,0,1.024152,13.07828,93.41611,0.1304931,0,0.8193213,0,9.853243
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.432617,45.6636,35.20506,0.10076,0.10076,0,0,0,0.10076,1421.811,0.3549471,0,0,1.432617,0.1060631,0.10076,0,0,0.9716067,9.750828,0.9716067,0,0.9716067,14.00003,100,0.13046,0.110836,1.146094,0,11.18344
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.028114,46.18514,38.65445,1.585408,1.585408,0,0,0,1.585408,64.84856,0,0,0,1.028114,1.66885,1.585408,0,0,0,10.62527,0,0.6407361,-0.6407361,13.32463,95.17576,0.13046,1.743949,0.8224913,0,11.65339
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.056552,49.61664,41.70377,0.9924238,0.9924238,0,0,0,0.9924238,106.4618,0,0,0,1.056552,1.044657,0.9924238,0,0,0.711929,9.984538,0.0118954,0,0.0118954,13.33592,95.25636,0.1304595,1.091666,0.8452417,0,11.04109
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.166877,53.6287,44.65531,1.533218,1.533218,0,0,0,1.533218,76.10638,0,0,0,1.166877,1.613914,1.533218,0,0,0.7000336,9.995244,0,0.447037,-0.447037,12.8647,91.89053,0.1304595,1.68654,0.9335012,0,11.16212
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.170432,64.43253,46.46001,1.953218,1.953218,0,-1,0,1.953218,111.1208,0,0,0,2.170432,2.056019,1.953218,0,0,1.196741,9.548207,0.1144131,0,0.1144131,12.97324,92.66582,0.1304557,2.14854,1.736346,0,11.71864
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.881073,62.50287,47.13566,3.44313,3.44313,1.25,0,0.50625,3.44313,54.63265,0,0,0,1.881073,2.308558,2.19313,0,0,1.082328,9.651178,0,0.427485,-0.427485,12.52263,89.4472,0.1304557,3.787444,1.504859,5,11.53225
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8253399,54.20028,47.8291,0.66441,0.66441,0,0,0,0.66441,124.2215,0,0,0,0.8253399,0.699379,0.66441,0,0,1.557312,9.223694,0.1259609,0,0.1259609,12.64213,90.30074,0.1304514,0.730851,0.6602719,0,10.04903
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4584602,50.30921,46.86007,0.03608427,0.03608427,0,0,0,0.03608427,1270.526,0,0,0,0.4584602,0.03798344,0.03608427,0,0,1.431351,9.337058,0.4204767,0,0.4204767,13.04103,93.15002,0.130437,0.0396927,0.3667681,0,9.795519
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1371668,45.0303,44.03299,0.5934997,0.5934997,0,0,0,0.5934997,23.11152,0,0,0,0.1371668,0.6247366,0.5934997,0,0,1.010874,9.715487,0,0.4875698,-0.4875698,12.52709,89.479,0.130437,0.6528497,0.1097334,0,9.852654
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1697791,42.54549,41.33038,1.097149,1.097149,0,-1,0,1.097149,15.47457,0,0,0,0.1697791,1.154894,1.097149,0,0,1.552618,9.227918,0,0.9851146,-0.9851146,11.48868,82.06186,0.130437,1.206864,0.1358233,0,9.397696
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02070991,39.4488,39.30342,1.418935,1.418935,0,-1,0,1.418935,1.459539,0,2.220446E-16,0,0.02070991,1.493616,1.418935,0,0,2.64719,8.242804,0,1.472906,-1.472906,9.936104,70.97203,0.130437,1.560828,0.01656792,0,8.263513
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,37.32981,37.32981,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.283752,6.769897,0,3.505263,-3.505263,6.241232,44.58014,0.130437,6.113368,0,0,6.769897
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,35.32952,35.32952,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.178489,3.264634,0,0.3410745,-0.3410745,5.881708,42.01212,0.130437,0.3564229,0,0,3.264634
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,33.60483,33.60483,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.557461,2.92356,0,0.7465526,-0.7465526,5.094773,36.39116,0.130437,0.7801475,0,0,2.92356
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,32.30687,32.30687,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.386963,2.177007,0,0.1523089,-0.1523089,4.934225,35.24439,0.130437,0.1591628,0,0,2.177007
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,30.98223,30.98223,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.556195,2.024698,0,0.2393135,-0.2393135,4.681966,33.44255,0.130437,0.2500826,0,0,2.024698
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,29.85318,29.85318,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.8221,1.785385,0,0.3272688,-0.3272688,4.336995,30.97847,0.130437,0.3419959,0,0,1.785385
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1465251,29.80062,28.83081,0,0,0,-1,0,0,0,0,0,0,0.1465251,0,0,0,0,10.18573,1.458116,0.1465251,0,0.1465251,4.476001,31.97137,0.130432,0,0.1172201,0,1.604641
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1420166,28.68888,27.7551,0.4313731,0.4313731,0,-1,0,0.4313731,32.92198,0,0,0,0.1420166,0.4540769,0.4313731,0,0,10.03921,1.589989,0,0.3120604,-0.3120604,4.14706,29.6218,0.130432,0.4745104,0.1136133,0,1.732005
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.197534,28.1698,26.87497,0.9801633,0.9801633,0,0,0,0.9801633,20.15318,0,1.110223E-16,0,0.197534,1.031751,0.9801633,0,0,10.38594,1.277928,0,0.8342169,-0.8342169,3.267719,23.3408,0.130432,1.07818,0.1580272,0,1.475462
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4933144,29.33087,26.07486,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.11049,0,0,0,0.4933144,0,0,3.505263,3.33,11.31285,0.4437114,3.823314,0,3.823314,6.894833,49.24871,0.130537,0.7851859,0.3946515,5,0.9370258
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6677272,29.64574,25.23029,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.68111,4.440892E-16,0,0,0.6677272,0,0,3.505263,3.33,7.489533,3.884694,3.997727,0,3.997727,10.68741,76.33849,0.1306447,0.9103741,0.5341817,5,4.552422
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4765418,30.06066,26.90164,1.437292,1.437292,4.301794,0,1.33939,1.437292,33.15552,0,0,0,0.4765418,0,0,2.864501,2.721276,3.491806,7.482649,3.197818,0,3.197818,13.72113,98.00785,0.1307771,1.581022,0.3812334,5,7.95919
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8942217,37.08807,30.90222,0.2519088,0.2519088,0,-1,0,0.2519088,354.9783,0.3350662,0,0,0.8942217,0.2651672,0.2519088,0,0,0.2939883,10.36068,0.2939883,0,0.2939883,14.00003,100,0.1307671,0.2770997,0.7153773,0,11.25491
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.537762,46.29926,35.02726,0.7559174,0.7559174,0,0,0,0.7559174,203.4299,0.7420596,0,0,1.537762,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1307671,0.8315091,1.23021,0,12.16304
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.431248,49.14503,38.45886,2.459884,2.459884,0,0,0,2.459884,58.18355,0,0,0,1.431248,2.589352,2.459884,0,0,0,10.62527,0,1.158104,-1.158104,12.77928,91.28039,0.1307671,2.705872,1.144998,0,12.05652
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.115784,49.90721,41.53485,0,0,0,0,0,0,0,0,0,0,1.115784,0,0,0,0,1.286782,9.467171,1.115784,0,1.115784,13.8378,98.84126,0.1307291,0,0.8926269,0,10.58295
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9313025,51.54094,44.4775,1.145771,1.145771,0,0,0,1.145771,81.28171,0,0,0,0.9313025,1.206075,1.145771,0,0,0.1709983,10.47138,0,0.2747726,-0.2747726,13.54817,96.77245,0.1307291,1.260348,0.745042,0,11.40268
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.732849,60.21593,46.28221,0.7013755,0.7013755,0,-1,0,0.7013755,247.0644,0.5182582,0,0,1.732849,0.73829,0.7013755,0,0,0.4763012,10.1966,0.4763012,0,0.4763012,14.00003,100,0.1307129,0.771513,1.386279,0,11.92945
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.09266,55.49264,46.98453,0.8153943,0.8153943,0,0,0,0.8153943,134.0038,0.2343499,0,0,1.09266,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1307129,0.8969338,0.8741278,0,11.71793
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2953405,49.89388,47.67796,2.213145,2.213145,0,0,0,2.213145,13.34484,0,4.440892E-16,0,0.2953405,2.329626,2.213145,0,0,0,10.62527,0,2.034286,-2.034286,11.8557,84.68343,0.1307129,2.434459,0.2362724,0,10.92061
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2082527,48.25485,46.70893,0.6921148,0.6921148,0,0,0,0.6921148,30.08932,0,0,0,0.2082527,0.7285419,0.6921148,0,0,2.260317,8.590989,0,0.5202892,-0.5202892,11.30727,80.76605,0.1307129,0.7613263,0.1666021,0,8.799241
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2835343,45.98266,43.90853,2.194612,2.194612,0,0,0,2.194612,12.91957,0,0,0,0.2835343,2.310118,2.194612,0,0,2.838416,8.0707,0,2.026584,-2.026584,9.171062,65.50746,0.1307129,2.414073,0.2268275,0,8.354234
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04461129,41.54988,41.23259,0.7942302,0.7942302,0,-1,0,0.7942302,5.616922,0,1.110223E-16,0,0.04461129,0.8360318,0.7942302,0,0,5.090176,6.044116,0,0.7914205,-0.7914205,8.336832,59.54868,0.1307129,0.8736532,0.03568904,0,6.088727
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003594562,39.23083,39.20564,0,0,0,-1,0,0,0,0,0,0,0.003594562,0,0,0,0,5.969532,5.252695,0.003594562,0,0.003594562,8.340242,59.57304,0.1307127,0,0.002875649,0,5.256289
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,37.23202,37.23202,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.965938,5.25593,0,0.9603362,-0.9603362,7.327959,52.34246,0.1307127,1.003551,0,0,5.25593
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,35.23173,35.23173,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.032978,4.295594,0,0.07100196,-0.07100196,7.253117,51.80787,0.1307127,0.07419705,0,0,4.295594
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,33.50704,33.50704,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.111869,4.224592,0,0.2615402,-0.2615402,6.977429,49.83868,0.1307127,0.2733095,0,0,4.224592
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,32.20018,32.20018,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.402469,3.963052,0,0.1728926,-0.1728926,6.795184,48.53693,0.1307127,0.1806728,0,0,3.963052
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.594572,3.790159,0,0,0,6.795184,48.53693,0.1307127,0,0,0,3.790159
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,29.75539,29.75539,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.594572,3.790159,0,0.01556804,-0.01556804,6.778774,48.41972,0.1307127,0.0162686,0,0,3.790159
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.134452,29.62198,28.73302,0.4666834,0.4666834,0,-1,0,0.4666834,28.81011,0,0,0,0.134452,0.4912457,0.4666834,0,0,7.61187,3.774591,0,0.3567937,-0.3567937,6.40268,45.73334,0.1307127,0.5133517,0.1075616,0,3.909043
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09400644,28.29174,27.67509,0.2669427,0.2669427,0,-1,0,0.2669427,35.21597,0,0,0,0.09400644,0.2809923,0.2669427,0,0,8.008307,3.417798,0,0.1869858,-0.1869858,6.20558,44.32549,0.1307127,0.2936369,0.07520515,0,3.511804
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4839897,29.98411,26.77718,0.7671999,0.7671999,0,0,0,0.7671999,63.08521,0,0,0,0.4839897,0.8075789,0.7671999,0,0,8.216069,3.230812,0,0.3235892,-0.3235892,5.864487,41.88911,0.1307127,0.8439199,0.3871918,0,3.714801
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8294558,31.52397,25.97707,0.5831679,0.5831679,0,0,0,0.5831679,142.2328,0,0,0,0.8294558,0.613861,0.5831679,0,0,8.575613,2.907223,0.2155948,0,0.2155948,6.069018,43.35004,0.1307054,0.6414847,0.6635646,0,3.736678
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.02653,32.01773,25.1325,2.120098,2.120098,0,0,0,2.120098,48.41901,0,0,0,1.02653,2.231682,2.120098,0,0,8.360018,3.101258,0,1.205151,-1.205151,4.798677,34.2762,0.1307054,2.332107,0.8212242,0,4.127788
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.404594,36.45588,26.77718,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.01846,0,0,0,1.404594,0,0,2.801302,2.661237,9.699076,1.896106,4.065831,0,4.065831,8.655864,61.82747,0.1308435,2.145358,1.123675,5,3.300701
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.726942,60.85072,30.75109,1.032601,1.032601,0,-1,0,1.032601,360.9275,0,0,0,3.726942,1.086949,1.032601,0,0,5.633244,5.555355,2.639993,0,2.639993,11.16038,79.71685,0.1307537,1.135862,2.981554,0,9.282297
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.205918,71.49976,34.85834,1.8533,1.8533,0,0,0,1.8533,226.9421,0,0,0,4.205918,1.950842,1.8533,0,0,2.99325,7.931349,2.255076,0,2.255076,13.29973,94.99791,0.130677,2.03863,3.364735,0,12.13727
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.394458,57.16399,38.30773,1.808634,1.808634,0,0,0,1.808634,132.3904,0,0,0,2.394458,1.903825,1.808634,0,0,0.7381744,9.960917,0.490633,0,0.490633,13.76519,98.32259,0.1306604,1.989497,1.915566,0,12.35538
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.115966,58.12997,41.35706,1.411405,1.411405,0,0,0,1.411405,149.9191,0.3827344,0,0,2.115966,1.48569,1.411405,0,0,0.2475413,10.40249,0.2475413,0,0.2475413,14.00003,100,0.130652,1.552546,1.692773,0,12.51845
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.317312,54.49778,44.30859,1.53291,1.53291,0,0,0,1.53291,85.93539,0,0,0,1.317312,1.613589,1.53291,0,0,0,10.62527,0,0.2962774,-0.2962774,13.68772,97.76926,0.130652,1.686201,1.05385,0,11.94259
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.154835,55.07124,46.1044,1.185484,1.185484,0,-1,0,1.185484,97.41463,0,0,0,1.154835,1.247878,1.185484,0,0,0.3291971,10.329,0,0.09304311,-0.09304311,13.58965,97.06872,0.130652,1.304033,0.9238682,0,11.48383
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.726177,60.76626,46.8334,1.507496,1.507496,0,0,0,1.507496,114.5063,0,0,0,1.726177,1.586838,1.507496,0,0,0.4325783,10.23595,0.1393393,0,0.1393393,13.72184,98.01292,0.1306473,1.658246,1.380942,0,11.96213
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8904366,54.41949,47.53572,2.15131,2.15131,0,0,0,2.15131,41.39045,0,0,0,0.8904366,2.264537,2.15131,0,0,0.293239,10.36136,0,1.3741,-1.3741,12.27341,87.66703,0.1306473,2.366441,0.7123494,0,11.2518
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4652037,50.07908,46.58447,0,0,0,0,0,0,0,0,0,0,0.4652037,0,0,0,0,1.820017,8.987259,0.4652037,0,0.4652037,12.71474,90.81939,0.1306315,0,0.372163,0,9.452463
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.321439,46.15587,43.80185,0,0,0,0,0,0,0,0,0,0,0.321439,0,0,0,0,1.354813,9.405943,0.321439,0,0.321439,13.01968,92.99755,0.1306206,0,0.2571512,0,9.727382
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1745502,42.38277,41.1348,1.601204,1.601204,0,-1,0,1.601204,10.90119,0,0,0,0.1745502,1.685478,1.601204,0,0,1.033374,9.695238,0,1.510928,-1.510928,11.42703,81.62145,0.1306206,1.761324,0.1396402,0,9.869788
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002699705,39.12675,39.10784,3.730391,3.33,0,-1,0,3.33,0.08107221,4.440892E-16,0.4003905,0.7734295,0.002699705,3.505263,3.33,0,0,2.712182,8.18431,0,3.502563,-3.502563,7.735,55.24989,0.1306206,4.103429,0.002159764,0,8.18701
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,37.13422,37.13422,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.60392,4.681747,0,0.3463395,-0.3463395,7.369926,52.64222,0.1306206,0.3619247,0,0,4.681747
