Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,35.13394,35.13394,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.988741,4.335407,0,0.3817351,-0.3817351,6.967542,49.76806,0.1306206,0.3989132,0,0,4.335407
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,33.40036,33.40036,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.412891,3.953672,0,0.653805,-0.653805,6.278371,44.84542,0.1306206,0.6832262,0,0,3.953672
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,32.10239,32.10239,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.139341,3.299867,0,0.5974707,-0.5974707,5.648582,40.34693,0.1306206,0.6243569,0,0,3.299867
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,30.77776,30.77776,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.803198,2.702396,0,0.2982139,-0.2982139,5.334237,38.10161,0.1306206,0.3116335,0,0,2.702396
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,29.63092,29.63092,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.134546,2.404183,0,0.2630905,-0.2630905,5.056915,36.12075,0.1306206,0.2749296,0,0,2.404183
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03945222,28.86823,28.60855,0,0,0,-1,0,0,0,0,0,0,0.03945222,0,0,0,0,9.426869,2.141092,0.03945222,0,0.03945222,5.094343,36.38809,0.1306192,0,0.03156178,0,2.180544
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09189823,28.15295,27.55063,0.07334878,0.07334878,0,-1,0,0.07334878,125.2894,0,0,0,0.09189823,0.07720925,0.07334878,0,0,9.387417,2.176599,0.01468899,0,0.01468899,5.108278,36.48763,0.1306187,0.08068366,0.07351859,0,2.268497
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1456367,27.60417,26.65272,0.08766364,0.08766364,0,0,0,0.08766364,166.1313,0,0,0,0.1456367,0.09227751,0.08766364,0,0,9.372727,2.189819,0.05335919,0,0.05335919,5.158899,36.8492,0.1306169,0.09643,0.1165094,0,2.335456
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.330301,34.93442,25.8526,0.3449521,0.3449521,0,0,0,0.3449521,385.6482,0,0,0,1.330301,0.3631074,0.3449521,0,0,9.319368,2.237843,0.967194,0,0.967194,6.076459,43.40319,0.1305841,0.3794473,1.064241,0,3.568144
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.413353,42.24797,25.00804,0.7856723,0.7856723,0,0,0,0.7856723,307.1704,0,0,0,2.413353,0.8270234,0.7856723,0,0,8.352175,3.108317,1.58633,0,1.58633,7.581384,54.15263,0.1305304,0.8642395,1.930682,0,5.52167
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.751901,46.90305,26.65272,2.641253,2.641253,0,0,0,2.641253,104.1892,0,0,0,2.751901,2.780267,2.641253,0,0,6.765845,4.536014,0,0.02836574,-0.02836574,7.551484,53.93906,0.1305304,2.905379,2.201521,0,7.287915
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.220944,55.72896,30.60884,2.535264,2.535264,0,-1,0,2.535264,127.0457,0,0,0,3.220944,2.668699,2.535264,0,0,6.797362,4.507648,0.552245,0,0.552245,8.075389,57.68124,0.1305117,2.788791,2.576755,0,7.728592
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.459768,63.08689,34.70721,0.5431021,0.5431021,0,0,0,0.5431021,637.0383,0,0,0,3.459768,0.5716864,0.5431021,0,0,6.245118,5.004668,2.888082,0,2.888082,10.81526,77.25173,0.1304139,0.5974123,2.767815,0,8.464437
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.506255,67.85181,38.10325,2.191977,2.191977,0,0,0,2.191977,159.9586,0,0,0,3.506255,2.307344,2.191977,0,0,3.357036,7.603942,1.198912,0,1.198912,11.95265,85.37592,0.1303734,2.411174,2.805004,0,11.1102
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.371795,70.29705,41.17925,1.180134,1.180134,0,0,0,1.180134,285.7129,0,0,0,3.371795,1.242246,1.180134,0,0,2.158124,8.682962,2.129549,0,2.129549,13.97292,99.80637,0.1303015,1.298147,2.697436,0,12.05476
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.06363,70.68986,44.15746,0.1579596,0.1579596,0,0,0,0.1579596,1939.502,2.868782,0,0,3.06363,0.1662733,0.1579596,0,0,0.02857534,10.59956,0.02857534,0,0.02857534,14.00003,100,0.1303005,0.1737556,2.450904,0,13.66319
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.607268,68.11654,45.95327,0,0,0,-1,0,0,0,2.607268,0,0,2.607268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303005,0,2.085814,0,13.23254
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.994046,63.03278,46.68226,0,0,0,0,0,0,0,1.994046,0,0,1.994046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303005,0,1.595237,0,12.61932
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.213972,56.92939,47.38459,0,0,0,0,0,0,0,1.213972,0,0,1.213972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303005,0,0.9711776,0,11.83925
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3158868,48.81344,46.46001,0.7810097,0.7810097,0,0,0,0.7810097,40.44595,0,0,0,0.3158868,0.8221155,0.7810097,0,0,0,10.62527,0,0.5062287,-0.5062287,13.46642,96.18849,0.1303005,0.8591107,0.2527095,0,10.94116
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09835886,44.38962,43.67739,0.5722794,0.5722794,0,0,0,0.5722794,17.18721,0,0,0,0.09835886,0.6023994,0.5722794,0,0,0.5624763,10.11905,0,0.5040405,-0.5040405,12.93511,92.39346,0.1303005,0.6295074,0.07868709,0,10.2174
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05821653,41.42406,41.01034,2.78612,2.78612,0,-1,0,2.78612,2.08952,0,4.440892E-16,0,0.05821653,2.932758,2.78612,0,0,1.122521,9.615005,0,2.874541,-2.874541,9.905078,70.75042,0.1303005,3.064732,0.04657323,0,9.673222
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02070012,39.12839,38.98338,0,0,0,-1,0,0,0,0,0,0,0.02070012,0,0,0,0,4.316456,6.740464,0.02070012,0,0.02070012,9.924716,70.89069,0.1302998,0,0.01656009,0,6.761164
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,37.02754,37.02754,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.295756,6.759094,0,0.8525615,-0.8525615,9.026037,64.47157,0.1302998,0.8909268,0,0,6.759094
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,35.02726,35.02726,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.243046,5.906532,0,0.1039572,-0.1039572,8.916457,63.68885,0.1302998,0.1086353,0,0,5.906532
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,33.32924,33.32924,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.358554,5.802575,0,0.04134795,-0.04134795,8.872872,63.37753,0.1302998,0.04320861,0,0,5.802575
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,32.0046,32.0046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.404497,5.761227,0,0,0,8.872872,63.37753,0.1302998,0,0,0,5.761227
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,30.65329,30.65329,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.404497,5.761227,0,0.1907875,-0.1907875,8.671764,61.94105,0.1302998,0.1993729,0,0,5.761227
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,29.53313,29.53313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.616483,5.57044,0,0,0,8.671764,61.94105,0.1302998,0,0,0,5.57044
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03911855,28.75919,28.50187,0,0,0,-1,0,0,0,0,0,0,0.03911855,0,0,0,0,5.616483,5.57044,0.03911855,0,0.03911855,8.708876,62.20613,0.1302985,0,0.03129484,0,5.609558
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08850338,28.0325,27.45284,0.299272,0.299272,0,-1,0,0.299272,29.57289,0,0,0,0.08850338,0.3150232,0.299272,0,0,5.577364,5.605647,0,0.2265198,-0.2265198,8.470103,60.50061,0.1302985,0.3291992,0.0708027,0,5.69415
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2726717,28.34412,26.55493,0.3428803,0.3428803,0,0,0,0.3428803,79.52388,0,0,0,0.2726717,0.3609266,0.3428803,0,0,5.829053,5.379127,0,0.08825491,-0.08825491,8.377074,59.83612,0.1302985,0.3771683,0.2181374,0,5.651798
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.215069,34.00306,25.75481,0.3472607,0.3472607,0,0,0,0.3472607,349.9011,0,0,0,1.215069,0.3655376,0.3472607,0,0,5.927114,5.290872,0.8495314,0,0.8495314,9.18301,65.5928,0.1302698,0.3819868,0.9720552,0,6.505941
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.016865,39.02095,24.90136,0.710606,0.710606,0,0,0,0.710606,283.8233,0,0,0,2.016865,0.7480063,0.710606,0,0,5.077582,6.05545,1.268859,0,1.268859,10.38676,74.19096,0.130227,0.7816666,1.613492,0,8.072315
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.495466,53.36086,26.52826,0,0,0,0,0,0,0,0,0,0,3.495466,0,0,0,0,3.808723,7.197423,3.495466,0,3.495466,13.70285,97.87727,0.1301093,0,2.796373,0,10.69289
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.48082,58.0529,30.47549,0.1554372,0.1554372,0,-1,0,0.1554372,2239.374,3.003945,0,0,3.48082,0.1636181,0.1554372,0,0,0.3132572,10.34334,0.3132572,0,0.3132572,14.00003,100,0.1300987,0.1709809,2.784656,0,13.82416
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.134398,59.63184,34.52941,0.9220561,0.9220561,0,0,0,0.9220561,339.9357,2.163813,0,0,3.134398,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1300987,1.014262,2.507519,0,13.75967
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.944471,52.80597,37.93434,0.8937473,0.8937473,0,0,0,0.8937473,217.5638,1.003684,0,0,1.944471,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1300987,0.9831221,1.555577,0,12.56975
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.132056,49.48119,41.01034,0,0,0,0,0,0,0,1.132056,0,0,1.132056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300987,0,0.9056447,0,11.75733
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.960719,59.68857,43.97965,1.549944,1.549944,0,0,0,1.549944,126.5026,0.3291992,0,0,1.960719,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1300987,1.704938,1.568575,0,12.58599
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.614584,67.98954,45.78436,0.1472002,0.1472002,0,-1,0,0.1472002,1776.209,2.459636,0,0,2.614584,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1300987,0.1619202,2.091667,0,13.23986
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.338682,66.10008,46.50446,1.116525,1.116525,0,0,0,1.116525,209.4607,1.163392,0,0,2.338682,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1300987,1.228178,1.870946,0,12.96396
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.221794,56.83352,47.23346,2.097121,2.097121,0,0,0,2.097121,58.26054,0,0,0,1.221794,2.207496,2.097121,0,0,0,10.62527,0,0.985702,-0.985702,12.96101,92.57844,0.1300987,2.306834,0.9774354,0,11.84707
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3185544,48.68013,46.30888,0,0,0,0,0,0,0,0,0,0,0.3185544,0,0,0,0,1.095224,9.639572,0.3185544,0,0.3185544,13.26321,94.73705,0.130088,0,0.2548435,0,9.958127
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3124578,45.83649,43.55293,0,0,0,0,0,0,0,0,0,0,0.3124578,0,0,0,0,0.77667,9.926271,0.3124578,0,0.3124578,13.55964,96.85436,0.1300775,0,0.2499662,0,10.23873
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05534372,41.29665,40.90366,3.771658,3.33,0,-1,0,3.33,1.661974,0,0.4416577,0.8188235,0.05534372,3.505263,3.33,0,0,0.4642122,10.20748,0,3.449919,-3.449919,9.923103,70.87917,0.1300775,4.148824,0.04427498,0,10.26283
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009564945,38.94363,38.8767,3.348783,3.33,0,-1,0,3.33,0.2872356,0,0.01878304,0.3536613,0.009564945,3.505263,3.33,0,0,4.297456,6.757564,0,3.495698,-3.495698,6.238314,44.5593,0.1300775,3.683661,0.007651957,0,6.767129
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,36.92975,36.92975,3.817836,3.098772,0,-1,0,3.098772,0,0,0.7190634,1.100847,0,3.261866,3.098772,0,0,8.181565,3.261866,0,3.261866,-3.261866,2.800006,20,0.1300775,4.199619,0,0,3.261866
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,34.92946,34.92946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300775,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,33.20477,33.20477,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300775,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,31.88014,31.88014,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300775,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,30.52883,30.52883,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300775,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,29.39978,29.39978,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300775,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04151025,28.65028,28.37741,0.2765486,0.03943474,0,-1,0,0.03943474,105.2632,0,0.2371138,0.2963165,0.04151025,0.04151025,0.03943474,0,0,11.80586,0,0,0,0,2.800006,20,0.1300775,0.3042035,0.0332082,0,0.04151025
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.0922364,27.95889,27.35504,0.3994071,0.08762458,0,-1,0,0.08762458,105.2632,0,0.3117826,0.421823,0.0922364,0.0922364,0.08762458,0,0,11.80586,0,0,0,0,2.800006,20,0.1300775,0.4393479,0.07378912,0,0.0922364
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1426063,27.3876,26.45713,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.24498,0,0,0,0.1426063,0,0,3.505263,3.33,11.80586,0,3.472606,0,3.472606,6.094409,43.53141,0.1301617,0.3392086,0.1140851,5,0.1426063
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.065093,32.83626,25.65702,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,259.0694,4.440892E-16,0,0,1.065093,0,0,3.505263,3.33,8.333254,3.125346,4.395093,0,4.395093,10.26396,73.31386,0.1302228,0.4522349,0.8520744,5,4.190439
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.264296,40.82592,24.79468,0.714291,0.714291,2.476255,0,0.8410175,0.714291,316.999,0,0,0,2.264296,0,0,1.761963,1.673865,3.938161,7.080929,3.938161,0,3.938161,14.00003,100,0.1301865,0.7857202,1.811436,5,9.345225
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.361037,51.96727,26.4038,0.8706539,0.8706539,0,0,0,0.8706539,386.036,2.44456,0,0,3.361037,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1301865,0.9577192,2.68883,0,13.98631
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.375124,56.82449,30.30658,0.09354576,0.09354576,0,-1,0,0.09354576,3607.992,3.276655,0,0,3.375124,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1301865,0.1029003,2.700099,0,14.0004
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.465518,62.70213,34.3516,0.8684096,0.8684096,0,0,0,0.8684096,399.0649,2.551403,0,0,3.465518,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1301865,0.9552506,2.772415,0,14.09079
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.515778,67.47973,37.72987,2.8614,2.8614,0,0,0,2.8614,122.8691,0.5037776,0,0,3.515778,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1301865,3.14754,2.812622,0,14.14105
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.383295,69.98301,40.83253,0.3942242,0.3942242,0,0,0,0.3942242,858.216,2.968322,0,0,3.383295,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1301865,0.4336466,2.706636,0,14.00857
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.836139,79.20947,43.80185,1.797102,1.797102,0,0,0,1.797102,213.4625,1.944453,0,0,3.836139,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1301865,1.976812,3.068912,0,14.46141
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.621644,67.88103,45.63322,1.922717,1.922717,0,-1,0,1.922717,136.351,0.5977317,0,0,2.621644,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1301865,2.114989,2.097316,0,13.24692
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.009231,62.83191,46.38,2.957414,2.957414,0,0,0,2.957414,67.93879,0,0,0,2.009231,3.113067,2.957414,0,0,0,10.62527,0,1.103836,-1.103836,12.83648,91.68898,0.1301865,3.253155,1.607385,0,12.63451
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.229217,56.79129,47.13566,0,0,0,0,0,0,0,0.002732192,0,0,1.229217,0,0,0,0,1.226485,9.521438,1.226485,0,1.226485,14.00003,100,0.1301453,0,0.9833734,0,10.75066
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3146583,48.54235,46.2022,0,0,0,0,0,0,0,0.3146583,0,0,0.3146583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301453,0,0.2517266,0,10.93993
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.0972314,44.15816,43.45514,0.2918092,0.2918092,0,0,0,0.2918092,33.3202,0,5.551115E-17,0,0.0972314,0.3071676,0.2918092,0,0,0,10.62527,0,0.2099362,-0.2099362,13.77874,98.41934,0.1301453,0.3209901,0.07778513,0,10.72251
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05549031,41.19966,40.80586,1.65769,1.65769,0,-1,0,1.65769,3.347448,0,0,0,0.05549031,1.744937,1.65769,0,0,0.2332624,10.41534,0,1.689447,-1.689447,11.9979,85.69913,0.1301453,1.823459,0.04439225,0,10.47083
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008606358,38.86577,38.80558,1.295068,1.295068,0,-1,0,1.295068,0.6645487,0,2.220446E-16,0,0.008606358,1.36323,1.295068,0,0,2.110425,8.725891,0,1.354623,-1.354623,10.57,75.49988,0.1301453,1.424575,0.006885087,0,8.734498
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,36.83196,36.83196,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.615562,7.371268,0,0.1314432,-0.1314432,10.43145,74.51022,0.1301453,0.1373581,0,0,7.371268
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,34.83167,34.83167,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.761611,7.239825,0,0.414073,-0.414073,9.99498,71.39257,0.1301453,0.4327062,0,0,7.239825
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,33.10698,33.10698,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.221692,6.825752,0,0.1066251,-0.1066251,9.882587,70.58977,0.1301453,0.1114233,0,0,6.825752
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,31.78234,31.78234,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.340164,6.719127,0,0.4011775,-0.4011775,9.459709,67.56921,0.1301453,0.4192305,0,0,6.719127
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,30.45771,30.45771,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.785917,6.317949,0,0.6463777,-0.6463777,8.778367,62.7025,0.1301453,0.6754647,0,0,6.317949
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,29.32866,29.32866,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.504114,5.671571,0,0.507899,-0.507899,8.242994,58.87841,0.1301453,0.5307544,0,0,5.671571
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05602454,28.67463,28.30629,0.2281632,0.2281632,0,-1,0,0.2281632,24.55459,0,2.775558E-17,0,0.05602454,0.2401718,0.2281632,0,0,6.068447,5.163672,0,0.1841473,-0.1841473,8.048886,57.49193,0.1301453,0.2509795,0.04481963,0,5.219697
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09077515,27.869,27.27503,0.4173507,0.4173507,0,-1,0,0.4173507,21.75033,0,5.551115E-17,0,0.09077515,0.4393165,0.4173507,0,0,6.273055,4.979525,0,0.3485414,-0.3485414,7.681491,54.86768,0.1301453,0.4590858,0.07262012,0,5.0703
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.149902,27.355,26.37712,0.2368139,0.2368139,0,0,0,0.2368139,63.29948,0,0,0,0.149902,0.2492778,0.2368139,0,0,6.660323,4.630984,0,0.09937581,-0.09937581,7.57674,54.11946,0.1301453,0.2604953,0.1199216,0,4.780886
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.146322,33.3174,25.56812,0.3117148,0.3117148,0,0,0,0.3117148,367.7469,0,0,0,1.146322,0.3281208,0.3117148,0,0,6.770741,4.531608,0.8182008,0,0.8182008,8.352953,59.66383,0.1301179,0.3428863,0.9170573,0,5.677929
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.309358,41.08236,24.70577,1.573351,1.573351,0,0,0,1.573351,146.7796,0,0,0,2.309358,1.656159,1.573351,0,0,5.952539,5.267989,0.6531992,0,0.6531992,8.972632,64.0901,0.130096,1.730686,1.847487,0,7.577347
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.743913,46.43708,26.306,1.585386,1.585386,0,0,0,1.585386,173.0754,0,0,0,2.743913,1.668828,1.585386,0,0,5.29934,5.855868,1.075086,0,1.075086,9.992548,71.3752,0.1300599,1.743925,2.195131,0,8.599781
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.220924,55.23691,30.1999,1.156654,1.156654,0,-1,0,1.156654,278.4692,0,0,0,3.220924,1.21753,1.156654,0,0,4.224255,6.823445,2.003394,0,2.003394,11.89313,84.95079,0.1299929,1.272319,2.576739,0,10.04437
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.467917,62.5382,34.20047,0.927426,0.927426,0,0,0,0.927426,373.9293,0.2708186,0,0,3.467917,0.9762379,0.927426,0,0,2.220861,8.626499,2.220861,0,2.220861,14.00003,100,0.1299186,1.020169,2.774334,0,12.09442
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.320195,76.70004,37.57874,0.09003348,0.09003348,0,0,0,0.09003348,4798.432,4.225423,0,0,4.320195,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1299186,0.09903683,3.456156,0,14.94547
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.388652,69.8498,40.6814,1.810598,1.810598,0,0,0,1.810598,187.1565,1.482759,0,0,3.388652,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1299186,1.991658,2.710921,0,14.01393
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.083039,70.30267,43.67739,2.736781,2.736781,0,0,0,2.736781,112.652,0.2022166,0,0,3.083039,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1299186,3.010459,2.466431,0,13.70831
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.628293,67.80003,45.50876,1.795278,1.795278,0,-1,0,1.795278,146.4003,0.7385268,0,0,2.628293,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1299186,1.974806,2.102635,0,13.25357
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.016519,62.75868,46.25554,2.285882,2.285882,0,0,0,2.285882,88.21622,0,0,0,2.016519,2.406191,2.285882,0,0,0,10.62527,0,0.3896728,-0.3896728,13.58928,97.06607,0.1299186,2.51447,1.613215,0,12.64179
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.23682,56.722,47.0112,0,0,0,0,0,0,0,0.8038501,0,0,1.23682,0,0,0,0,0.4329697,10.2356,0.4329697,0,0.4329697,14.00003,100,0.1299041,0,0.9894558,0,11.47242
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3221585,48.49967,46.1044,0.520125,0.520125,0,0,0,0.520125,61.93869,0,0,0,0.3221585,0.5475,0.520125,0,0,0,10.62527,0,0.2253414,-0.2253414,13.7625,98.30335,0.1299041,0.5721374,0.2577268,0,10.94743
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3587548,46.00883,43.38401,0.2903833,0.2903833,0,0,0,0.2903833,123.5453,0,0,0,0.3587548,0.3056666,0.2903833,0,0,0.2503793,10.39993,0.05308824,0,0.05308824,13.81286,98.66309,0.1299023,0.3194216,0.2870039,0,10.75869
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06565221,41.21849,40.75253,1.966212,1.966212,0,-1,0,1.966212,3.33902,0,0,0,0.06565221,2.069697,1.966212,0,0,0.1972911,10.44771,0,2.004045,-2.004045,11.70041,83.57421,0.1299023,2.162833,0.05252177,0,10.51336
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009752432,38.82043,38.75224,1.534659,1.534659,0,-1,0,1.534659,0.6354787,0,2.220446E-16,0,0.009752432,1.615431,1.534659,0,0,2.424007,8.443667,0,1.605678,-1.605678,10.00788,71.48471,0.1299023,1.688125,0.007801945,0,8.45342
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,36.77862,36.77862,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.208095,6.837989,0,0.6524541,-0.6524541,9.320132,66.57224,0.1299023,0.6818146,0,0,6.837989
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,34.77833,34.77833,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.933043,6.185535,0,0.2021889,-0.2021889,9.107006,65.04991,0.1299023,0.2112874,0,0,6.185535
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,33.05364,33.05364,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.157698,5.983346,0,0.2437683,-0.2437683,8.850052,63.21453,0.1299023,0.2547379,0,0,5.983346
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,31.729,31.729,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.428552,5.739578,0,0.4860747,-0.4860747,8.337684,59.55477,0.1299023,0.5079481,0,0,5.739578
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,30.3777,30.3777,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.968635,5.253503,0,0.5475806,-0.5475806,7.760483,55.43191,0.1299023,0.5722217,0,0,5.253503
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,29.25754,29.25754,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.577057,4.705923,0,0.8853572,-0.8853572,6.827235,48.76587,0.1299023,0.9251983,0,0,4.705923
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07807805,28.76656,28.25295,0.7844267,0.7844267,0,-1,0,0.7844267,9.953516,0,1.110223E-16,0,0.07807805,0.8257124,0.7844267,0,0,7.560788,3.820565,0,0.7476344,-0.7476344,6.039159,43.13676,0.1299023,0.8628694,0.06246243,0,3.898643
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2193082,28.64552,27.20391,0.656935,0.656935,0,-1,0,0.656935,33.38354,0,0,0,0.2193082,0.6915106,0.656935,0,0,8.391493,3.072931,0,0.4722023,-0.4722023,5.541414,39.58145,0.1299023,0.7226285,0.1754466,0,3.292239
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4351904,29.20286,26.33267,0.3995398,0.3995398,0,0,0,0.3995398,108.9229,0,0,0,0.4351904,0.4205682,0.3995398,0,0,8.916162,2.600729,0.01462219,0,0.01462219,5.555286,39.68053,0.1299018,0.4394937,0.3481523,0,3.035919
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9712456,32.00191,25.48811,0.3701914,0.3701914,0,0,0,0.3701914,262.3631,0,0,0,0.9712456,0.3896752,0.3701914,0,0,8.90154,2.613889,0.5815704,0,0.5815704,6.107012,43.62143,0.1298824,0.4072106,0.7769965,0,3.585134
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.347279,41.28337,24.61687,1.466287,1.466287,0,0,0,1.466287,160.0832,0,0,0,2.347279,1.54346,1.466287,0,0,8.319969,3.137302,0.8038191,0,0.8038191,6.869582,49.06834,0.1298556,1.612915,1.877823,0,5.484581
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.76056,46.45485,26.19932,2.677362,2.677362,0,0,0,2.677362,103.1075,0,0,0,2.76056,2.818275,2.677362,0,0,7.51615,3.860739,0,0.05771534,-0.05771534,6.808744,48.63379,0.1298556,2.945098,2.208448,0,6.621299
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.59292,41.39355,30.07543,2.514796,2.514796,0,-1,0,2.514796,63.34192,0,0,0,1.59292,2.647153,2.514796,0,0,7.580278,3.803024,0,1.054233,-1.054233,5.697485,40.69624,0.1298556,2.766275,1.274336,0,5.395944
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.652753,46.18177,34.07601,2.11182,2.11182,0,0,0,2.11182,78.26204,0,4.440892E-16,0,1.652753,2.222968,2.11182,0,0,8.751649,2.74879,0,0.5702149,-0.5702149,5.096426,36.40297,0.1298556,2.323001,1.322202,0,4.401543
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.155482,45.90257,37.45427,2.725944,2.725944,1.25,0,0.50625,2.725944,42.38832,0,4.440892E-16,0,1.155482,1.553625,1.475944,0,0,9.385221,2.178575,0,0.3981431,-0.3981431,4.676746,33.40526,0.1298556,2.998538,0.9243854,5,3.334057
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.690476,53.55006,40.55694,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,219.7648,0,0,0,1.690476,0,0,3.505263,3.33,9.827602,1.780432,5.020476,0,5.020476,9.439588,67.42549,0.1299237,0.8461423,1.352381,5,3.470908
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.108563,51.98548,43.55293,1.396173,1.396173,4.611975,0,1.424069,1.396173,79.40013,0,0,0,1.108563,0,0,3.215802,3.055012,4.807127,6.29886,4.163575,0,4.163575,13.3895,95.63911,0.1300466,1.53579,0.8868504,5,7.407423
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.547224,57.62457,45.40208,1.673569,1.673569,0,-1,0,1.673569,92.4506,0,0,0,1.547224,1.761651,1.673569,0,0,0.6435516,10.04608,0,0.214427,-0.214427,13.16348,94.02464,0.1300466,1.840925,1.237779,0,11.5933
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.185132,64.22564,46.15775,1.198325,1.198325,0,0,0,1.198325,182.3489,0.04193331,0,0,2.185132,1.261395,1.198325,0,0,0.8818038,9.831651,0.8818038,0,0.8818038,14.00003,100,0.1300172,1.318157,1.748105,0,12.01678
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.304284,57.20525,46.93119,2.399544,2.399544,0,0,0,2.399544,54.35551,0,4.440892E-16,0,1.304284,2.525836,2.399544,0,0,0,10.62527,0,1.221551,-1.221551,12.7124,90.80267,0.1300172,2.639498,1.043428,0,11.92956
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4659409,49.52068,46.03328,1.62774,1.62774,0,0,0,1.62774,28.62502,0,0,0,0.4659409,1.713411,1.62774,0,0,1.357279,9.403723,0,1.24747,-1.24747,11.39745,81.4102,0.1300172,1.790514,0.3727527,0,9.869663
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3549396,45.9262,43.33067,1.670885,1.670885,0,0,0,1.670885,21.24261,0,2.220446E-16,0,0.3549396,1.758827,1.670885,0,0,2.743357,8.156253,0,1.403887,-1.403887,9.917624,70.84003,0.1300172,1.837974,0.2839517,0,8.511192
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1209625,41.5953,40.73474,4.453524,3.33,0,-1,0,3.33,3.632507,0,1.123524,1.568877,0.1209625,3.505263,3.33,0,0,4.303231,6.752366,0,3.384301,-3.384301,6.350258,45.3589,0.1300172,4.898877,0.09676999,0,6.873329
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.023125,38.86953,38.70778,2.476486,2.476486,0,-1,0,2.476486,0.9337829,0,0,0,0.023125,2.606827,2.476486,0,0,8.063565,3.368065,0,2.583703,-2.583703,3.626797,25.90564,0.1300172,2.724135,0.0185,0,3.391191
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,36.75195,36.75195,3.229393,0.7451448,0,-1,0,0.7451448,0,0,2.484248,2.807187,0,0.784363,0.7451448,0,0,10.93435,0.784363,0,0.784363,-0.784363,2.800006,20,0.1300172,3.552332,0,0,0.784363
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,34.73388,34.73388,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300172,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,33.00919,33.00919,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300172,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,31.65788,31.65788,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300172,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,30.30658,30.30658,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300172,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,29.2042,29.2042,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300172,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04799547,28.49705,28.18183,0.03377637,0.03377637,0,-1,0,0.03377637,142.0978,0,0,0.02803486,0.04799547,0.03555407,0.03377637,0,0,11.80586,0,0.0124414,0,0.0124414,2.811809,20.08431,0.1300168,0.037154,0.03839637,0,0.04799547
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2972787,29.11011,27.15057,0.5474782,0.2930522,0,-1,0,0.2930522,101.4422,0,0.254426,0.5351056,0.2972787,0.308476,0.2930522,0,0,11.79342,0.01119726,0,0.01119726,-0.01119726,2.800006,20,0.1300168,0.602226,0.237823,0,0.308476
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1946052,27.52342,26.25266,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,66.18853,0,0,0,0.1946052,0,0,3.505263,3.33,11.80586,0,3.524605,0,3.524605,6.14374,43.88377,0.1300975,0.3234182,0.1556842,5,0.1946052
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6609735,29.79158,25.41699,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,625.9604,0,0,0,0.6609735,0,0,3.505263,3.33,8.281255,3.172145,3.990973,0,3.990973,9.92991,70.92779,0.1301479,0.1161529,0.5287789,5,3.833118
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6849837,29.0504,24.53686,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,74.44534,4.440892E-16,0,0,0.6849837,0,0,3.505263,3.33,4.290281,6.764021,4.014984,0,4.014984,13.73886,98.1345,0.1302606,1.012128,0.547987,5,7.449005
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6053618,30.11582,26.10153,0.478916,0.478916,0,0,0,0.478916,126.4025,0,0,0,0.6053618,0.5041221,0.478916,0,0,0.2752977,10.37751,0.1012397,0,0.1012397,13.8349,98.82053,0.1302573,0.5268075,0.4842894,0,10.98287
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.263692,38.81304,29.97764,1.256676,1.256676,0,-1,0,1.256676,100.5583,0,0,0,1.263692,1.322817,1.256676,0,0,0.174058,10.46862,0,0.05912421,-0.05912421,13.77258,98.37537,0.1302573,1.382344,1.010954,0,11.73231
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.215933,42.68849,33.97822,1.63116,1.63116,0,0,0,1.63116,74.54405,0,0,0,1.215933,1.717011,1.63116,0,0,0.2397516,10.4095,0,0.5010779,-0.5010779,13.2444,94.60265,0.1302573,1.794277,0.9727466,0,11.62543
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.341007,47.24638,37.35648,0,0,0,0,0,0,0,0.5445026,0,0,1.341007,0,0,0,0,0.7965047,9.90842,0.7965047,0,0.7965047,14.00003,100,0.1302307,0,1.072806,0,11.24943
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.867805,54.95013,40.45915,0.9307372,0.9307372,0,0,0,0.9307372,200.6802,0.8880815,0,0,1.867805,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1302307,1.023811,1.494244,0,12.49308
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.323504,53.63333,43.45514,1.205793,1.205793,0,0,0,1.205793,109.7622,0.05424913,0,0,1.323504,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1302307,1.326372,1.058804,0,11.94878
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9283869,52.38497,45.30429,0.2682088,0.2682088,0,-1,0,0.2682088,346.1433,0.6460618,0,0,0.9283869,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1302307,0.2950297,0.7427095,0,11.55366
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.555624,58.43454,46.07773,1.949599,1.949599,0,0,0,1.949599,79.79195,0,0,0,1.555624,2.05221,1.949599,0,0,0,10.62527,0,0.4965864,-0.4965864,13.47658,96.26109,0.1302307,2.144559,1.244499,0,12.1809
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7452416,52.55014,46.86007,0.06348471,0.06348471,0,0,0,0.06348471,1173.891,0.126653,0,0,0.7452416,0.06682602,0.06348471,0,0,0.5517626,10.12869,0.5517626,0,0.5517626,14.00003,100,0.1302124,0.06983318,0.5961933,0,10.87393
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4078251,49.02247,45.97994,0.2320622,0.2320622,0,0,0,0.2320622,175.7395,0.1635491,0,0,0.4078251,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1302124,0.2552685,0.3262601,0,11.0331
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3092337,45.53294,43.27733,1.771205,1.771205,0,0,0,1.771205,17.45894,0,2.220446E-16,0,0.3092337,1.864426,1.771205,0,0,0,10.62527,0,1.555193,-1.555193,12.36071,88.29062,0.1302124,1.948326,0.247387,0,10.93451
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1841925,42.02199,40.70807,1.795567,1.795567,0,-1,0,1.795567,10.25818,0,2.220446E-16,0,0.1841925,1.890071,1.795567,0,0,1.727992,9.070082,0,1.705878,-1.705878,10.56256,75.44669,0.1302124,1.975124,0.147354,0,9.254273
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03216068,38.9061,38.68111,2.001344,2.001344,0,-1,0,2.001344,1.606954,0,0,0,0.03216068,2.106678,2.001344,0,0,3.623412,7.364203,0,2.074517,-2.074517,8.375824,59.82719,0.1302124,2.201479,0.02572854,0,7.396364
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,36.7075,36.7075,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.928432,5.289686,0,0.74972,-0.74972,7.58555,54.18239,0.1302124,0.7834574,0,0,5.289686
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,34.68054,34.68054,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.761454,4.539966,0,0.6230787,-0.6230787,6.928767,49.4911,0.1302124,0.6511172,0,0,4.539966
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,32.92918,32.92918,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.453763,3.916887,0,0.1661804,-0.1661804,6.753598,48.23989,0.1302124,0.1736585,0,0,3.916887
