Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.761163,91.98706,53.54414,0.821451,0.821451,0,0,0,0.821451,457.8681,2.896477,0,0,3.761163,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1060553,0.9035961,3.00893,0,14.38644
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.60533,79.65771,55.52759,1.114911,1.114911,0,-1,0,1.114911,233.6806,1.43174,0,0,2.60533,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1060553,1.226402,2.084264,0,13.2306
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.045406,74.57122,56.34271,0,0,0,0,0,0,0,2.045406,0,0,2.045406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060553,0,1.636325,0,12.67068
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.311677,68.21619,57.0582,0.9395595,0.9395595,0,0,0,0.9395595,139.6055,0.3226667,0,0,1.311677,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1060553,1.033515,1.049341,0,11.93695
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4274056,59.76889,56.34271,2.835373,2.835373,0,0,0,2.835373,15.07405,0,4.440892E-16,0,0.4274056,2.984603,2.835373,0,0,0,10.62527,0,2.557198,-2.557198,11.30451,80.7463,0.1060553,3.11891,0.3419245,0,11.05268
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02454463,54.1955,54.00604,0.4801293,0.4801293,0,0,0,0.4801293,5.112088,0,5.551115E-17,0,0.02454463,0.5053993,0.4801293,0,0,2.841331,8.068076,0,0.4808547,-0.4808547,10.79764,77.12584,0.1060553,0.5281423,0.01963571,0,8.092621
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,51.60597,51.60597,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.375614,7.587222,0,3.197463,-3.197463,7.427218,53.05145,0.1060553,3.341348,0,0,7.587222
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,49.26025,49.26025,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.92835,4.389759,0,0.1525894,-0.1525894,7.266375,51.90257,0.1060553,0.1594559,0,0,4.389759
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,46.94169,46.94169,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.097894,4.23717,0,1.904286,-1.904286,5.259081,37.56479,0.1060553,1.989979,0,0,4.23717
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,44.55068,44.55068,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.213767,2.332884,0,0.5621526,-0.5621526,4.66652,33.33222,0.1060553,0.5874495,0,0,2.332884
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,42.56723,42.56723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.838381,1.770731,0,0,0,4.66652,33.33222,0.1060553,0,0,0,1.770731
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,41.06379,41.06379,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.838381,1.770731,0,0.3241863,-0.3241863,4.324798,30.89135,0.1060553,0.3387747,0,0,1.770731
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,39.47884,39.47884,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.19859,1.446545,0,0.1411675,-0.1411675,4.175994,29.82847,0.1060553,0.1475201,0,0,1.446545
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,37.9754,37.9754,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.35544,1.305377,0,0.4470789,-0.4470789,3.704732,26.46232,0.1060553,0.4671974,0,0,1.305377
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,36.83424,36.83424,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.85219,0.8582987,0,0.05772371,-0.05772371,3.643886,26.0277,0.1060553,0.06032128,0,0,0.8582987
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,35.6659,35.6659,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.91633,0.800575,0,0.4716276,-0.4716276,3.146747,22.47672,0.1060553,0.4928508,0,0,0.800575
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.0958659,35.32568,34.66965,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.36398,4.440892E-16,0,0,0.0958659,0,0,3.505263,3.33,11.44036,0.3289474,3.425866,0,3.425866,6.396808,45.69139,0.1069242,0.686362,0.07669272,5,0.4248133
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6105258,38.04866,33.80019,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,479.7638,0,0,0,0.6105258,0,0,3.505263,3.33,8.014497,3.412227,3.940526,0,3.940526,10.13512,72.39356,0.1074341,0.1399811,0.4884207,5,4.022752
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.756392,45.68198,32.85828,0.09459412,0.09459412,2.534151,0,0.8568232,0.09459412,1856.767,0,0,0,1.756392,0,0,2.439557,2.317579,4.073971,6.9587,4.073971,0,4.073971,14.00003,100,0.1073532,0.1040535,1.405114,5,8.715093
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.450312,45.19875,34.64248,1.899016,1.899016,0,0,0,1.899016,76.37177,0,0,0,1.450312,1.998964,1.899016,0,0,0,10.62527,0,0.5486522,-0.5486522,13.4217,95.86908,0.1073532,2.088917,1.160249,0,12.07559
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.159928,55.85882,38.99883,0,0,0,-1,0,0,0,1.550314,0,0,2.159928,0,0,0,0,0.6096135,10.07662,0.6096135,0,0.6096135,14.00003,100,0.1072433,0,1.727942,0,12.23655
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.451788,74.18221,43.50914,0,0,0,0,0,0,0,3.451788,0,0,3.451788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072433,0,2.76143,0,14.07706
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.320457,66.96698,47.40359,0.9899405,0.9899405,0,0,0,0.9899405,234.4036,1.278414,0,0,2.320457,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1072433,1.088935,1.856365,0,12.94573
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.3241,70.8412,50.69123,1.106294,1.106294,0,0,0,1.106294,210.0797,1.15958,0,0,2.3241,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1072433,1.216923,1.85928,0,12.94937
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.088895,72.07257,53.79773,2.226151,2.226151,0,0,0,2.226151,93.8344,4.440892E-16,0,0,2.088895,2.343316,2.226151,0,0,0,10.62527,0,0.2544214,-0.2544214,13.73184,98.0844,0.1072433,2.448766,1.671116,0,12.71417
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.794676,82.17463,55.78119,0,0,0,-1,0,0,0,2.511986,0,0,2.794676,0,0,0,0,0.2826905,10.37085,0.2826905,0,0.2826905,14.00003,100,0.1071924,0,2.235741,0,13.16553
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.064374,75.06132,56.5963,1.342686,1.342686,0,0,0,1.342686,153.7496,0.6510206,0,0,2.064374,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1071924,1.476954,1.651499,0,12.68965
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9184885,65.00243,57.36613,1.432171,1.432171,0,0,0,1.432171,64.13261,0,0,0,0.9184885,1.507548,1.432171,0,0,0,10.62527,0,0.5890597,-0.5890597,13.3791,95.56484,0.1071924,1.575388,0.7347908,0,11.54376
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3704303,59.56153,56.5963,1.894509,1.894509,0,0,0,1.894509,19.55284,0,0,0,0.3704303,1.99422,1.894509,0,0,0.6545108,10.03621,0,1.62379,-1.62379,11.66748,83.33897,0.1071924,2.08396,0.2963443,0,10.40664
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02337686,54.44038,54.25963,2.823226,2.823226,0,0,0,2.823226,0.8280196,0,4.440892E-16,0,0.02337686,2.971817,2.823226,0,0,2.458722,8.412425,0,2.94844,-2.94844,8.559551,61.13953,0.1071924,3.105548,0.01870149,0,8.435802
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,51.91391,51.91391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.734766,5.463985,0,0,0,8.559551,61.13953,0.1071924,0,0,0,5.463985
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,49.56818,49.56818,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.734766,5.463985,0,1.142858,-1.142858,7.354874,52.53471,0.1071924,1.194286,0,0,5.463985
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,47.24962,47.24962,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.004608,4.321127,0,1.599116,-1.599116,5.669257,40.49461,0.1071924,1.671077,0,0,4.321127
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,44.83144,44.83144,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.781404,2.722011,0,0.4972122,-0.4972122,5.145149,36.75099,0.1071924,0.5195868,0,0,2.722011
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,42.8661,42.8661,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.333861,2.224799,0,0.3125664,-0.3125664,4.815675,34.39761,0.1071924,0.3266319,0,0,2.224799
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,41.37172,41.37172,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.681158,1.912232,0,0.04991792,-0.04991792,4.763057,34.02177,0.1071924,0.05216423,0,0,1.912232
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,39.78677,39.78677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.736622,1.862314,0,0,0,4.763057,34.02177,0.1071924,0,0,0,1.862314
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,38.28334,38.28334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.736622,1.862314,0,0,0,4.763057,34.02177,0.1071924,0,0,0,1.862314
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,37.14217,37.14217,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.736622,1.862314,0,0.7141257,-0.7141257,4.010303,28.64496,0.1071924,0.7462614,0,0,1.862314
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,35.96478,35.96478,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.5301,1.148189,0,0.2280415,-0.2280415,3.769926,26.92799,0.1071924,0.2383034,0,0,1.148189
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03546651,35.22013,34.97758,0,0,0,0,0,0,0,0,0,0,0.03546651,0,0,0,0,10.78347,0.9201471,0.03546651,0,0.03546651,3.803572,27.16832,0.107186,0,0.02837321,0,0.9556137
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9198306,40.61182,34.10812,0,0,0,0,0,0,0,0,0,0,0.9198306,0,0,0,0,10.74801,0.952067,0.9198306,0,0.9198306,4.6762,33.40136,0.1070209,0,0.7358645,0,1.871898
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.744949,45.95593,33.19338,1.394561,1.394561,0,0,0,1.394561,125.1253,0,0,0,1.744949,1.467959,1.394561,0,0,9.828177,1.779914,0.2769898,0,0.2769898,4.938976,35.27833,0.1069712,1.534018,1.395959,0,3.524864
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.52112,54.47506,34.97758,0.4145409,0.4145409,0,0,0,0.4145409,608.1716,0,0,0,2.52112,0.4363589,0.4145409,0,0,9.551188,2.029205,2.084761,0,2.084761,6.916754,49.40529,0.1065991,0.4559951,2.016896,0,4.550326
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.025724,64.37942,39.33393,0.4584213,0.4584213,0,-1,0,0.4584213,660.0314,0,0,0,3.025724,0.4825487,0.4584213,0,0,7.466426,3.905491,2.543176,0,2.543176,9.329423,66.6386,0.1061486,0.5042634,2.420579,0,6.931215
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.292268,72.79056,43.83519,1.129378,1.129378,0,0,0,1.129378,291.5116,0,0,0,3.292268,1.188819,1.129378,0,0,4.92325,6.194349,2.103449,0,2.103449,11.32493,80.89219,0.1057789,1.242316,2.633814,0,9.486616
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.362757,78.60706,47.71152,0.4739115,0.4739115,0,0,0,0.4739115,709.5749,0.0441015,0,0,3.362757,0.4988542,0.4739115,0,0,2.819802,8.087453,2.819802,0,2.819802,14.00003,100,0.1052873,0.5213026,2.690206,0,11.45021
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.262392,81.71857,51.01728,0.7308795,0.7308795,0,0,0,0.7308795,446.3652,2.493045,0,0,3.262392,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1052873,0.8039674,2.609913,0,13.88767
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.998191,82.49129,54.10566,0,0,0,0,0,0,0,2.998191,0,0,2.998191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1052873,0,2.398553,0,13.62347
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.591668,80.19158,56.08912,1.167183,1.167183,0,-1,0,1.167183,222.0448,1.363055,0,0,2.591668,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1052873,1.283901,2.073335,0,13.21694
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.032602,75.0888,56.90423,0.2276856,0.2276856,0,0,0,0.2276856,892.7228,1.792933,0,0,2.032602,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1052873,0.2504542,1.626081,0,12.65788
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.299984,68.71832,57.61972,2.181973,2.181973,0,0,0,2.181973,59.5784,0,0,0,1.299984,2.296813,2.181973,0,0,0,10.62527,0,0.9968289,-0.9968289,12.94928,92.49466,0.1052873,2.40017,1.039988,0,11.92526
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4169226,60.25764,56.90423,1.103276,1.103276,0,0,0,1.103276,37.78953,0,0,0,0.4169226,1.161343,1.103276,0,0,1.107588,9.628446,0,0.7444201,-0.7444201,12.16459,86.88976,0.1052873,1.213603,0.3335381,0,10.04537
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01811638,54.69882,54.55851,1.709796,1.709796,0,0,0,1.709796,1.059564,0,0,0,0.01811638,1.799785,1.709796,0,0,1.934721,8.884026,0,1.781669,-1.781669,10.28655,73.47518,0.1052873,1.880776,0.01449311,0,8.902142
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,52.22184,52.22184,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.914353,7.102356,0,3.505263,-3.505263,6.591675,47.0833,0.1052873,3.717571,0,0,7.102356
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,49.87611,49.87611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.80909,3.597093,0,0,0,6.591675,47.0833,0.1052873,0,0,0,3.597093
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,47.55756,47.55756,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.80909,3.597093,0,3.009205,-3.009205,3.419694,24.42634,0.1052873,3.144619,0,0,3.597093
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,45.16655,45.16655,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.15265,0.5878885,0,0.170162,-0.170162,3.240328,23.14515,0.1052873,0.1778193,0,0,0.5878885
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,43.17404,43.17404,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0.02214389,0,0.4009416,0.3808945,0,0,11.34172,0.4177264,0,0.4009416,-0.4009416,2.817698,20.12638,0.1052873,0.418984,0,0,0.4177264
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,41.6706,41.6706,0.2260397,0.01594557,0,-1,0,0.01594557,0,0,0.2100942,0.2326982,0,0.01678481,0.01594557,0,0,11.78721,0.01678481,0,0.01678481,-0.01678481,2.800006,20,0.1052873,0.2486437,0,0,0.01678481
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,40.09471,40.09471,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052873,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,38.59127,38.59127,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052873,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,37.44105,37.44105,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052873,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,36.27271,36.27271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052873,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03297852,35.52959,35.30363,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.88592,0,0,0,0.03297852,0,0,3.505263,3.33,11.80586,0,3.362978,0,3.362978,5.990407,42.78854,0.1059788,0.3332413,0.02638282,5,0.03297852
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9044477,40.83817,34.43417,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,493.6832,0,0,0,0.9044477,0,0,3.505263,3.33,8.442882,3.026681,4.234447,0,4.234447,10.00756,71.48241,0.1064524,0.2015245,0.7235582,5,3.931128
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.742653,46.29278,33.51943,0.1541931,0.1541931,2.749752,0,0.9156821,0.1541931,1130.176,0,0,0,1.742653,0,0,2.595558,2.46578,4.208434,6.837684,4.208434,0,4.208434,14.00003,100,0.1064636,0.1696124,1.394123,5,8.580338
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.51748,54.7864,35.27646,2.225824,2.225824,0,0,0,2.225824,113.1033,0.1745071,0,0,2.51748,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,2.448406,2.013984,0,13.14275
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.020053,64.71832,39.65998,1.810133,1.810133,0,-1,0,1.810133,166.8415,1.11465,0,0,3.020053,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,1.991147,2.416042,0,13.64533
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.285085,73.13641,44.17029,0.7930736,0.7930736,0,0,0,0.7930736,414.222,2.450271,0,0,3.285085,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,0.872381,2.628068,0,13.91036
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.355316,78.92062,48.01945,0,0,0,0,0,0,0,3.355316,0,0,3.355316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,0,2.684253,0,13.98059
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.255157,81.99801,51.29804,0.4343299,0.4343299,0,0,0,0.4343299,749.4664,2.797967,0,0,3.255157,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,0.4777629,2.604125,0,13.88043
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.990496,82.78178,54.40454,2.012222,2.012222,0,0,0,2.012222,148.6166,0.8723673,0,0,2.990496,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,2.213444,2.392396,0,13.61577
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.189088,87.92392,56.39705,0,0,0,-1,0,0,0,3.189088,0,0,3.189088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,0,2.55127,0,13.81436
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.487139,80.30916,57.15783,1.193782,1.193782,0,0,0,1.193782,208.341,1.230526,0,0,2.487139,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,1.313161,1.989711,0,13.11241
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.567265,71.59055,57.92766,0,0,0,0,0,0,0,1.567265,0,0,1.567265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064636,0,1.253812,0,12.19254
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4113083,60.47095,57.15783,1.269698,1.269698,0,0,0,1.269698,32.39418,0,0,0,0.4113083,1.336524,1.269698,0,0,0,10.62527,0,0.9252161,-0.9252161,13.02477,93.03384,0.1064636,1.396668,0.3290466,0,11.03658
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01895096,54.95914,54.8121,0,0,0,0,0,0,0,0,0,0,0.01895096,0,0,0,0,1.028018,9.700058,0.01895096,0,0.01895096,13.04274,93.16226,0.1064603,0,0.01516077,0,9.719009
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,52.52071,52.52071,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.009067,9.717113,0,2.449815,-2.449815,10.46041,74.71708,0.1064603,2.560056,0,0,9.717113
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,50.15688,50.15688,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.731083,7.267299,0,0.6675364,-0.6675364,9.756766,69.69105,0.1064603,0.6975756,0,0,7.267299
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,47.86549,47.86549,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.47279,6.599763,0,0.6651238,-0.6651238,9.055664,64.68319,0.1064603,0.6950544,0,0,6.599763
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.211817,5.934639,0,0,0,9.055664,64.68319,0.1064603,0,0,0,5.934639
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,43.48197,43.48197,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.211817,5.934639,0,0.6001266,-0.6001266,8.423076,60.1647,0.1064603,0.6271323,0,0,5.934639
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,41.97853,41.97853,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.878624,5.334512,0,0.2113789,-0.2113789,8.200262,58.57318,0.1064603,0.2208909,0,0,5.334512
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,40.40264,40.40264,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.11349,5.123134,0,0.97066,-0.97066,7.177097,51.26488,0.1064603,1.01434,0,0,5.123134
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,38.8992,38.8992,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.192001,4.152473,0,0.2491376,-0.2491376,6.914483,49.38906,0.1064603,0.2603488,0,0,4.152473
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,37.74898,37.74898,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.46882,3.903336,0,0.5040867,-0.5040867,6.383129,45.59369,0.1064603,0.5267707,0,0,3.903336
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,36.58065,36.58065,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.028916,3.399249,0,0.4428512,-0.4428512,5.916323,42.25936,0.1064603,0.4627795,0,0,3.399249
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03286693,35.83718,35.61156,0.2805833,0.2805833,0,0,0,0.2805833,11.71379,0,0,0,0.03286693,0.2953508,0.2805833,0,0,8.520973,2.956398,0,0.2624839,-0.2624839,5.63964,40.28307,0.1064603,0.3086416,0.02629354,0,2.989265
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7532988,40.04965,34.7421,0.8957866,0.8957866,0,0,0,0.8957866,84.09355,0,0,0,0.7532988,0.9429332,0.8957866,0,0,8.812622,2.693914,0,0.1896345,-0.1896345,5.439748,38.85527,0.1064603,0.9853652,0.602639,0,3.447213
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.740867,46.5844,33.80019,1.02855,1.02855,0,0,0,1.02855,169.2545,0,0,0,1.740867,1.082684,1.02855,0,0,9.023328,2.50428,0.6581831,0,0.6581831,6.064155,43.31531,0.1063471,1.131405,1.392693,0,4.245146
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.513705,55.10699,35.58439,0.6002827,0.6002827,0,0,0,0.6002827,418.7536,0,0,0,2.513705,0.6318765,0.6002827,0,0,8.365145,3.096644,1.881829,0,1.881829,7.849415,56.06714,0.1060249,0.660311,2.010964,0,5.61035
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.014683,65.03828,39.96791,1.358508,1.358508,0,-1,0,1.358508,221.9114,0,0,0,3.014683,1.430008,1.358508,0,0,6.483315,4.79029,1.584675,0,1.584675,9.35277,66.80537,0.1057551,1.494358,2.411747,0,7.804974
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.279022,73.4257,44.45105,1.461995,1.461995,0,0,0,1.461995,224.2841,0,0,0,3.279022,1.538942,1.461995,0,0,4.89864,6.216498,1.74008,0,1.74008,11.00355,78.59666,0.1054604,1.608194,2.623218,0,9.49552
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.347976,79.22353,48.31833,0.6426037,0.6426037,0,0,0,0.6426037,521.0016,0,0,0,3.347976,0.676425,0.6426037,0,0,3.15856,7.78257,2.671551,0,2.671551,13.53801,96.69988,0.1050111,0.7068641,2.67838,0,11.13055
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.247786,82.27573,51.5788,1.44782,1.44782,0,0,0,1.44782,224.3226,1.236756,0,0,3.247786,1.524021,1.44782,0,0,0.4870095,10.18697,0.4870095,0,0.4870095,14.00003,100,0.1049296,1.592602,2.598229,0,13.43475
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.983425,83.03322,54.66719,2.343298,2.343298,0,0,0,2.343298,127.3174,0.5167959,0,0,2.983425,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1049296,2.577627,2.38674,0,13.6087
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.577313,80.7171,56.65064,2.73311,2.73311,0,-1,0,2.73311,94.29967,4.440892E-16,0,0,2.577313,2.876958,2.73311,0,0,0,10.62527,0,0.2996441,-0.2996441,13.68418,97.74391,0.1049296,3.006421,2.061851,0,13.20259
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.019791,75.54295,57.41142,0.3679754,0.3679754,0,0,0,0.3679754,548.8929,1.299511,0,0,2.019791,0.3873425,0.3679754,0,0,0.3329378,10.32563,0.3329378,0,0.3329378,14.00003,100,0.104874,0.4047729,1.615833,0,12.34542
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.287976,69.15795,58.12691,2.087158,2.087158,0,0,0,2.087158,61.70954,0,0,0,1.287976,2.197009,2.087158,0,0,0,10.62527,0,0.909033,-0.909033,13.04182,93.15569,0.104874,2.295874,1.03038,0,11.91325
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4058414,60.68534,57.41142,0.8592935,0.8592935,0,0,0,0.8592935,47.22966,0,0,0,0.4058414,0.9045194,0.8592935,0,0,1.010037,9.716241,0,0.4986781,-0.4986781,12.51617,89.40104,0.104874,0.9452228,0.3246731,0,10.12208
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01579365,55.19748,55.07475,1.144437,1.144437,0,0,0,1.144437,1.380036,0,0,0,0.01579365,1.204671,1.144437,0,0,1.564123,9.217563,0,1.188877,-1.188877,11.26298,80.44972,0.104874,1.258881,0.01263492,0,9.233356
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,52.77431,52.77431,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.885098,8.028686,0,2.569335,-2.569335,8.554667,61.10464,0.104874,2.684955,0,0,8.028686
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,50.41047,50.41047,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.739914,5.459352,0,1.571607,-1.571607,6.898047,49.27167,0.104874,1.64233,0,0,5.459352
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,48.11908,48.11908,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.486145,3.887744,0,3.165737,-3.165737,3.561067,25.43614,0.104874,3.308196,0,0,3.887744
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,45.71902,45.71902,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.00363,0.7220066,0,0.4217361,-0.4217361,3.116518,22.2608,0.104874,0.4407142,0,0,0.7220066
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47223,0.3002705,0,0,0,3.116518,22.2608,0.104874,0,0,0,0.3002705
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,42.2593,42.2593,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.47223,0.3002705,0,0.1882607,-0.1882607,2.918074,20.84335,0.104874,0.1967324,0,0,0.3002705
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,40.6834,40.6834,0.7834383,0.1064093,0,-1,0,0.1064093,0,0,0.677029,0.7553728,0,0.1120098,0.1064093,0,0,11.68141,0.1120098,0,0.1120098,-0.1120098,2.800006,20,0.104874,0.8617821,0,0,0.1120098
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,39.19808,39.19808,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.104874,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,38.05691,38.05691,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.104874,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,36.87952,36.87952,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.104874,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03031503,36.10076,35.89232,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.550236,0,0,0,0.03031503,0,0,3.505263,3.33,11.80586,0,3.360315,0,3.360315,5.98788,42.77049,0.1055519,0.3491697,0.02425202,5,0.03031503
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9830621,42.03606,35.02287,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1342.153,0,0,0,0.9830621,0,0,3.505263,3.33,8.445545,3.024283,4.313062,0,4.313062,10.07961,71.99707,0.1059469,0.08056967,0.7864497,5,4.007346
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.738869,46.90396,34.10812,0.1573492,0.1573492,2.676943,0,0.8958053,0.1573492,1105.102,0,0,0,1.738869,0,0,2.519593,2.393614,4.132483,6.906039,4.132483,0,4.132483,14.00003,100,0.1059391,0.1730841,1.391095,5,8.644909
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.510337,55.39999,35.86515,0.8263615,0.8263615,0,0,0,0.8263615,303.782,1.640483,0,0,2.510337,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,0.9089976,2.00827,0,13.13561
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.009262,65.35775,40.27584,0,0,0,-1,0,0,0,3.009262,0,0,3.009262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,0,2.40741,0,13.63454
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.27227,73.74183,44.75899,1.812617,1.812617,0,0,0,1.812617,180.5274,1.364252,0,0,3.27227,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,1.993879,2.617816,0,13.89754
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.340948,79.50645,48.59909,0,0,0,0,0,0,0,3.340948,0,0,3.340948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,0,2.672758,0,13.96622
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.240279,82.55169,51.85957,1.259678,1.259678,0,0,0,1.259678,257.2308,1.914303,0,0,3.240279,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,1.385645,2.592224,0,13.86555
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.976395,83.2734,54.92078,2.496292,2.496292,0,0,0,2.496292,119.2326,0.3487184,0,0,2.976395,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,2.745922,2.381116,0,13.60167
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.570374,80.94904,56.90423,1.735636,1.735636,0,-1,0,1.735636,148.094,0.7433884,0,0,2.570374,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,1.9092,2.056299,0,13.19565
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.012985,75.77615,57.67406,1.411131,1.411131,0,0,0,1.411131,142.6505,0.5275837,0,0,2.012985,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,1.552244,1.610388,0,12.63826
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.28169,69.37496,58.3805,0.9684386,0.9684386,0,0,0,0.9684386,132.3461,0.2622812,0,0,1.28169,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1059391,1.065282,1.025352,0,11.90696
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4001477,60.85143,57.61972,2.087565,2.087565,0,0,0,2.087565,19.16815,0,4.440892E-16,0,0.4001477,2.197437,2.087565,0,0,0,10.62527,0,1.797289,-1.797289,12.10552,86.46782,0.1059391,2.296322,0.3201182,0,11.02542
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.0126355,55.42669,55.32834,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3530916,0,4.440892E-16,0,0.0126355,2.451089,2.328534,0,0,1.996988,8.827985,0,2.438453,-2.438453,9.535163,68.10817,0.1059391,3.936388,0.0101084,5,8.84062
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,52.98261,52.98261,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.706381,6.389532,0,1.693587,-1.693587,7.749966,55.35679,0.1059391,1.769798,0,0,6.389532
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,50.66406,50.66406,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.588144,4.695945,0,0.3059496,-0.3059496,7.427467,53.05323,0.1059391,0.3197173,0,0,4.695945
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,48.37267,48.37267,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.928088,4.389995,0,0.01003864,-0.01003864,7.416885,52.97765,0.1059391,0.01049038,0,0,4.389995
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,45.98166,45.98166,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.939242,4.379957,0,0.1788642,-0.1788642,7.228346,51.63094,0.1059391,0.1869131,0,0,4.379957
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,44.01633,44.01633,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.13798,4.201092,0,0.3711036,-0.3711036,6.837168,48.83682,0.1059391,0.3878033,0,0,4.201092
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,42.54006,42.54006,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.550317,3.829989,0,0.3364939,-0.3364939,6.482472,46.30328,0.1059391,0.3516361,0,0,3.829989
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,40.95511,40.95511,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.9242,3.493495,0,0.02896325,-0.02896325,6.451942,46.08521,0.1059391,0.03026659,0,0,3.493495
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.956381,3.464531,0,0,0,6.451942,46.08521,0.1059391,0,0,0,3.464531
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,38.3105,38.3105,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.956381,3.464531,0,0.6276805,-0.6276805,5.790309,41.35927,0.1059391,0.655926,0,0,3.464531
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,37.14217,37.14217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.653804,2.836851,0,0,0,5.790309,41.35927,0.1059391,0,0,0,2.836851
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02456482,36.34224,36.17309,0.7162487,0.7162487,0,0,0,0.7162487,3.42965,0,1.110223E-16,0,0.02456482,0.753946,0.7162487,0,0,8.653804,2.836851,0,0.7293812,-0.7293812,5.021474,35.8676,0.1059391,0.7878736,0.01965186,0,2.861416
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7531061,40.62907,35.30363,0,0,0,0,0,0,0,0,0,0,0.7531061,0,0,0,0,9.464227,2.10747,0.7531061,0,0.7531061,5.735933,40.97087,0.1058146,0,0.6024848,0,2.860576
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.737192,47.19652,34.38889,0.7203551,0.7203551,0,0,0,0.7203551,241.1577,0,0,0,1.737192,0.7582685,0.7203551,0,0,8.711121,2.785265,0.978923,0,0.978923,6.664621,47.60434,0.1056531,0.7923906,1.389753,0,4.522457
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.507371,55.66534,36.11875,0.9711648,0.9711648,0,0,0,0.9711648,258.1819,0,0,0,2.507371,1.022279,0.9711648,0,0,7.732198,3.666296,1.485093,0,1.485093,8.073503,57.66777,0.105409,1.068281,2.005897,0,6.173667
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.004833,65.62122,40.52943,2.164957,2.164957,0,-1,0,2.164957,138.7941,0,0,0,3.004833,2.278902,2.164957,0,0,6.247106,5.002879,0.7259307,0,0.7259307,8.762181,62.58689,0.1052902,2.381453,2.403866,0,8.007712
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.266231,74.01985,45.03069,2.7198,2.7198,0,0,0,2.7198,120.0908,0,0,0,3.266231,2.862948,2.7198,0,0,5.521175,5.656217,0.4032832,0,0.4032832,9.14477,65.31966,0.1052242,2.991781,2.612985,0,8.922448
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.333805,79.78793,48.87986,2.810765,2.810765,0,0,0,2.810765,118.6085,0,0,0,3.333805,2.958699,2.810765,0,0,5.117892,6.019172,0.3751051,0,0.3751051,9.500626,67.86147,0.105163,3.091841,2.667044,0,9.352976
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.23327,82.79802,52.11316,2.436162,2.436162,0,0,0,2.436162,132.7198,0,0,0,3.23327,2.564381,2.436162,0,0,4.742786,6.356766,0.668889,0,0.668889,10.13519,72.39407,0.1050539,2.679778,2.586616,0,9.590036
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.96921,83.5116,55.17437,0,0,0,0,0,0,0,0,0,0,2.96921,0,0,0,0,4.073897,6.958766,2.96921,0,2.96921,12.95203,92.51431,0.1045726,0,2.375368,0,9.927976
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.564088,81.13272,57.11254,0.5654634,0.5654634,0,-1,0,0.5654634,453.449,0.8641754,0,0,2.564088,0.5952246,0.5654634,0,0,1.104688,9.631055,1.104688,0,1.104688,14.00003,100,0.1043947,0.6220097,2.05127,0,12.19514
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.006864,75.943,57.87332,0,0,0,0,0,0,0,2.006864,0,0,2.006864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043947,0,1.605491,0,12.63214
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.275598,69.54445,58.58881,0.5102131,0.5102131,0,0,0,0.5102131,250.0128,0.7385315,0,0,1.275598,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1043947,0.5612344,1.020478,0,11.90087
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3943046,61.00691,57.81898,0.5591635,0.5591635,0,0,0,0.5591635,70.51688,0,0,0,0.3943046,0.5885931,0.5591635,0,0,0,10.62527,0,0.1942885,-0.1942885,13.79523,98.53716,0.1043947,0.6150798,0.3154437,0,11.01958
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.0109473,55.6129,55.52759,1.766424,1.766424,0,0,0,1.766424,0.6197439,0,0,0,0.0109473,1.859393,1.766424,0,0,0.2158762,10.43099,0,1.848446,-1.848446,11.8468,84.6198,0.1043947,1.943066,0.008757843,0,10.44193
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,53.23621,53.23621,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.269705,8.58254,0,0.2712071,-0.2712071,11.56092,82.57783,0.1043947,0.2834114,0,0,8.58254
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,50.89048,50.89048,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.571046,8.311333,0,3.505263,-3.505263,7.866047,56.18594,0.1043947,4.233963,0,0,8.311333
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,48.59909,48.59909,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.465783,4.806069,0,0.1524068,-0.1524068,7.705397,55.03844,0.1043947,0.1592651,0,0,4.806069
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,46.20808,46.20808,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.635124,4.653663,0,0.4455639,-0.4455639,7.235731,51.68369,0.1043947,0.4656143,0,0,4.653663
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,44.24275,44.24275,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.130195,4.208099,0,0.3196543,-0.3196543,6.898786,49.27694,0.1043947,0.3340388,0,0,4.208099
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,42.76648,42.76648,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.485366,3.888444,0,0.4286712,-0.4286712,6.446927,46.04939,0.1043947,0.4479614,0,0,3.888444
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.961668,3.459773,0,0,0,6.446927,46.04939,0.1043947,0,0,0,3.459773
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,39.65998,39.65998,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.961668,3.459773,0,0.03446808,-0.03446808,6.410594,45.78987,0.1043947,0.03601914,0,0,3.459773
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,38.53693,38.53693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.999966,3.425305,0,0,0,6.410594,45.78987,0.1043947,0,0,0,3.425305
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,37.36859,37.36859,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.999966,3.425305,0,0.4368836,-0.4368836,5.950078,42.50048,0.1043947,0.4565434,0,0,3.425305
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02552187,36.5755,36.39951,0.3827903,0.3827903,0,0,0,0.3827903,6.667325,0,5.551115E-17,0,0.02552187,0.4029371,0.3827903,0,0,8.485392,2.988421,0,0.3774153,-0.3774153,5.552248,39.65883,0.1043947,0.4210693,0.0204175,0,3.013943
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7534025,40.86547,35.53005,0.2556387,0.2556387,0,0,0,0.2556387,294.7138,0,0,0,0.7534025,0.2690933,0.2556387,0,0,8.904742,2.611006,0.4843092,0,0.4843092,6.011704,42.94065,0.1043168,0.2812025,0.602722,0,3.364409
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.736097,47.43456,34.61531,0.1397999,0.1397999,0,0,0,0.1397999,1241.844,0,0,0,1.736097,0.1471578,0.1397999,0,0,8.420433,3.046885,1.588939,0,1.588939,7.519104,53.70778,0.1040623,0.1537798,1.388877,0,4.782981
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.504802,55.90301,36.34517,2.065525,2.065525,0,0,0,2.065525,121.2671,0,0,0,2.504802,2.174237,2.065525,0,0,6.831494,4.47693,0.3305651,0,0.3305651,7.832705,55.94778,0.1040095,2.272078,2.003842,0,6.981732
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.000345,65.88412,40.78303,0.2693577,0.2693577,0,-1,0,0.2693577,1113.889,0,0,0,3.000345,0.2835345,0.2693577,0,0,6.500929,4.774438,2.716811,0,2.716811,10.4101,74.3577,0.1035777,0.2962935,2.400276,0,7.774784
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.260903,74.25973,45.26617,2.013166,2.013166,0,0,0,2.013166,161.9789,0,0,0,3.260903,2.119122,2.013166,0,0,3.784118,7.219568,1.141781,0,1.141781,11.49329,82.09474,0.1033972,2.214482,2.608722,0,10.48047
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.327823,80.01221,49.10628,0.9941959,0.9941959,0,0,0,0.9941959,334.7251,0,0,0,3.327823,1.046522,0.9941959,0,0,2.642337,8.24717,2.281301,0,2.281301,13.65752,97.55351,0.1030386,1.093615,2.662259,0,11.57499
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.227178,82.99614,52.32146,2.408229,2.408229,0,0,0,2.408229,134.0063,0.3311643,0,0,3.227178,2.534978,2.408229,0,0,0.361036,10.30034,0.361036,0,0.361036,14.00003,100,0.1029821,2.649052,2.581743,0,13.52752
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.963037,83.69219,55.37363,1.558306,1.558306,0,0,0,1.558306,190.1448,1.322715,0,0,2.963037,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1029821,1.714136,2.37043,0,13.58831
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.557796,81.30511,57.31179,1.856459,1.856459,0,-1,0,1.856459,137.7782,0.6036281,0,0,2.557796,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1029821,2.042105,2.046237,0,13.18307
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.000438,76.11705,58.08162,3.66614,3.66614,1.25,0,0.50625,3.66614,54.56525,0,4.440892E-16,0,2.000438,2.543305,2.41614,0,0,0,10.62527,0,0.5428666,-0.5428666,13.4278,95.91264,0.1029821,4.032753,1.600351,5,12.62571
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.269774,69.65732,58.74277,0.8568017,0.8568017,0,0,0,0.8568017,148.1992,0,0,0,1.269774,0.9018965,0.8568017,0,0,0.6031851,10.08241,0.3678771,0,0.3678771,13.7768,98.40548,0.1029245,0.9424819,1.015819,0,11.35218
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3882739,61.17001,58.02728,1.6237,1.6237,0,0,0,1.6237,23.91291,0,0,0,0.3882739,1.709158,1.6237,0,0,0.2353081,10.4135,0,1.320884,-1.320884,12.38446,88.46026,0.1029245,1.78607,0.3106191,0,10.80177
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.00959883,55.8108,55.7359,0,0,0,0,0,0,0,0,0,0,0.00959883,0,0,0,0,1.702957,9.092613,0.00959883,0,0.00959883,12.39357,88.52531,0.102923,0,0.007679064,0,9.102212
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,53.44451,53.44451,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.693358,9.101252,0,2.03947,-2.03947,10.24378,73.16969,0.102923,2.131247,0,0,9.101252
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.959436,7.061782,0,0,0,10.24378,73.16969,0.102923,0,0,0,7.061782
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,48.8074,48.8074,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.959436,7.061782,0,1.322968,-1.322968,8.849246,63.20877,0.102923,1.382502,0,0,7.061782
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,46.40734,46.40734,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.429401,5.738813,0,0.7056174,-0.7056174,8.10546,57.89603,0.102923,0.7373702,0,0,5.738813
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,44.45105,44.45105,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.21342,5.033196,0,0.08702676,-0.08702676,8.013726,57.24078,0.102923,0.09094296,0,0,5.033196
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,42.9929,42.9929,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.310117,4.946169,0,0.6998484,-0.6998484,7.276021,51.97147,0.102923,0.7313416,0,0,4.946169
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,41.41701,41.41701,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.087726,4.246321,0,0.2632261,-0.2632261,6.998556,49.98959,0.102923,0.2750713,0,0,4.246321
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,39.8864,39.8864,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.380199,3.983095,0,0.5456784,-0.5456784,6.423361,45.88105,0.102923,0.5702339,0,0,3.983095
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,38.74524,38.74524,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,7.986509,3.437416,0,0.2532007,-0.2532007,6.156464,43.97465,0.102923,0.2645947,0,0,3.437416
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,37.56784,37.56784,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.267843,3.184216,0,0.6931977,-0.6931977,5.425769,38.75542,0.102923,0.7243916,0,0,3.184216
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02328788,36.76859,36.60781,0.2964996,0.2964996,0,0,0,0.2964996,7.85427,0,5.551115E-17,0,0.02328788,0.3121049,0.2964996,0,0,9.038062,2.491018,0,0.288817,-0.288817,5.121329,36.58085,0.102923,0.3261496,0.01863031,0,2.514306
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7538793,41.08449,35.73836,0.3620341,0.3620341,0,0,0,0.3620341,208.2343,0,0,0,0.7538793,0.3810886,0.3620341,0,0,9.358971,2.202201,0.3727907,0,0.3727907,5.474989,39.10699,0.1028648,0.3982376,0.6031035,0,2.95608
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.735222,47.65464,34.82362,1.637337,1.637337,0,0,0,1.637337,105.9783,0,0,0,1.735222,1.723512,1.637337,0,0,8.986179,2.537713,0.01170965,0,0.01170965,5.486098,39.18634,0.1028629,1.80107,1.388178,0,4.272934
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.502081,56.14975,36.58065,0,0,0,0,0,0,0,0,0,0,2.502081,0,0,0,0,8.97447,2.548251,2.502081,0,2.502081,7.85978,56.14117,0.1024738,0,2.001664,0,5.050332
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.996842,66.09093,40.98228,1.77007,1.77007,0,-1,0,1.77007,169.3064,0,0,0,2.996842,1.863232,1.77007,0,0,6.472389,4.800124,1.13361,0,1.13361,8.935218,63.82286,0.1022984,1.947077,2.397474,0,7.796966
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.25568,74.48925,45.49259,0.7569682,0.7569682,0,0,0,0.7569682,430.0946,0,0,0,3.25568,0.7968087,0.7569682,0,0,5.338779,5.820374,2.458871,0,2.458871,11.26791,80.48489,0.1019201,0.832665,2.604544,0,9.076053
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.32151,80.24429,49.34176,2.315196,2.315196,0,0,0,2.315196,143.4656,0,0,0,3.32151,2.437048,2.315196,0,0,2.879908,8.033358,0.8844613,0,0.8844613,12.10698,86.47826,0.1017848,2.546715,2.657208,0,11.35487
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.221159,83.18317,52.52071,2.121009,2.121009,0,0,0,2.121009,151.8692,0,0,0,3.221159,2.232641,2.121009,0,0,1.995446,8.829372,0.9885179,0,0.9885179,13.04477,93.17676,0.1016339,2.33311,2.576927,0,12.05053
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.956515,83.88006,55.58193,1.502969,1.502969,0,0,0,1.502969,196.7117,0.3675142,0,0,2.956515,1.582073,1.502969,0,0,1.006928,9.719039,1.006928,0,1.006928,14.00003,100,0.1014806,1.653266,2.365212,0,12.67555
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.551171,81.48468,57.5201,0.2878835,0.2878835,0,-1,0,0.2878835,886.1816,2.248136,0,0,2.551171,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1014806,0.3166719,2.040937,0,13.17645
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.994698,76.2248,58.22654,1.138416,1.138416,0,0,0,1.138416,175.217,0.7963655,0,0,1.994698,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1014806,1.252257,1.595758,0,12.61997
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.263398,69.81413,58.94203,2.252773,2.252773,0,0,0,2.252773,56.0819,0,0,0,1.263398,2.37134,2.252773,0,0,0,10.62527,0,1.107942,-1.107942,12.83215,91.65807,0.1014806,2.47805,1.010718,0,11.88867
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3822109,61.27719,58.18125,1.683252,1.683252,0,0,0,1.683252,22.7067,0,0,0,0.3822109,1.771844,1.683252,0,0,1.231047,9.517332,0,1.389633,-1.389633,11.36735,81.19521,0.1014806,1.851577,0.3057687,0,9.899543
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008826651,56.00412,55.93515,2.537151,2.537151,0,0,0,2.537151,0.3478962,0,4.440892E-16,0,0.008826651,2.670685,2.537151,0,0,2.775083,8.127699,0,2.661858,-2.661858,8.561508,61.1535,0.1014806,2.790866,0.007061321,0,8.136526
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,53.64376,53.64376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.732704,5.465841,0,0,0,8.561508,61.1535,0.1014806,0,0,0,5.465841
