Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.420236,61.74616,42.07816,0,0,0,0,0,0,0,0,0,0,2.420236,0,0,0,0,4.276863,6.776098,2.420236,0,2.420236,12.23868,87.41895,0.1078703,0,1.936189,0,9.196333
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.859217,71.92947,46.94169,0.2642834,0.2642834,0,-1,0,0.2642834,1081.875,0.7243969,0,0,2.859217,0.2781931,0.2642834,0,0,1.856627,8.954309,1.856627,0,1.856627,14.00003,100,0.1076581,0.2907117,2.287374,0,11.81353
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.073646,80.35332,51.73277,0.6478688,0.6478688,0,0,0,0.6478688,474.4243,2.391679,0,0,3.073646,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1076581,0.7126556,2.458917,0,13.69892
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.110639,85.88814,55.63627,0,0,0,0,0,0,0,3.110639,0,0,3.110639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076581,0,2.488511,0,13.73591
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.00072,88.21484,58.48013,0.2356162,0.2356162,0,0,0,0.2356162,1273.563,2.752702,0,0,3.00072,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1076581,0.2591778,2.400576,0,13.62599
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.734024,88.35656,61.23341,1.836831,1.836831,0,0,0,1.836831,148.8446,0.8005178,0,0,2.734024,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1076581,2.020514,2.187219,0,13.3593
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.331861,85.41003,62.81836,3.298016,3.298016,0,-1,0,3.298016,70.70496,0,0,0.2978176,2.331861,3.471596,3.298016,0,0,0,10.62527,0,1.139735,-1.139735,12.79864,91.41869,0.1076581,3.627818,1.865489,0,12.95714
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.779442,79.7658,63.27121,0.4375073,0.4375073,0,0,0,0.4375073,406.7228,0.05253591,0,0,1.779442,0.460534,0.4375073,0,0,1.266372,9.485539,1.266372,0,1.266372,14.00003,100,0.1075138,0.481258,1.423554,0,11.26498
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.056107,73.08719,63.77839,1.06732,1.06732,0,0,0,1.06732,98.94941,2.220446E-16,0,0,1.056107,1.123495,1.06732,0,0,0,10.62527,0,0.06738793,-0.06738793,13.929,99.49262,0.1075138,1.174052,0.8448858,0,11.68138
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,62.97232,62.97232,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.07487548,10.55789,0,0.150886,-0.150886,13.76995,98.35657,0.1075138,0.1576759,0,0,10.55789
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,60.82585,60.82585,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.2425266,10.407,0,1.673355,-1.673355,12.00608,85.75751,0.1075138,1.748656,0,0,10.407
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,58.74277,58.74277,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.10181,8.733645,0,3.329671,-3.329671,8.496295,60.6877,0.1075138,3.479506,0,0,8.733645
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.801444,5.403975,0,0,0,8.496295,60.6877,0.1075138,0,0,0,5.403975
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,54.00604,54.00604,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.801444,5.403975,0,2.554879,-2.554879,5.803216,41.45146,0.1075138,2.669848,0,0,5.403975
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,51.45201,51.45201,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.640198,2.849096,0,0.5504013,-0.5504013,5.223042,37.30737,0.1075138,0.5751694,0,0,2.849096
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,49.46855,49.46855,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.251755,2.298695,0,0.2118864,-0.2118864,4.999695,35.71203,0.1075138,0.2214213,0,0,2.298695
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,48.03757,48.03757,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.487185,2.086808,0,0.1086285,-0.1086285,4.88519,34.89415,0.1075138,0.1135168,0,0,2.086808
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,46.46168,46.46168,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.607882,1.97818,0,0.3644991,-0.3644991,4.500974,32.14975,0.1075138,0.3809015,0,0,1.97818
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,45.11221,45.11221,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.01288,1.613681,0,0.7469909,-0.7469909,3.713577,26.5255,0.1075138,0.7806055,0,0,1.613681
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,44.01633,44.01633,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.84287,0.8666897,0,0.471085,-0.471085,3.21701,22.97859,0.1075138,0.4922838,0,0,0.8666897
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,42.82082,42.82082,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.3663,0.3956047,0,0.2677302,-0.2677302,2.934797,20.9628,0.1075138,0.2797781,0,0,0.3956047
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,41.85174,41.85174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66378,0.1278745,0,0,0,2.934797,20.9628,0.1075138,0,0,0,0.1278745
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8498321,47.41038,41.13625,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,143.5582,4.440892E-16,0,0,0.8498321,0,0,3.505263,3.33,11.66378,0.1278745,4.179832,0,4.179832,6.900134,49.28657,0.1079503,0.6511749,0.6798657,5,0.9777065
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.706605,53.48706,40.37547,1.356718,1.356718,4.664991,0,1.438542,1.356718,125.7892,0,0,0,1.706605,0,0,3.308273,3.142859,7.483945,3.889723,4.849464,0,4.849464,11.50074,82.14797,0.1084874,1.49239,1.365284,5,5.596328
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.415877,61.94638,42.28646,0,0,0,0,0,0,0,0,0,0,2.415877,0,0,0,0,2.634481,8.254241,2.415877,0,2.415877,13.79264,98.51867,0.1082134,0,1.932702,0,10.67012
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.852341,72.14422,47.17717,0.268367,0.268367,0,-1,0,0.268367,1062.851,2.351245,0,0,2.852341,0.2824916,0.268367,0,0,0.2186045,10.42853,0.2186045,0,0.2186045,14.00003,100,0.1081886,0.2952037,2.281873,0,13.28087
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.06521,80.55466,51.96825,0,0,0,0,0,0,0,3.06521,0,0,3.06521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1081886,0,2.452168,0,13.69048
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.101975,86.03972,55.83553,1.23672,1.23672,0,0,0,1.23672,250.8227,1.800165,0,0,3.101975,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1081886,1.360392,2.48158,0,13.72725
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.991196,88.3649,58.68843,0.8064978,0.8064978,0,0,0,0.8064978,370.8871,2.142251,0,0,2.991196,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1081886,0.8871475,2.392957,0,13.61647
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.7253,88.44296,61.38738,0.7236924,0.7236924,0,0,0,0.7236924,376.5827,1.963519,0,0,2.7253,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1081886,0.7960616,2.18024,0,13.35057
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.322899,85.49185,62.97232,0.03790252,0.03790252,0,-1,0,0.03790252,6128.613,2.283001,0,0,2.322899,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1081886,0.04169277,1.858319,0,12.94817
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.770452,79.84664,63.42517,0,0,0,0,0,0,0,1.770452,0,0,1.770452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1081886,0,1.416362,0,12.39573
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.047386,73.16994,63.93235,1.159155,1.159155,0,0,0,1.159155,90.3577,0,0,0,1.047386,1.220163,1.159155,0,0,0,10.62527,0,0.1727774,-0.1727774,13.8179,98.69912,0.1081886,1.275071,0.8379088,0,11.67266
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,63.11724,63.11724,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1919749,10.4525,0,0.6378282,-0.6378282,13.14557,93.89677,0.1081886,0.6665304,0,0,10.4525
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,60.97982,60.97982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9006729,9.814669,0,0,0,13.14557,93.89677,0.1081886,0,0,0,9.814669
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,58.94203,58.94203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9006729,9.814669,0,0,0,13.14557,93.89677,0.1081886,0,0,0,9.814669
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,56.65064,56.65064,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.9006729,9.814669,0,0.3067276,-0.3067276,12.82226,91.58736,0.1081886,0.3205304,0,0,9.814669
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,54.15095,54.15095,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.241481,9.507941,0,0.02737738,-0.02737738,12.7934,91.38123,0.1081886,0.02860936,0,0,9.507941
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,51.60597,51.60597,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.271901,9.480563,0,0.239508,-0.239508,12.54093,89.57792,0.1081886,0.2502859,0,0,9.480563
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,49.62252,49.62252,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.538021,9.241055,0,0.6935647,-0.6935647,11.80985,84.35592,0.1081886,0.7247751,0,0,9.241055
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,48.19154,48.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.308648,8.547491,0,0,0,11.80985,84.35592,0.1081886,0,0,0,8.547491
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,46.64281,46.64281,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.308648,8.547491,0,0.100895,-0.100895,11.7035,83.59626,0.1081886,0.1054353,0,0,8.547491
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,45.26617,45.26617,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.420754,8.446596,0,0.112659,-0.112659,11.58475,82.74802,0.1081886,0.1177287,0,0,8.446596
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,44.17029,44.17029,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.54593,8.333937,0,0.2681208,-0.2681208,11.30212,80.72929,0.1081886,0.2801862,0,0,8.333937
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,42.9929,42.9929,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.843843,8.065816,0,0.3343235,-0.3343235,10.94971,78.21209,0.1081886,0.3493681,0,0,8.065816
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,42.0057,42.0057,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.215313,7.731493,0,0.4000806,-0.4000806,10.52799,75.19979,0.1081886,0.4180843,0,0,7.731493
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.231527,42.97896,41.31738,0.6992452,0.6992452,0,0,0,0.6992452,33.111,0,0,0,0.231527,0.7360476,0.6992452,0,0,3.659847,7.331412,0,0.5045205,-0.5045205,9.996181,71.40115,0.1081886,0.7691697,0.1852216,0,7.562939
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.234824,58.31177,40.57472,0.9470031,0.9470031,0,0,0,0.9470031,235.9891,0,0,0,2.234824,0.9968453,0.9470031,0,0,4.220425,6.826891,1.237978,0,1.237978,11.17063,79.79005,0.1080488,1.041703,1.787859,0,9.061715
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.411128,62.16386,42.51289,1.467695,1.467695,0,0,0,1.467695,164.2798,0,0,0,2.411128,1.544943,1.467695,0,0,2.982447,7.941072,0.8661854,0,0.8661854,11.99237,85.65958,0.1079512,1.614465,1.928902,0,10.3522
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.846038,72.32066,47.37642,2.663239,2.663239,0,-1,0,2.663239,106.8638,0,0,0,2.846038,2.80341,2.663239,0,0,2.116261,8.720639,0.04262812,0,0.04262812,12.03281,85.94845,0.1079464,2.929563,2.27683,0,11.56668
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.057255,80.72675,52.17655,2.016574,2.016574,0,0,0,2.016574,151.6064,0,0,0,3.057255,2.12271,2.016574,0,0,2.073633,8.759005,0.9345456,0,0.9345456,12.91939,92.2812,0.1078413,2.218231,2.445804,0,11.81626
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.094247,86.14346,55.98949,0,0,0,0,0,0,0,1.95516,0,0,3.094247,0,0,0,0,1.139088,9.600095,1.139088,0,1.139088,14.00003,100,0.1077134,0,2.475398,0,12.69434
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.982803,88.45797,58.8424,0.5940186,0.5940186,0,0,0,0.5940186,502.1397,2.35752,0,0,2.982803,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1077134,0.6534204,2.386242,0,13.60808
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.716499,88.52825,61.54134,0,0,0,0,0,0,0,2.716499,0,0,2.716499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077134,0,2.173199,0,13.34177
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.314029,85.56361,63.11724,0.693384,0.693384,0,-1,0,0.693384,333.7298,1.584151,0,0,2.314029,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1077134,0.7627224,1.851223,0,12.9393
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.761423,79.92696,63.57914,0.9922178,0.9922178,0,0,0,0.9922178,177.5238,0.716983,0,0,1.761423,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1077134,1.09144,1.409138,0,12.3867
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.284881,75.62798,64.08632,1.142123,1.142123,0,0,0,1.142123,112.4994,0.08264694,0,0,1.284881,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1077134,1.256335,1.027905,0,11.91016
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,63.22592,63.22592,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1077134,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,61.13379,61.13379,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1077134,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,59.09599,59.09599,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1077134,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,56.80461,56.80461,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1077134,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,54.30492,54.30492,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077134,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,51.78711,51.78711,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077134,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,49.7946,49.7946,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077134,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,48.3455,48.3455,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077134,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,46.8149,46.8149,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077134,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,45.44731,45.44731,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077134,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,44.35143,44.35143,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077134,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1077134,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,42.17778,42.17778,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1082351,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3718458,44.20608,41.51663,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,63.82098,0,0,0,0.3718458,0,0,3.505263,3.33,8.475861,2.997,3.701846,0,3.701846,9.471001,67.64986,0.1087105,0.6409026,0.2974766,5,3.368846
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.702497,53.899,40.78303,1.034601,1.034601,4.267777,0,1.330103,1.034601,164.5559,8.881784E-16,0,0,1.702497,0,0,3.233177,3.071518,4.774014,6.328661,4.774014,0,4.774014,14.00003,100,0.1091181,1.138061,1.361997,5,8.031157
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.406532,62.36176,42.7212,0,0,0,0,0,0,0,2.406532,0,0,2.406532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,0,1.925226,0,13.03181
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.838931,72.53275,47.6119,2.1422,2.1422,0,-1,0,2.1422,132.524,0.5839829,0,0,2.838931,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,2.35642,2.271144,0,13.4642
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.049586,80.87889,52.36675,2.40855,2.40855,0,0,0,2.40855,126.615,0.5142702,0,0,3.049586,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,2.649405,2.439669,0,13.67486
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.085387,86.29221,56.18874,0.2937556,0.2937556,0,0,0,0.2937556,1050.325,2.776171,0,0,3.085387,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,0.3231311,2.46831,0,13.71066
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.973311,88.59616,59.04165,0.9150679,0.9150679,0,0,0,0.9150679,324.9279,2.010082,0,0,2.973311,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,1.006575,2.378649,0,13.59859
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.706706,88.65877,61.7406,1.240216,1.240216,0,0,0,1.240216,218.2446,1.401215,0,0,2.706706,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,1.364238,2.165364,0,13.33198
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.30495,85.64382,63.27121,0,0,0,-1,0,0,0,2.30495,0,0,2.30495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,0,1.84396,0,12.93022
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.75236,80.00683,63.7331,0.7194805,0.7194805,0,0,0,0.7194805,243.5591,0.995012,0,0,1.75236,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,0.7914286,1.401888,0,12.37763
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.029846,73.33422,64.24029,0,0,0,0,0,0,0,1.029846,0,0,1.029846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091181,0,0.8238765,0,11.65512
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,63.37083,63.37083,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1091181,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,61.28775,61.28775,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1091181,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,59.29525,59.29525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1091181,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,57.00386,57.00386,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1091181,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,54.51322,54.51322,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1091181,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,51.98636,51.98636,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1091181,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,49.97574,49.97574,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1091181,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,48.52664,48.52664,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1091181,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,46.99603,46.99603,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1091181,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,45.64656,45.64656,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1091181,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,44.55068,44.55068,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1091181,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,43.35518,43.35518,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091181,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,42.38609,42.38609,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1095557,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5145782,45.47703,41.72494,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,128.1121,0,0,0,0.5145782,0,0,3.505263,3.33,8.475861,2.997,3.844578,0,3.844578,9.606408,68.61707,0.1099483,0.4418288,0.4116626,5,3.511578
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.700038,54.12636,41.00945,2.161844,2.161844,4.897378,0,1.501984,2.161844,78.63831,0,0,0,1.700038,0,0,2.735533,2.598757,4.631282,6.45712,4.298795,0,4.298795,13.6846,97.74697,0.1105923,2.378029,1.36003,5,8.157158
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.401544,62.57688,42.94762,0.7936689,0.7936689,0,0,0,0.7936689,302.5876,1.233616,0,0,2.401544,0.835441,0.7936689,0,0,0.3324873,10.32604,0.3324873,0,0.3324873,14.00003,100,0.1105549,0.8730358,1.921235,0,12.72758
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.831881,72.73425,47.83832,0.7861387,0.7861387,0,-1,0,0.7861387,360.2266,2.004366,0,0,2.831881,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1105549,0.8647526,2.265505,0,13.45716
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.041419,81.04816,52.57505,0.02841936,0.02841936,0,0,0,0.02841936,10701.93,3.011504,0,0,3.041419,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1105549,0.0312613,2.433135,0,13.66669
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.836763,97.4822,56.39705,0.6691964,0.6691964,0,0,0,0.6691964,573.3387,3.132345,0,0,3.836763,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1105549,0.7361161,3.06941,0,14.46204
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.583771,97.69749,59.24996,0.5765817,0.5765817,0,0,0,0.5765817,621.5549,2.976843,0,0,3.583771,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1105549,0.6342399,2.867017,0,14.20905
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.385366,98.53172,61.9489,2.611655,2.611655,0,0,0,2.611655,129.6253,0.6362559,0,0,3.385366,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1105549,2.87282,2.708293,0,14.01064
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.807694,92.23672,63.47951,0.3311624,0.3311624,0,-1,0,0.3311624,847.8301,2.459103,0,0,2.807694,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1105549,0.3642786,2.246156,0,13.43297
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.742718,80.13217,63.93235,0,0,0,0,0,0,0,1.742718,0,0,1.742718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105549,0,1.394174,0,12.36799
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.021022,73.41571,64.39426,1.771017,1.771017,0,0,0,1.771017,57.65173,0,2.220446E-16,0,1.021022,1.864228,1.771017,0,0,0,10.62527,0,0.8432065,-0.8432065,13.11121,93.65131,0.1105549,1.948119,0.8168175,0,11.6463
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,63.57914,63.57914,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9368961,9.782067,0,0.9448074,-0.9448074,12.1153,86.53766,0.1105549,0.9873237,0,0,9.782067
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,61.487,61.487,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.986682,8.83726,0,1.798138,-1.798138,10.21989,72.99908,0.1105549,1.879054,0,0,8.83726
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,59.44921,59.44921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984613,7.039123,0,0,0,10.21989,72.99908,0.1105549,0,0,0,7.039123
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,57.21217,57.21217,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.984613,7.039123,0,2.531508,-2.531508,7.551449,53.93881,0.1105549,2.645426,0,0,7.039123
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,54.71247,54.71247,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.7974,4.507615,0,3.406888,-3.406888,3.960273,28.28761,0.1105549,3.560198,0,0,4.507615
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,52.14033,52.14033,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.58283,1.100726,0,0.5678241,-0.5678241,3.361734,24.01234,0.1105549,0.5933762,0,0,1.100726
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,50.1297,50.1297,0.6390595,0.5062572,0,-1,0,0.5062572,0,0,0.1328023,0.1967082,0,0.5329023,0.5062572,0,0,11.21375,0.5329023,0,0.5329023,-0.5329023,2.800006,20,0.1105549,0.7029654,0,0,0.5329023
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,48.68061,48.68061,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105549,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,47.15,47.15,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105549,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,45.80053,45.80053,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105549,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,44.73182,44.73182,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105549,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,43.53631,43.53631,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105549,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,42.56723,42.56723,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1110249,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5413006,45.88137,41.92419,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,315.2859,0,0,0,0.5413006,0,0,3.505263,3.33,8.475861,2.997,3.871301,0,3.871301,9.63176,68.79814,0.1113339,0.1888542,0.4330405,5,3.538301
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.221751,58.9457,41.23587,1.713874,1.713874,3.977542,0,1.250869,1.713874,129.6333,0,0,0,2.221751,0,0,2.263668,2.150485,4.604559,6.481171,4.372236,0,4.372236,13.77963,98.4257,0.1116758,1.885261,1.777401,5,8.702922
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.396435,62.79081,43.17404,2.676496,2.676496,0,0,0,2.676496,89.53626,0,0,0,2.396435,2.817364,2.676496,0,0,0.2323238,10.41618,0,0.4209298,-0.4209298,13.33593,95.25643,0.1116758,2.944146,1.917148,0,12.81262
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.825232,72.9067,48.03757,0.459489,0.459489,0,-1,0,0.459489,614.864,1.641536,0,0,2.825232,0.4836726,0.459489,0,0,0.7000235,9.995253,0.7000235,0,0.7000235,14.00003,100,0.1115974,0.5054379,2.260186,0,12.82049
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.033345,81.20679,52.77431,2.65303,2.65303,0,0,0,2.65303,114.3351,0.240682,0,0,3.033345,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1115974,2.918333,2.426676,0,13.65862
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.067187,86.59492,56.5963,1.355118,1.355118,0,0,0,1.355118,226.3409,1.640747,0,0,3.067187,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1115974,1.49063,2.453749,0,13.69246
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.954899,88.83179,59.40393,1.36626,1.36626,0,0,0,1.36626,216.2765,1.51673,0,0,2.954899,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1115974,1.502886,2.363919,0,13.58017
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.687664,88.87982,62.10287,1.590726,1.590726,0,0,0,1.590726,168.9583,1.013216,0,0,2.687664,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1115974,1.749799,2.150131,0,13.31294
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.28574,85.85752,63.63348,0.819523,0.819523,0,-1,0,0.819523,278.911,1.423084,0,0,2.28574,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1115974,0.9014753,1.828592,0,12.91101
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.733608,80.2113,64.08632,0.757794,0.757794,0,0,0,0.757794,228.7704,0.9359302,0,0,1.733608,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1115974,0.8335734,1.386886,0,12.35888
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.303394,76.31699,64.54822,1.828059,1.828059,0,0,0,1.828059,71.29935,0,0,0,1.303394,1.924273,1.828059,0,0,0,10.62527,0,0.6208783,-0.6208783,13.34556,95.32527,0.1115974,2.010865,1.042715,0,11.92867
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,63.7331,63.7331,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.6898648,10.0044,0,0.3284371,-0.3284371,12.99936,92.85239,0.1115974,0.3432168,0,0,10.0044
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,61.64097,61.64097,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,1.054795,9.675959,0,2.747913,-2.747913,10.10281,72.16277,0.1115974,4.246569,0,5,9.675959
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,59.65752,59.65752,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.108032,6.928046,0,3.470164,-3.470164,6.444933,46.03515,0.1115974,3.626321,0,0,6.928046
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,57.36613,57.36613,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.963769,3.457882,0,1.321409,-1.321409,5.052046,36.08597,0.1115974,1.380873,0,0,3.457882
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,54.86644,54.86644,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.432001,2.136473,0,0.9178663,-0.9178663,4.08453,29.17516,0.1115974,0.9591703,0,0,2.136473
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,52.32146,52.32146,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.45185,1.218607,0,0.2816633,-0.2816633,3.787631,27.05445,0.1115974,0.2943382,0,0,1.218607
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,50.31084,50.31084,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.76481,0.9369434,0,0.3375521,-0.3375521,3.431819,24.51295,0.1115974,0.3527419,0,0,0.9369434
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,48.85269,48.85269,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.13987,0.5993913,0,0.1291365,-0.1291365,3.295698,23.54065,0.1115974,0.1349477,0,0,0.5993913
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,47.30396,47.30396,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.28335,0.4702548,0,0.1355947,-0.1355947,3.152768,22.51973,0.1115974,0.1416965,0,0,0.4702548
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,45.98166,45.98166,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.43402,0.3346601,0,0.1638858,-0.1638858,2.980017,21.2858,0.1115974,0.1712607,0,0,0.3346601
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,44.88578,44.88578,0.2978413,0.1622356,0,-1,0,0.1622356,0,0,0.1356058,0.1653899,0,0.1707743,0.1622356,0,0,11.61611,0.1707743,0,0.1707743,-0.1707743,2.800006,20,0.1115974,0.3276255,0,0,0.1707743
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,43.73556,43.73556,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115974,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,42.76648,42.76648,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1119428,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3727587,44.83945,42.1325,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3727587,0,0,3.505263,3.33,8.475861,2.997,3.702759,0,3.702759,9.471867,67.65605,0.1122114,0,0.298207,5,3.369759
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.952028,56.77598,41.44418,0.2680123,0.2680123,3.237563,0,1.048855,0.2680123,728.3354,0,0,0,1.952028,0,0,2.969551,2.821073,4.773101,6.329483,4.773101,0,4.773101,14.00003,100,0.1122781,0.2948135,1.561623,5,8.281511
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.540565,64.38568,43.35518,0,0,0,0,0,0,0,2.540565,0,0,2.540565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1122781,0,2.032452,0,13.16584
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.884036,73.76785,48.21871,1.151769,1.151769,0,-1,0,1.151769,250.4006,1.671648,0,0,2.884036,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1122781,1.266946,2.307229,0,13.50931
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.749517,90.91236,52.92827,0,0,0,0,0,0,0,3.749517,0,0,3.749517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1122781,0,2.999614,0,14.37479
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.135665,87.69052,56.75027,1.227874,1.227874,0,0,0,1.227874,255.3735,1.843166,0,0,3.135665,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1122781,1.350662,2.508532,0,13.76094
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.132747,91.43005,59.55789,2.79756,2.79756,0,0,0,2.79756,111.9814,0.1879468,0,0,3.132747,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1122781,3.077316,2.506198,0,13.75802
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.678604,88.96124,62.25684,2.806439,2.806439,0,0,0,2.806439,95.44494,0,0,0,2.678604,2.954147,2.806439,0,0,0,10.62527,0,0.2755423,-0.2755423,13.70958,97.92538,0.1122781,3.087083,2.142884,0,13.30388
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.276682,85.92659,63.77839,0.6284256,0.6284256,0,-1,0,0.6284256,362.2834,1.309023,0,0,2.276682,0.6615006,0.6284256,0,0,0.3061581,10.34973,0.3061581,0,0.3061581,14.00003,100,0.112244,0.6912681,1.821346,0,12.62641
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.724482,80.29014,64.24029,0,0,0,0,0,0,0,1.724482,0,0,1.724482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112244,0,1.379586,0,12.34976
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9692956,73.25652,64.70219,1.865942,1.865942,0,0,0,1.865942,51.9467,0,2.220446E-16,0,0.9692956,1.96415,1.865942,0,0,0,10.62527,0,0.9948543,-0.9948543,12.95136,92.50952,0.112244,2.052537,0.7754365,0,11.59457
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,63.88707,63.88707,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.105394,9.63042,0,1.256587,-1.256587,11.6268,83.04841,0.112244,1.313134,0,0,9.63042
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,61.79494,61.79494,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.501602,8.373833,0,2.127852,-2.127852,9.383847,67.02734,0.112244,3.598606,0,5,8.373833
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,59.75714,59.75714,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.865882,6.24598,0,0.7567983,-0.7567983,8.586111,61.32925,0.112244,0.7908542,0,0,6.24598
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,57.5201,57.5201,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.706769,5.489182,0,3.200584,-3.200584,5.2124,37.23135,0.112244,3.34461,0,0,5.489182
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,55.02041,55.02041,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.262974,2.288598,0,2.033375,-2.033375,3.069035,21.92163,0.112244,2.124876,0,0,2.288598
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,52.47543,52.47543,0.292475,0.2424624,0,-1,0,0.2424624,0,0,0.0500126,0.0792601,0,0.2552236,0.2424624,0,0,11.52228,0.2552236,0,0.2552236,-0.2552236,2.800006,20,0.112244,0.3217225,0,0,0.2552236
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,50.43764,50.43764,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112244,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,48.97948,48.97948,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112244,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,47.45793,47.45793,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112244,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,46.10846,46.10846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112244,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,45.03069,45.03069,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112244,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,43.88953,43.88953,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112244,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,42.92044,42.92044,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1125541,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4495031,45.61218,42.33175,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,224.4399,0,0,0,0.4495031,0,0,3.505263,3.33,8.475861,2.997,3.779503,0,3.779503,9.544672,68.17609,0.1128685,0.2203055,0.3596025,5,3.446503
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.692543,54.73791,41.62531,0,0,3.16191,0,1.028201,0,0,0,0,0,1.692543,0,0,3.16191,3.003814,4.696357,6.398553,4.696357,0,4.696357,14.00003,100,0.1129174,0,1.354034,5,8.091096
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.387208,63.12297,43.53631,0.9537106,0.9537106,0,0,0,0.9537106,250.3074,1.383302,0,0,2.387208,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,1.049082,1.909766,0,13.01248
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.812279,73.21064,48.39985,1.730752,1.730752,0,-1,0,1.730752,162.4889,0.9904353,0,0,2.812279,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,1.903827,2.249823,0,13.43755
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.018845,81.42731,53.08224,2.1691,2.1691,0,0,0,2.1691,139.175,0.7355821,0,0,3.018845,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,2.38601,2.415076,0,13.64412
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.050896,86.79041,56.90423,0.6759138,0.6759138,0,0,0,0.6759138,451.3735,2.339407,0,0,3.050896,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,0.7435051,2.440717,0,13.67617
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.937597,88.99802,59.7028,0.3998555,0.3998555,0,0,0,0.3998555,734.6646,2.516696,0,0,2.937597,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,0.4398411,2.350077,0,13.56287
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.669491,89.04184,62.4108,1.488279,1.488279,0,0,0,1.488279,179.3677,1.102882,0,0,2.669491,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,1.637106,2.135592,0,13.29476
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.26744,86.00436,63.93235,0.8811691,0.8811691,0,-1,0,0.8811691,257.3217,1.339893,0,0,2.26744,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,0.969286,1.813952,0,12.89271
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.715346,80.36876,64.39426,0.3956344,0.3956344,0,0,0,0.3956344,433.5685,1.298889,0,0,1.715346,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,0.4351978,1.372277,0,12.34062
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9524755,73.26241,64.85616,0.5474184,0.5474184,0,0,0,0.5474184,173.9941,0.3762456,0,0,0.9524755,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1129174,0.6021603,0.7619804,0,11.57775
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,64.04104,64.04104,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1129174,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,61.9489,61.9489,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1129174,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,59.96545,59.96545,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1129174,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,57.67406,57.67406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1129174,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,55.17437,55.17437,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1129174,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,52.62939,52.62939,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1129174,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,50.60972,50.60972,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1129174,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,49.16062,49.16062,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1129174,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,47.63001,47.63001,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1129174,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,46.28054,46.28054,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1129174,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,45.239,45.239,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129174,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,44.08878,44.08878,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129174,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,43.12875,43.12875,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1133242,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3714619,45.24458,42.54006,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,128.2578,0,0,0,0.3714619,0,0,3.505263,3.33,8.475861,2.997,3.701462,0,3.701462,9.470636,67.64726,0.1136672,0.3185835,0.2971696,5,3.368462
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.689566,54.96083,41.85174,1.203461,1.203461,4.450652,0,1.380028,1.203461,140.3923,0,0,0,1.689566,0,0,3.247191,3.084832,4.774398,6.328316,4.774398,0,4.774398,14.00003,100,0.1140819,1.323807,1.351653,5,8.017882
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.106472,70.66038,43.76273,0,0,0,0,0,0,0,3.106472,0,0,3.106472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140819,0,2.485178,0,13.73175
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.387569,80.11103,48.62627,0,0,0,-1,0,0,0,3.387569,0,0,3.387569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140819,0,2.710055,0,14.01284
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.010278,81.59121,53.29055,1.773462,1.773462,0,0,0,1.773462,169.7401,1.143475,0,0,3.010278,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1140819,1.950809,2.408222,0,13.63555
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.042623,86.88634,57.0582,1.318104,1.318104,0,0,0,1.318104,230.8333,1.655145,0,0,3.042623,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1140819,1.449914,2.434098,0,13.6679
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.928742,89.08422,59.85677,2.167483,2.167483,0,0,0,2.167483,135.1218,0.6471811,0,0,2.928742,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1140819,2.384231,2.342993,0,13.55402
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.661415,89.06617,62.51043,1.209179,1.209179,0,0,0,1.209179,220.101,1.388595,0,0,2.661415,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1140819,1.330097,2.129132,0,13.28669
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.745174,92.1338,64.04104,2.455557,2.455557,0,-1,0,2.455557,111.7943,0.1603772,0,0,2.745174,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1140819,2.701113,2.196139,0,13.37045
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.928253,82.79295,64.49388,1.237721,1.237721,0,0,0,1.237721,155.7906,0.6253886,0,0,1.928253,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1140819,1.361493,1.542602,0,12.55353
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8582553,72.48724,64.95578,2.263621,2.263621,0,0,0,2.263621,37.91516,0,0,0,0.8582553,2.382759,2.263621,0,0,0,10.62527,0,1.524503,-1.524503,12.39306,88.52168,0.1140819,2.489983,0.6866043,0,11.48353
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,64.14066,64.14066,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.693892,9.100771,0,0.638077,-0.638077,11.72047,83.71746,0.1140819,0.6667904,0,0,9.100771
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,62.10287,62.10287,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.402867,8.462694,0,3.283395,-3.283395,8.259466,58.99607,0.1140819,4.806148,0,5,8.462694
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,60.11942,60.11942,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.051084,5.179299,0,3.505263,-3.505263,4.564594,32.60418,0.1140819,4.424173,0,0,5.179299
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,57.87332,57.87332,2.47827,1.590334,0,-1,0,1.590334,0,0,0.8879362,1.135763,0,1.674036,1.590334,0,0,9.945821,1.674036,0,1.674036,-1.674036,2.800006,20,0.1140819,2.726097,0,0,1.674036
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,55.37363,55.37363,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1140819,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,52.82865,52.82865,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1140819,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,50.81802,50.81802,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1140819,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,49.36893,49.36893,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1140819,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,47.83832,47.83832,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1140819,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,46.51602,46.51602,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1140819,0.4296408,0,0,0
