Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,57.25745,57.25745,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1231319,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,54.8121,54.8121,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1231319,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,52.82865,52.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1231319,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1231319,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,50.00291,50.00291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1231319,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,48.78023,48.78023,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1231319,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,47.75681,47.75681,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1231319,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,46.74244,46.74244,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1231319,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,45.90015,45.90015,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1231319,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,45.5741,45.5741,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1231319,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6820549,50.18502,45.05787,2.09531,2.09531,0,0,0,2.09531,32.55151,0,0,0,0.6820549,2.205589,2.09531,0,0,3.679216,7.31398,0,1.523534,-1.523534,8.903671,63.59752,0.1231319,2.304841,0.5456439,0,7.996035
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.862001,71.71524,46.74244,0.4462111,0.4462111,0,0,0,0.4462111,641.4006,0,0,0,2.862001,0.4696959,0.4462111,0,0,5.372032,5.790445,2.392305,0,2.392305,11.17321,79.80849,0.1228936,0.4908322,2.289601,0,8.652446
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.675883,75.14881,51.19841,2.4497,2.4497,0,-1,0,2.4497,109.2331,0,0,0,2.675883,2.578631,2.4497,0,0,2.979727,7.94352,0.09725183,0,0.09725183,11.26547,80.46749,0.1228839,2.69467,2.140707,0,10.6194
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.878524,82.2831,55.07475,1.694036,1.694036,0,0,0,1.694036,169.9211,0,0,0,2.878524,1.783195,1.694036,0,0,2.882475,8.031047,1.095328,0,1.095328,12.30459,87.88976,0.1227752,1.863439,2.302819,0,10.90957
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.907123,87.00776,58.48013,0,0,0,0,0,0,0,1.119976,0,0,2.907123,0,0,0,0,1.787147,9.016842,1.787147,0,1.787147,14.00003,100,0.1225981,0,2.325698,0,11.92396
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.339394,96.55401,61.07944,0.1051861,0.1051861,0,0,0,0.1051861,3174.748,3.228671,0,0,3.339394,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1225981,0.1157047,2.671515,0,13.96467
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.851619,93.0964,63.67876,2.072747,2.072747,0,0,0,2.072747,137.5768,0.6697797,0,0,2.851619,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1225981,2.280022,2.281295,0,13.47689
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.111664,85.71803,65.20937,0.8682485,0.8682485,0,-1,0,0.8682485,243.2096,1.197718,0,0,2.111664,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1225981,0.9550734,1.689331,0,12.73694
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.121289,75.69409,65.61693,0.4468722,0.4468722,0,0,0,0.4468722,250.9194,0.6508971,0,0,1.121289,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1225981,0.4915594,0.8970312,0,11.74656
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,66.07883,66.07883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225981,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,65.36333,65.36333,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1225981,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,63.47951,63.47951,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1225981,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,61.84928,61.84928,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1225981,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,59.75714,59.75714,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1225981,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,57.31179,57.31179,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1225981,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,54.86644,54.86644,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1225981,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,52.88299,52.88299,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1225981,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,51.47918,51.47918,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1225981,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,50.05725,50.05725,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1225981,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,48.83457,48.83457,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1225981,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,47.81115,47.81115,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1225981,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,46.79678,46.79678,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1225981,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,45.95449,45.95449,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1225981,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,45.64656,45.64656,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1225981,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5693594,49.3974,45.13937,0,0,0,0,0,0,0,0,0,0,0.5693594,0,0,0,0,11.47744,0.2955817,0.5693594,0,0.5693594,3.651718,26.08365,0.1225418,0,0.4554875,0,0.8649411
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.268974,65.76283,46.79678,1.249324,1.249324,4.754588,0,1.463002,1.249324,181.6161,0,0,0,2.268974,0,0,3.505263,3.33,10.90808,0.8080052,5.598974,0,5.598974,8.963371,64.02395,0.1228445,1.374257,1.815179,5,3.076979
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.670259,75.12061,51.22558,1.466816,1.466816,0,-1,0,1.466816,182.0446,0,0,0,2.670259,1.544017,1.466816,0,0,5.309103,5.847082,1.126242,0,1.126242,10.03182,71.6557,0.1227335,1.613498,2.136208,0,8.517342
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.872947,82.21621,55.07475,0.2015697,0.2015697,0,0,0,0.2015697,1425.287,0,0,0,2.872947,0.2121787,0.2015697,0,0,4.18286,6.8607,2.660769,0,2.660769,12.55604,89.68586,0.122472,0.2217267,2.298358,0,9.733647
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.901248,86.93298,58.48013,1.297094,1.297094,0,0,0,1.297094,223.6729,0.01379408,0,0,2.901248,1.365363,1.297094,0,0,1.522092,9.255392,1.522092,0,1.522092,14.00003,100,0.122323,1.426804,2.320999,0,12.15664
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.783284,88.78841,61.07944,1.069672,1.069672,0,0,0,1.069672,260.1997,1.657313,0,0,2.783284,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.122323,1.17664,2.226628,0,13.40856
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.511523,88.6551,63.67876,0.5026619,0.5026619,0,0,0,0.5026619,499.6445,1.982405,0,0,2.511523,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.122323,0.5529281,2.009218,0,13.1368
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.10519,85.6429,65.20937,0,0,0,-1,0,0,0,2.10519,0,0,2.10519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122323,0,1.684152,0,12.73046
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.129511,75.77408,65.61693,1.304106,1.304106,0,0,0,1.304106,86.61185,0,0,0,1.129511,1.372743,1.304106,0,0,0,10.62527,0,0.2432329,-0.2432329,13.74364,98.16865,0.122323,1.434517,0.9036086,0,11.75478
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,66.07883,66.07883,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.2702587,10.38204,0,0.2331636,-0.2331636,13.49786,96.41311,0.122323,0.2436559,0,0,10.38204
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,65.36333,65.36333,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.5293294,10.14888,0,3.105231,-3.105231,10.22466,73.03315,0.122323,4.619967,0,5,10.14888
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,63.47951,63.47951,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,3.979586,7.043647,1.93941,0,1.93941,12.06455,86.17516,0.122628,3.254368,0,5,7.043647
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,61.89456,61.89456,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,2.040176,8.789115,0,1.876876,-1.876876,10.08615,72.04375,0.122628,1.961335,0,0,8.789115
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,59.81149,59.81149,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,4.125594,6.91224,0,1.661949,-1.661949,8.334298,59.53058,0.122628,1.736737,0,0,6.91224
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,57.36613,57.36613,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,5.972204,5.250291,0,0.2718014,-0.2718014,8.047794,57.48413,0.122628,0.2840325,0,0,5.250291
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,54.92078,54.92078,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.274205,4.978489,0,0.2099297,-0.2099297,7.826509,55.90352,0.122628,0.2193766,0,0,4.978489
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,52.92827,52.92827,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.507461,4.768559,0,0.5340564,-0.5340564,7.263564,51.8825,0.122628,0.558089,0,0,4.768559
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,51.53352,51.53352,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,7.100857,4.234503,0,0.3946222,-0.3946222,6.847595,48.9113,0.122628,0.4123802,0,0,4.234503
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,50.10254,50.10254,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.539326,3.839881,0,0.4129028,-0.4129028,6.412358,45.80246,0.122628,0.4314834,0,0,3.839881
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,48.87986,48.87986,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,7.998107,3.426978,0,0.1555163,-0.1555163,6.248429,44.63155,0.122628,0.1625145,0,0,3.426978
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,47.86549,47.86549,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.170902,3.271462,0,0.5076463,-0.5076463,5.713323,40.80937,0.122628,0.5304903,0,0,3.271462
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,46.86924,46.86924,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.734954,2.763815,0,0.02137722,-0.02137722,5.690789,40.64841,0.122628,0.0223392,0,0,2.763815
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,46.02695,46.02695,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.758707,2.742438,0,0.3938251,-0.3938251,5.275661,37.68322,0.122628,0.4115472,0,0,2.742438
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,45.71902,45.71902,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.19629,2.348613,0,0.7720745,-0.7720745,4.461823,31.8701,0.122628,0.8068178,0,0,2.348613
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.554596,49.35839,45.21183,0,0,0,0,0,0,0,0,0,0,0.554596,0,0,0,0,10.05415,1.576539,0.554596,0,0.554596,4.987959,35.62821,0.1225737,0,0.4436768,0,2.131135
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.240081,65.56791,46.86924,0.5416864,0.5416864,0,0,0,0.5416864,413.5383,0,0,0,2.240081,0.5701962,0.5416864,0,0,9.499555,2.075675,1.669884,0,1.669884,6.572151,46.94384,0.1224106,0.595855,1.792064,0,4.315756
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.664078,75.11942,51.27992,0.3772343,0.3772343,0,-1,0,0.3772343,706.213,0,0,0,2.664078,0.3970888,0.3772343,0,0,7.82967,3.578571,2.266989,0,2.266989,8.722805,62.30563,0.1221898,0.4149578,2.131262,0,6.242649
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.867334,82.14896,55.07475,2.322009,2.322009,0,0,0,2.322009,123.485,0,0,0,2.867334,2.44422,2.322009,0,0,5.562681,5.618861,0.4231132,0,0.4231132,9.124206,65.17277,0.1221487,2.55421,2.293867,0,8.486195
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.896333,86.81184,58.43484,2.218317,2.218317,0,0,0,2.218317,130.5644,0,0,0,2.896333,2.335071,2.218317,0,0,5.139568,5.999663,0.5612627,0,0.5612627,9.656666,68.97605,0.1220942,2.440149,2.317067,0,8.895996
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.778122,88.66367,61.03416,0.8918368,0.8918368,0,0,0,0.8918368,311.5056,0,0,0,2.778122,0.9387755,0.8918368,0,0,4.578305,6.504799,1.839346,0,1.839346,11.40162,81.44,0.1219159,0.9810205,2.222497,0,9.282921
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.506114,88.53085,63.63348,0.6314873,0.6314873,0,0,0,0.6314873,396.859,0,0,0,2.506114,0.6647235,0.6314873,0,0,2.738959,8.160211,1.841391,0,1.841391,13.14852,93.91781,0.121738,0.694636,2.004891,0,10.66633
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.099603,85.51328,65.15503,1.04987,1.04987,0,-1,0,1.04987,199.987,0.09690846,0,0,2.099603,1.105126,1.04987,0,0,0.8975685,9.817463,0.8975685,0,0.8975685,14.00003,100,0.1216514,1.154857,1.679682,0,11.91707
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.061265,75.05472,65.56259,0.5115703,0.5115703,0,0,0,0.5115703,207.4524,0.5227697,0,0,1.061265,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1216514,0.5627273,0.8490118,0,11.68654
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,66.02449,66.02449,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1216514,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,65.309,65.309,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1216514,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,63.47951,63.47951,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1216514,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,61.89456,61.89456,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1216514,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,59.85677,59.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1216514,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,57.41142,57.41142,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1216514,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,54.96607,54.96607,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1216514,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,52.98261,52.98261,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1216514,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,51.5788,51.5788,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1216514,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,50.15688,50.15688,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1216514,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,48.90703,48.90703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1216514,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,47.89266,47.89266,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1216514,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,46.8964,46.8964,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1216514,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,46.08129,46.08129,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1216514,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,45.80053,45.80053,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1216514,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.4978815,49.00736,45.29334,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,123.1943,0,0,0,0.4978815,0,0,3.505263,3.33,11.43444,0.3342751,3.827882,0,3.827882,6.78381,48.45568,0.1219207,0.4445575,0.3983052,5,0.8321565
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.165179,64.93428,46.94169,1.536711,1.536711,4.690535,0,1.445516,1.536711,140.897,0,0,0,2.165179,0,0,3.153824,2.996133,7.606562,3.779368,5.161312,0,5.161312,11.68026,83.43026,0.1222466,1.690382,1.732144,5,5.944548
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.658492,75.08065,51.29804,0.5843825,0.5843825,0,-1,0,0.5843825,454.9232,0,0,0,2.658492,0.6151395,0.5843825,0,0,2.44525,8.424549,2.043352,0,2.043352,13.61875,97.27663,0.1220505,0.6428208,2.126794,0,11.08304
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.861686,82.08139,55.07475,0.4256606,0.4256606,0,0,0,0.4256606,672.2931,2.011725,0,0,2.861686,0.4480637,0.4256606,0,0,0.4018976,10.26357,0.4018976,0,0.4018976,14.00003,100,0.122012,0.4682266,2.289349,0,13.12525
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.890437,86.73705,58.43484,0,0,0,0,0,0,0,2.890437,0,0,2.890437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122012,0,2.31235,0,13.51571
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.772031,88.58559,61.03416,1.635572,1.635572,0,0,0,1.635572,169.4839,1.050376,0,0,2.772031,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.122012,1.799129,2.217625,0,13.3973
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.499897,88.45348,63.63348,0,0,0,0,0,0,0,2.499897,0,0,2.499897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122012,0,1.999918,0,13.12517
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.093241,85.43969,65.15503,3.25009,3.25009,0,-1,0,3.25009,64.40564,0,4.440892E-16,0.2450986,2.093241,3.421147,3.25009,0,0,0,10.62527,0,1.327906,-1.327906,12.60029,90.00191,0.122012,3.575099,1.674593,0,12.71852
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7210897,71.91829,65.61693,0.9870437,0.9870437,0,0,0,0.9870437,73.0555,0,0,0,0.7210897,1.038993,0.9870437,0,0,1.475451,9.297368,0,0.3179036,-0.3179036,12.26519,87.60835,0.122012,1.085748,0.5768718,0,10.01846
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,66.02449,66.02449,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.828677,8.979465,0,0.2047459,-0.2047459,12.04937,86.06676,0.122012,0.2139595,0,0,8.979465
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,65.309,65.309,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.056173,8.774719,0,0.6410055,-0.6410055,11.37369,81.24049,0.122012,0.6698508,0,0,8.774719
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,63.47951,63.47951,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.768401,8.133714,0,2.481534,-2.481534,8.757925,62.55648,0.122012,2.593204,0,0,8.133714
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,61.89456,61.89456,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.525661,5.652179,0,1.557478,-1.557478,7.116199,50.82989,0.122012,1.627565,0,0,5.652179
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,59.85677,59.85677,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.256193,4.094701,0,3.505263,-3.505263,3.421327,24.438,0.122012,3.846267,0,0,4.094701
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,57.46576,57.46576,3.493152,0.5599656,0,-1,0,0.5599656,0,0,2.933187,3.282502,0,0.5894374,0.5599656,0,0,11.15093,0.5894374,0,0.5894374,-0.5894374,2.800006,20,0.122012,3.842467,0,0,0.5894374
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,55.02041,55.02041,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122012,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,53.03695,53.03695,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122012,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,51.60597,51.60597,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122012,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,50.20216,50.20216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122012,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,48.96137,48.96137,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122012,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,47.93795,47.93795,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122012,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,46.94169,46.94169,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122012,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,46.15374,46.15374,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1222878,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,45.87298,45.87298,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1226493,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2557202,47.25179,45.3658,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2557202,0,0,3.505263,3.33,5.14586,5.994,3.58572,0,3.58572,12.51995,89.42803,0.1228396,0,0.2045762,5,6.24972
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.677369,70.08062,46.99603,0.9628136,0.9628136,0,0,0,0.9628136,278.0776,0.1037414,0,0,2.677369,1.013488,0.9628136,0,0,1.56014,9.221148,1.56014,0,1.56014,14.00003,100,0.1226905,1.059095,2.141896,0,11.89852
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.651704,75.10592,51.37955,0.3708494,0.3708494,0,-1,0,0.3708494,715.0354,2.261337,0,0,2.651704,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1226905,0.4079343,2.121364,0,13.27698
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.855086,82.05985,55.12003,0,0,0,0,0,0,0,2.855086,0,0,2.855086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226905,0,2.284069,0,13.48036
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.883573,86.70869,58.48013,2.540193,2.540193,0,0,0,2.540193,113.5179,0.2096854,0,0,2.883573,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1226905,2.794213,2.306859,0,13.50885
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.765025,88.55423,61.07944,1.245459,1.245459,0,0,0,1.245459,222.0085,1.454015,0,0,2.765025,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1226905,1.370005,2.21202,0,13.3903
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.493728,88.37682,63.63348,0,0,0,0,0,0,0,2.493728,0,0,2.493728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226905,0,1.994983,0,13.119
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.086116,85.42216,65.20937,0,0,0,-1,0,0,0,2.086116,0,0,2.086116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226905,0,1.668893,0,12.71139
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.651714,71.28568,65.61693,0.9913583,0.9913583,0,0,0,0.9913583,65.7395,0,1.110223E-16,0,0.651714,1.043535,0.9913583,0,0,0,10.62527,0,0.391821,-0.391821,13.58701,97.0499,0.1226905,1.090494,0.5213712,0,11.27699
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,66.07883,66.07883,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4353567,10.23345,0,0.3242363,-0.3242363,13.24524,94.60865,0.1226905,0.3388269,0,0,10.23345
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,65.36333,65.36333,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7956192,9.909217,0,0.4518043,-0.4518043,12.76899,91.20692,0.1226905,0.4721355,0,0,9.909217
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,63.5248,63.5248,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.297624,9.457413,0,0.8262244,-0.8262244,11.89808,84.98609,0.1226905,0.8634045,0,0,9.457413
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,61.9489,61.9489,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.215651,8.631188,0,0.6835405,-0.6835405,11.17756,79.83957,0.1226905,0.7142998,0,0,8.631188
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975141,7.947648,0,0,0,11.17756,79.83957,0.1226905,0,0,0,7.947648
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,57.5201,57.5201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975141,7.947648,0,0,0,11.17756,79.83957,0.1226905,0,0,0,7.947648
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,55.07475,55.07475,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.975141,7.947648,0,0.5250102,-0.5250102,10.62415,75.88665,0.1226905,0.5486356,0,0,7.947648
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,53.08224,53.08224,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.558485,7.422637,0,0.1566917,-0.1566917,10.45899,74.70689,0.1226905,0.1637429,0,0,7.422637
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,51.68748,51.68748,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.732587,7.265946,0,0.530644,-0.530644,9.899637,70.71156,0.1226905,0.554523,0,0,7.265946
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,50.2565,50.2565,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.322191,6.735302,0,0.2165591,-0.2165591,9.671364,69.08103,0.1226905,0.2263043,0,0,6.735302
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,49.00665,49.00665,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.562813,6.518743,0,0.4794738,-0.4794738,9.165954,65.47097,0.1226905,0.5010502,0,0,6.518743
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,47.99229,47.99229,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.095562,6.039269,0,0.5084118,-0.5084118,8.630041,61.64302,0.1226905,0.5312904,0,0,6.039269
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,46.99603,46.99603,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.660463,5.530857,0,0.3067557,-0.3067557,8.306692,59.3334,0.1226905,0.3205597,0,0,5.530857
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,46.18092,46.18092,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.001303,5.224102,0,0.2293662,-0.2293662,8.064919,57.60645,0.1226905,0.2396877,0,0,5.224102
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,45.92732,45.92732,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.256155,4.994735,0,0.3622228,-0.3622228,7.683103,54.87919,0.1226905,0.3785228,0,0,4.994735
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.280099,47.51664,45.44731,1.809599,1.809599,0,0,0,1.809599,15.47851,0,0,0,0.280099,1.904842,1.809599,0,0,6.658624,4.632513,0,1.624743,-1.624743,5.970473,42.64615,0.1226905,1.990559,0.2240792,0,4.912611
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.383889,67.17904,47.05037,0.7351539,0.7351539,0,0,0,0.7351539,324.2708,0,0,0,2.383889,0.7738462,0.7351539,0,0,8.463894,3.00777,1.610043,0,1.610043,7.497894,53.55628,0.1225371,0.8086693,1.907111,0,5.391659
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.301545,82.72052,51.40672,2.609168,2.609168,0,-1,0,2.609168,126.5363,0,0,0,3.301545,2.746492,2.609168,0,0,6.85385,4.456809,0.5550528,0,0.5550528,8.024464,57.31748,0.1224843,2.870085,2.641236,0,7.758354
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.849388,81.99183,55.12003,0.9516468,0.9516468,0,0,0,0.9516468,299.4166,0,0,0,2.849388,1.001734,0.9516468,0,0,6.298798,4.956356,1.847655,0,1.847655,9.777303,69.83774,0.1223088,1.046811,2.27951,0,7.805744
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.87768,86.63415,58.48013,0.02397463,0.02397463,0,0,0,0.02397463,12003.02,0,0,0,2.87768,0.02523645,0.02397463,0,0,4.451143,6.619246,2.852444,0,2.852444,12.48337,89.16674,0.1220389,0.02637209,2.302144,0,9.496925
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.758988,88.47705,61.07944,0.4726534,0.4726534,0,0,0,0.4726534,583.7231,0.6627581,0,0,2.758988,0.49753,0.4726534,0,0,1.598699,9.186444,1.598699,0,1.598699,14.00003,100,0.1218882,0.5199188,2.20719,0,11.94543
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.486771,88.34712,63.67876,2.175599,2.175599,0,0,0,2.175599,114.3028,0.1966662,0,0,2.486771,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1218882,2.393159,1.989416,0,13.11204
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.026158,84.73412,65.20937,1.508245,1.508245,0,-1,0,1.508245,134.3388,0.4385318,0,0,2.026158,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1218882,1.65907,1.620927,0,12.65143
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5863758,70.69541,65.61693,0,0,0,0,0,0,0,0.5863758,0,0,0.5863758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218882,0,0.4691007,0,11.21165
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,66.07883,66.07883,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1218882,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,65.36333,65.36333,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1218882,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,63.5248,63.5248,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1218882,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,62.00324,62.00324,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1218882,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,59.96545,59.96545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1218882,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,57.5201,57.5201,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1218882,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,55.07475,55.07475,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1218882,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,53.08224,53.08224,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1218882,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,51.7056,51.7056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1218882,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,50.28367,50.28367,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1218882,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,49.03382,49.03382,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1218882,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218882,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,47.0232,47.0232,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218882,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,46.23526,46.23526,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1221084,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,45.98166,45.98166,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1224049,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3145224,47.82082,45.49259,1.672675,1.672675,4.959435,0,1.518926,1.672675,18.80356,0,0,0,0.3145224,0,0,3.28676,3.122422,5.14586,5.994,3.436944,0,3.436944,12.37881,88.41988,0.1229162,1.839943,0.251618,5,6.308522
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.942634,63.02358,47.09566,1.567051,1.567051,0,0,0,1.567051,123.9675,0,0,0,1.942634,1.649527,1.567051,0,0,1.708916,9.08725,0.2931067,0,0.2931067,12.65687,90.40606,0.1228886,1.723756,1.554107,0,11.02988
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.640426,75.01636,51.40672,1.054925,1.054925,0,-1,0,1.054925,250.295,0.1141687,0,0,2.640426,1.110448,1.054925,0,0,1.415809,9.351046,1.415809,0,1.415809,14.00003,100,0.1227554,1.160418,2.112341,0,11.99147
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.844591,81.87738,55.07475,0.6371703,0.6371703,0,0,0,0.6371703,446.4412,2.173885,0,0,2.844591,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1227554,0.7008873,2.275673,0,13.46986
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.872756,86.51347,58.43484,2.167284,2.167284,0,0,0,2.167284,132.551,0.5914044,0,0,2.872756,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1227554,2.384012,2.298205,0,13.49803
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.753917,88.35411,61.03416,1.184252,1.184252,0,0,0,1.184252,232.5447,1.507335,0,0,2.753917,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1227554,1.302678,2.203133,0,13.37919
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.481551,88.22584,63.63348,2.394428,2.394428,0,0,0,2.394428,103.6386,0,0,0,2.481551,2.520451,2.394428,0,0,0,10.62527,0,0.03889995,-0.03889995,13.95902,99.70712,0.1227554,2.633871,1.985241,0,13.10683
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.960093,83.98599,65.20937,1.060905,1.060905,0,-1,0,1.060905,184.7568,0.8001297,0,0,1.960093,1.116742,1.060905,0,0,0.04322216,10.58637,0.04322216,0,0.04322216,14.00003,100,0.1227513,1.166995,1.568075,0,12.54647
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5250487,70.14612,65.61693,3.062641,3.062641,1.25,0,0.50625,3.062641,17.14366,0,4.440892E-16,0,0.5250487,1.908043,1.812641,0,0,0,10.62527,0,1.382994,-1.382994,12.54222,89.58714,0.1227513,3.368905,0.420039,5,11.15032
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,66.07883,66.07883,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.53666,9.24228,0,1.65625,-1.65625,10.79638,77.11687,0.1227513,1.730781,0,0,9.24228
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,65.36333,65.36333,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.376938,7.58603,0,0.01410713,-0.01410713,10.78151,77.01065,0.1227513,0.01474195,0,0,7.58603
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,63.5248,63.5248,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.392612,7.571923,0,3.087355,-3.087355,7.527155,53.76529,0.1227513,3.226286,0,0,7.571923
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,62.00324,62.00324,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.823007,4.484568,0,1.460901,-1.460901,5.987231,42.76585,0.1227513,1.526641,0,0,4.484568
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,59.96545,59.96545,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.44623,3.023668,0,2.438298,-2.438298,3.41704,24.40738,0.1227513,2.548021,0,0,3.023668
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,57.56538,57.56538,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0.01743935,0,0.5488427,0.5214006,0,0,11.15545,0.5853698,0,0.5488427,-0.5488427,2.838509,20.27502,0.1227513,0.5735407,0,0,0.5853698
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,55.07475,55.07475,0.5290974,0.03470071,0,-1,0,0.03470071,0,0,0.4943967,0.5473064,0,0.03652707,0.03470071,0,0,11.76528,0.03652707,0,0.03652707,-0.03652707,2.800006,20,0.1227513,0.5820071,0,0,0.03652707
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,53.13658,53.13658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227513,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,51.7056,51.7056,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227513,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,50.28367,50.28367,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227513,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,49.06099,49.06099,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227513,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,48.03757,48.03757,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227513,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,47.05037,47.05037,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227513,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,46.28054,46.28054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227513,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,46.02695,46.02695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227513,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2204627,47.17206,45.54693,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,27.22791,0,0,0,0.2204627,0,0,3.505263,3.33,11.80586,0,3.550463,0,3.550463,6.16827,44.05899,0.1231285,0.890663,0.1763701,5,0.2204627
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.869635,62.35354,47.09566,1.42849,1.42849,4.641314,0,1.432079,1.42849,130.8819,0,0,0,1.869635,0,0,3.212823,3.052182,8.255398,3.195416,4.921818,0,4.921818,10.83752,77.41068,0.12345,1.571339,1.495708,5,5.065052
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.634958,74.95702,51.40672,0,0,0,-1,0,0,0,0,0,0,2.634958,0,0,0,0,3.33358,7.625052,2.634958,0,2.634958,13.33726,95.26593,0.123203,0,2.107967,0,10.26001
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.838856,81.80914,55.07475,2.389045,2.389045,0,0,0,2.389045,118.8281,0,0,0,2.838856,2.514784,2.389045,0,0,0.6986217,9.996514,0.3240727,0,0.3240727,13.6447,97.46194,0.1231727,2.627949,2.271085,0,12.83537
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.86688,86.4394,58.43484,2.677053,2.677053,0,0,0,2.677053,107.0909,0,0,0,2.86688,2.817951,2.677053,0,0,0.374549,10.28818,0.04892965,0,0.04892965,13.69112,97.79351,0.1231682,2.944758,2.293504,0,13.15506
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.749064,88.22252,60.97982,0,0,0,0,0,0,0,2.423445,0,0,2.749064,0,0,0,0,0.3256193,10.33222,0.3256193,0,0.3256193,14.00003,100,0.1231377,0,2.199251,0,13.08128
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.476555,88.0962,63.57914,0.9727876,0.9727876,0,0,0,0.9727876,254.5833,1.452568,0,0,2.476555,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1231377,1.070066,1.981244,0,13.10183
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.895167,83.19727,65.15503,0.7487534,0.7487534,0,-1,0,0.7487534,253.1096,1.107005,0,0,1.895167,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1231377,0.8236287,1.516134,0,12.52044
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4678555,69.58192,65.56259,1.922279,1.922279,0,0,0,1.922279,24.33859,0,2.220446E-16,0,0.4678555,2.023452,1.922279,0,0,0,10.62527,0,1.555596,-1.555596,12.36029,88.28758,0.1231377,2.114507,0.3742844,0,11.09313
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,66.02449,66.02449,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.72844,9.069678,0,2.351802,-2.351802,9.881269,70.58035,0.1231377,2.457633,0,0,9.069678
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,65.36333,65.36333,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.341553,6.717876,0,0.05641172,-0.05641172,9.821806,70.15562,0.1231377,0.05895025,0,0,6.717876
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,63.5248,63.5248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.404233,6.661465,0,0,0,9.821806,70.15562,0.1231377,0,0,0,6.661465
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,62.00324,62.00324,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.404233,6.661465,0,0.7278187,-0.7278187,9.054618,64.67571,0.1231377,0.7605705,0,0,6.661465
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,59.96545,59.96545,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.21292,5.933646,0,3.505263,-3.505263,5.359746,38.28382,0.1231377,4.011395,0,0,5.933646
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,57.5201,57.5201,3.759405,2.306964,0,-1,0,2.306964,0,0,1.452442,1.828382,0,2.428383,2.306964,0,0,9.107657,2.428383,0,2.428383,-2.428383,2.800006,20,0.1231377,4.135346,0,0,2.428383
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,55.02041,55.02041,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231377,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,53.08224,53.08224,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231377,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231377,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231377,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231377,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,48.03757,48.03757,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231377,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,47.05037,47.05037,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231377,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,46.30771,46.30771,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1233966,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,46.05412,46.05412,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.123603,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,45.54693,45.54693,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1239641,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.796661,61.72079,47.12283,0.6973431,0.6973431,0,0,0,0.6973431,257.6437,0,0,0,1.796661,0.7340453,0.6973431,0,0,1.81586,8.991,1.062615,0,1.062615,13.28544,94.89579,0.123865,0.7670774,1.437329,0,10.78766
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.629932,74.86957,51.37955,1.525302,1.525302,0,-1,0,1.525302,172.4205,0.2711067,0,0,2.629932,1.605581,1.525302,0,0,0.7532449,9.947353,0.7532449,0,0.7532449,14.00003,100,0.1237948,1.677832,2.103946,0,12.57729
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.83421,81.68532,55.02041,0.8431107,0.8431107,0,0,0,0.8431107,336.1611,1.946725,0,0,2.83421,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1237948,0.9274218,2.267368,0,13.45948
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.863125,86.26374,58.33522,0.1501649,0.1501649,0,0,0,0.1501649,1906.654,2.705057,0,0,2.863125,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1237948,0.1651814,2.2905,0,13.4884
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.744062,88.10085,60.93453,0.1603198,0.1603198,0,0,0,0.1603198,1711.617,2.575304,0,0,2.744062,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1237948,0.1763518,2.19525,0,13.36934
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.583159,89.36205,63.5248,0,0,0,0,0,0,0,2.583159,0,0,2.583159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237948,0,2.066527,0,13.20843
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.906649,83.20856,65.0554,1.880588,1.880588,0,-1,0,1.880588,101.3858,0,0,0,1.906649,1.979567,1.880588,0,0,0,10.62527,0,0.07291726,-0.07291726,13.92317,99.45099,0.1237948,2.068647,1.525319,0,12.53192
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5231583,70.02625,65.5173,0.5837481,0.5837481,0,0,0,0.5837481,89.62055,0,1.110223E-16,0,0.5231583,0.6144717,0.5837481,0,0,0.08101918,10.55236,0,0.09131342,-0.09131342,13.82691,98.76347,0.1237948,0.6421229,0.4185266,0,11.07551
