Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,54.92078,54.92078,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280474,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,52.98261,52.98261,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280474,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,51.63314,51.63314,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280474,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,50.2565,50.2565,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280474,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,49.10628,49.10628,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280474,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,48.11908,48.11908,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280474,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280474,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,46.48885,46.48885,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1282809,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,46.28054,46.28054,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1285027,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,45.8277,45.8277,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1286805,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.098837,55.79615,47.22245,1.295614,1.295614,0,0,0,1.295614,84.8121,0,0,0,1.098837,1.363804,1.295614,0,0,1.81586,8.991,0,0.2649668,-0.2649668,11.99805,85.7002,0.1286805,1.425175,0.8790697,0,10.08984
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.983084,67.96496,51.12596,0.1111443,0.1111443,0,-1,0,0.1111443,1784.242,0,0,0,1.983084,0.116994,0.1111443,0,0,2.110268,8.726033,1.86609,0,1.86609,13.76838,98.34538,0.128514,0.1222588,1.586467,0,10.70912
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.53661,90.02548,54.45888,0.6337823,0.6337823,0,0,0,0.6337823,558.0165,2.625293,0,0,3.53661,0.6671393,0.6337823,0,0,0.2441776,10.40551,0.2441776,0,0.2441776,14.00003,100,0.1284923,0.6971605,2.829288,0,13.94212
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.484851,93.7755,57.61972,0,0,0,0,0,0,0,3.484851,0,0,3.484851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284923,0,2.787881,0,14.11013
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.409659,96.30999,60.1647,1.680617,1.680617,0,0,0,1.680617,202.8814,1.640589,0,0,3.409659,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1284923,1.848678,2.727727,0,14.03493
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.254732,84.44096,62.76402,0,0,0,0,0,0,0,2.254732,0,0,2.254732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284923,0,1.803785,0,12.88001
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.645725,79.52106,64.29462,1.11284,1.11284,0,-1,0,1.11284,147.8851,0.4743146,0,0,1.645725,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1284923,1.224124,1.31658,0,12.271
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,64.80181,64.80181,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1284923,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,65.36333,65.36333,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1284923,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,64.80181,64.80181,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1284923,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,63.07195,63.07195,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1284923,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,61.64097,61.64097,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1284923,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,59.7028,59.7028,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1284923,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,57.31179,57.31179,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284923,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,54.86644,54.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284923,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,52.98261,52.98261,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284923,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,51.63314,51.63314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284923,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,50.2565,50.2565,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284923,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,49.10628,49.10628,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284923,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,48.11908,48.11908,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284923,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284923,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,46.51602,46.51602,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1287763,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,46.28054,46.28054,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1290153,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,45.85487,45.85487,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1294446,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.137448,56.1166,47.22245,1.023221,1.023221,0,0,0,1.023221,111.1635,0,0,0,1.137448,1.077074,1.023221,0,0,1.868039,8.944039,0.06037392,0,0.06037392,12.28513,87.75073,0.1294392,1.125543,0.9099586,0,10.08149
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.852368,76.9837,51.09879,2.716554,2.716554,0,-1,0,2.716554,104.9995,0,4.440892E-16,0,2.852368,2.85953,2.716554,0,0,1.807665,8.998376,0,0.007162561,-0.007162561,12.27758,87.6968,0.1294392,2.988209,2.281894,0,11.85074
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.527561,89.82055,54.40454,1.989532,1.989532,0,0,0,1.989532,177.3061,0,0,0,3.527561,2.094244,1.989532,0,0,1.815623,8.991214,1.433317,0,1.433317,13.63734,97.40938,0.1293116,2.188485,2.822049,0,12.51877
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.81788,84.6577,57.5201,0,0,0,0,0,0,0,2.435574,0,0,2.81788,0,0,0,0,0.3823062,10.2812,0.3823062,0,0.3823062,14.00003,100,0.1292777,0,2.254304,0,13.09908
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.078199,91.29218,60.01073,0.2972069,0.2972069,0,0,0,0.2972069,1035.709,2.76535,0,0,3.078199,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1292777,0.3269276,2.462559,0,13.70347
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.493241,87.09307,62.61005,0.9762194,0.9762194,0,0,0,0.9762194,255.3977,1.465642,0,0,2.493241,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1292777,1.073841,1.994593,0,13.11852
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.362805,76.51896,64.195,2.228377,2.228377,0,-1,0,2.228377,61.15683,0,0,0,1.362805,2.34566,2.228377,0,0,0,10.62527,0,0.9828553,-0.9828553,12.96401,92.59987,0.1292777,2.451215,1.090244,0,11.98808
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,64.70219,64.70219,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.092061,9.642419,0,1.060731,-1.060731,11.8459,84.61339,0.1292777,1.108464,0,0,9.642419
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,65.26371,65.26371,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.270652,8.581688,0,1.084565,-1.084565,10.70267,76.44746,0.1292777,1.13337,0,0,8.581688
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,64.70219,64.70219,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.475724,7.497123,0,0.9667346,-0.9667346,9.68364,69.16871,0.1292777,1.010238,0,0,7.497123
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,62.97232,62.97232,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.549873,6.530388,0,3.410449,-3.410449,6.088711,43.4907,0.1292777,4.938919,0,5,6.530388
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,61.59568,61.59568,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.339261,3.11994,0,0.9473935,-0.9473935,5.09007,36.35757,0.1292777,0.9900262,0,0,3.11994
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,59.60318,59.60318,3.012587,2.063919,0,-1,0,2.063919,0,0,0.9486683,1.249927,0,2.172546,2.063919,0,0,9.39192,2.172546,0,2.172546,-2.172546,2.800006,20,0.1292777,3.313846,0,0,2.172546
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,57.21217,57.21217,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292777,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,54.76682,54.76682,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292777,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,52.92827,52.92827,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292777,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,51.60597,51.60597,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292777,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,50.22933,50.22933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292777,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,49.10628,49.10628,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292777,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,48.11908,48.11908,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292777,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292777,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,46.48885,46.48885,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12951,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,46.28054,46.28054,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.129697,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,45.8277,45.8277,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1301281,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.235819,56.9397,47.22245,0.8190898,0.8190898,0,0,0,0.8190898,150.877,0,0,0,1.235819,0.8621998,0.8190898,0,0,1.81586,8.991,0.3736187,0,0.3736187,12.6318,90.22694,0.1300949,0.9009988,0.9886547,0,10.22682
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.206288,70.06518,51.04445,0.7055389,0.7055389,0,-1,0,0.7055389,312.7096,0.02137398,0,0,2.206288,0.7426725,0.7055389,0,0,1.442242,9.327257,1.442242,0,1.442242,14.00003,100,0.1299669,0.7760927,1.76503,0,11.53354
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.780258,80.15371,54.30492,3.186994,3.186994,1.25,0,0.50625,3.186994,87.23764,0.7413174,0,0,2.780258,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1299669,3.505693,2.224206,5,13.40553
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.815713,84.43507,57.36613,1.218137,1.218137,0,0,0,1.218137,231.1491,1.533463,0,0,2.815713,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1299669,1.339951,2.25257,0,13.44099
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.698217,86.22229,59.91111,0.5487641,0.5487641,0,0,0,0.5487641,491.6897,2.12057,0,0,2.698217,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1299669,0.6036406,2.158573,0,13.32349
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.796911,90.82344,62.51043,0,0,0,0,0,0,0,2.796911,0,0,2.796911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299669,0,2.237528,0,13.42218
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.420488,76.97637,64.08632,0,0,0,-1,0,0,0,1.420488,0,0,1.420488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299669,0,1.13639,0,12.04576
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,64.59351,64.59351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299669,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,65.20937,65.20937,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1299669,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,64.64784,64.64784,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1299669,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,62.91798,62.91798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1299669,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,61.54134,61.54134,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1299669,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,59.55789,59.55789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1299669,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,57.21217,57.21217,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1299669,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,54.76682,54.76682,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1299669,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,52.92827,52.92827,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1299669,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,51.60597,51.60597,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1299669,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,50.2565,50.2565,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1299669,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,49.13345,49.13345,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1299669,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,48.14625,48.14625,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1299669,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,47.20434,47.20434,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1299669,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,46.53413,46.53413,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1299669,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,46.33488,46.33488,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1299669,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,45.87298,45.87298,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1299669,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9046584,54.26321,47.27679,1.729566,1.729566,0,0,0,1.729566,52.30552,0,2.220446E-16,0,0.9046584,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9159372,-0.9159372,5.067845,36.19882,0.1299669,1.902522,0.7237267,0,3.972057
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.151741,69.49058,51.01728,1.071592,1.071592,0,-1,0,1.071592,200.7986,0,0,0,2.151741,1.127991,1.071592,0,0,9.415347,2.151462,1.02375,0,1.02375,6.03906,43.13605,0.1298763,1.178751,1.721393,0,4.303203
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.775676,80.04401,54.25963,0.3014876,0.3014876,0,0,0,0.3014876,920.6602,0,0,0,2.775676,0.3173553,0.3014876,0,0,8.391598,3.072837,2.458321,0,2.458321,8.371227,59.79436,0.1296591,0.3316363,2.220541,0,5.848513
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.811575,84.31535,57.31179,1.976003,1.976003,0,0,0,1.976003,142.286,0,0,0,2.811575,2.080003,1.976003,0,0,5.933277,5.285325,0.7315723,0,0.7315723,9.065258,64.75172,0.1295946,2.173603,2.24926,0,8.096901
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.694285,86.10493,59.85677,2.911642,2.911642,0,0,0,2.911642,92.53488,0,0,0,2.694285,3.064887,2.911642,0,0,5.201705,5.94374,0,0.370602,-0.370602,8.674609,61.96137,0.1295946,3.202807,2.155428,0,8.638025
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.140102,82.70657,62.4108,0,0,0,0,0,0,0,0,0,0,2.140102,0,0,0,0,5.613484,5.573138,2.140102,0,2.140102,10.70489,76.46333,0.1294063,0,1.712081,0,7.71324
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.061514,73.36221,63.98669,0.3481846,0.3481846,0,-1,0,0.3481846,304.871,0,0,0,1.061514,0.3665101,0.3481846,0,0,3.473383,7.49923,0.6950039,0,0.6950039,11.36423,81.17288,0.1293452,0.3830031,0.8492112,0,8.560743
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,64.54822,64.54822,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.778379,8.124733,0,0.8707775,-0.8707775,10.44635,74.61661,0.1293452,0.9099626,0,0,8.124733
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,65.10974,65.10974,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.745909,7.253956,0,0.3270715,-0.3270715,10.10158,72.15401,0.1293452,0.3417897,0,0,7.253956
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,64.59351,64.59351,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.109322,6.926884,0,0.6376976,-0.6376976,9.42939,67.35265,0.1293452,0.666394,0,0,6.926884
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,62.86365,62.86365,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.817875,6.289186,0,0.9703452,-0.9703452,8.406557,60.04671,0.1293452,1.014011,0,0,6.289186
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,61.487,61.487,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.896037,5.318841,0,3.505263,-3.505263,4.711685,33.65482,0.1293452,5.943756,0,0,5.318841
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.790773,1.813578,0,0,0,4.711685,33.65482,0.1293452,0,0,0,1.813578
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,57.15783,57.15783,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.790773,1.813578,0,1.203078,-1.203078,3.443529,24.59659,0.1293452,1.257217,0,0,1.813578
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,54.76682,54.76682,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,11.12753,0.6105001,0,0.5436749,-0.5436749,2.870445,20.50314,0.1293452,0.5681403,0,0,0.6105001
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,52.92827,52.92827,0.4574749,0.06348389,0,-1,0,0.06348389,0,0,0.393991,0.4397385,0,0.06682514,0.06348389,0,0,11.73161,0.06682514,0,0.06682514,-0.06682514,2.800006,20,0.1293452,0.5032224,0,0,0.06682514
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,51.60597,51.60597,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293452,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293452,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,49.13345,49.13345,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293452,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,48.16437,48.16437,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293452,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293452,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,46.5613,46.5613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293452,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,46.36205,46.36205,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1296034,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,45.90015,45.90015,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297814,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.136293,56.13589,47.24962,0,0,3.505263,0,1.121937,0,0,0,0,0,1.136293,0,0,3.505263,3.33,5.14586,5.994,4.466293,0,4.466293,13.35533,95.39505,0.1298518,0,0.9090342,5,7.130293
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.09828,68.91095,50.97199,0.856696,0.856696,0,-1,0,0.856696,244.927,0.516927,0,0,2.09828,0.9017852,0.856696,0,0,0.6795675,10.01366,0.6795675,0,0.6795675,14.00003,100,0.1297923,0.9423655,1.678624,0,12.11194
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.75259,79.64186,54.15095,0,0,0,0,0,0,0,2.75259,0,0,2.75259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297923,0,2.202072,0,13.37786
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.809548,84.09492,57.15783,0,0,0,0,0,0,0,2.809548,0,0,2.809548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297923,0,2.247638,0,13.43482
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.692423,85.88721,59.7028,0,0,0,0,0,0,0,2.692423,0,0,2.692423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297923,0,2.153939,0,13.3177
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.09529,82.02151,62.25684,0.6783559,0.6783559,0,0,0,0.6783559,308.8777,1.381231,0,0,2.09529,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1297923,0.7461914,1.676232,0,12.72056
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.00986,72.70907,63.83273,0.0627922,0.0627922,0,-1,0,0.0627922,1608.256,0.9437625,0,0,1.00986,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1297923,0.06907143,0.8078877,0,11.63513
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,64.44859,64.44859,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1297923,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,65.0554,65.0554,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1297923,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,64.49388,64.49388,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1297923,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,62.76402,62.76402,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1297923,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,61.38738,61.38738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1297923,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,59.44921,59.44921,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1297923,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,57.11254,57.11254,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1297923,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,54.71247,54.71247,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1297923,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,52.92827,52.92827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1297923,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,51.60597,51.60597,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1297923,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,50.28367,50.28367,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1297923,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,49.18779,49.18779,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297923,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,48.21871,48.21871,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297923,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,47.24962,47.24962,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297923,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,46.64281,46.64281,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1300967,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,46.40734,46.40734,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1303052,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,45.95449,45.95449,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304725,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9316522,54.51077,47.30396,0,0,0,0,0,0,0,0,0,0,0.9316522,0,0,0,0,1.81586,8.991,0.9316522,0,0.9316522,13.16119,94.00835,0.1303913,0,0.7453218,0,9.922652
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.045453,68.36323,50.94482,0,0,0,-1,0,0,0,1.161245,0,0,2.045453,0,0,0,0,0.884208,9.829487,0.884208,0,0.884208,14.00003,100,0.1303142,0,1.636362,0,11.87494
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.70661,79.05891,54.10566,0,0,0,0,0,0,0,2.70661,0,0,2.70661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303142,0,2.165288,0,13.33188
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.80649,83.93122,57.0582,1.336098,1.336098,0,0,0,1.336098,210.0512,1.400071,0,0,2.80649,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1303142,1.469708,2.245192,0,13.43176
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.674593,85.54276,59.60318,1.534252,1.534252,0,0,0,1.534252,174.3256,1.059591,0,0,2.674593,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1303142,1.687677,2.139674,0,13.29987
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.050608,81.40829,62.15721,0.7912377,0.7912377,0,0,0,0.7912377,259.1646,1.217726,0,0,2.050608,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1303142,0.8703614,1.640486,0,12.67588
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9590948,72.12718,63.7331,0,0,0,-1,0,0,0,0.9590948,0,0,0.9590948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303142,0,0.7672759,0,11.58437
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,64.29462,64.29462,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1303142,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,64.95578,64.95578,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1303142,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,64.44859,64.44859,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1303142,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,62.70968,62.70968,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1303142,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,61.33304,61.33304,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1303142,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,59.40393,59.40393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1303142,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,57.0582,57.0582,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1303142,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,54.71247,54.71247,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303142,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,52.88299,52.88299,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303142,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,51.60597,51.60597,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303142,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,50.28367,50.28367,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303142,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,49.18779,49.18779,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303142,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,48.21871,48.21871,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303142,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,47.27679,47.27679,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303142,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,46.66093,46.66093,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13061,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,46.43451,46.43451,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1307757,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,45.99978,45.99978,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1311697,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7025933,52.70094,47.33113,1.401376,1.401376,0,0,0,1.401376,50.13596,0,0,0,0.7025933,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7725392,-0.7725392,11.29144,80.65296,0.1311697,1.541513,0.5620747,0,9.530811
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.549983,73.45515,50.91765,0,0,0,-1,0,0,0,0,0,0,2.549983,0,0,0,0,2.855106,8.055679,2.549983,0,2.549983,13.71056,97.9324,0.1309481,0,2.039986,0,10.60566
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.419732,87.77129,54.00604,3.166895,3.166895,1.25,0,0.50625,3.166895,107.9837,1.096825,0,0,3.419732,2.017785,1.916896,0,0,0.3051232,10.35066,0.3051232,0,0.3051232,14.00003,100,0.1309216,3.483585,2.735786,5,13.7704
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.504294,93.17987,57.00386,0.8047052,0.8047052,0,0,0,0.8047052,435.4755,2.657236,0,0,3.504294,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1309216,0.8851757,2.803435,0,14.12957
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.634084,84.92496,59.50355,0,0,0,0,0,0,0,2.634084,0,0,2.634084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309216,0,2.107268,0,13.25936
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.006299,80.8577,62.10287,0.4433067,0.4433067,0,0,0,0.4433067,452.5757,1.53966,0,0,2.006299,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1309216,0.4876373,1.605039,0,12.63157
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.16577,74.02592,63.67876,0,0,0,-1,0,0,0,1.16577,0,0,1.16577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309216,0,0.9326161,0,11.79104
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,64.24029,64.24029,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1309216,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,64.85616,64.85616,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1309216,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,64.33991,64.33991,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1309216,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,62.66439,62.66439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1309216,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,61.28775,61.28775,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1309216,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,59.34959,59.34959,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1309216,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,57.00386,57.00386,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1309216,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,54.66719,54.66719,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1309216,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,52.88299,52.88299,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309216,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,51.5788,51.5788,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309216,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,50.2565,50.2565,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309216,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,49.16062,49.16062,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309216,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,48.19154,48.19154,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309216,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,47.22245,47.22245,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309216,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,46.64281,46.64281,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1311564,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,46.40734,46.40734,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314058,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,45.98166,45.98166,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1316667,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.566403,51.60154,47.30396,0.2339356,0.2339356,0,0,0,0.2339356,242.1192,0,0,0,0.566403,0.246248,0.2339356,0,0,1.81586,8.991,0.320155,0,0.320155,12.58108,89.86466,0.131639,0.2573291,0.4531224,0,9.557403
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.942894,67.29052,50.87236,1.885497,1.885497,0,-1,0,1.885497,103.0441,0,0,0,1.942894,1.984734,1.885497,0,0,1.495705,9.27914,0,0.04183942,-0.04183942,12.53697,89.54964,0.131639,2.074047,1.554316,0,11.22203
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.618259,77.87289,53.9517,1.776434,1.776434,0,0,0,1.776434,147.3885,0,0,0,2.618259,1.869931,1.776434,0,0,1.542194,9.2373,0.7483289,0,0.7483289,13.2469,94.62054,0.1315743,1.954077,2.094608,0,11.85556
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.799718,83.65382,56.90423,0.007255014,0.007255014,0,0,0,0.007255014,38590.11,1.998216,0,0,2.799718,0.007636857,0.007255014,0,0,0.7938646,9.910796,0.7938646,0,0.7938646,14.00003,100,0.1315056,0.007980515,2.239774,0,12.71051
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.59444,84.32367,59.40393,0,0,0,0,0,0,0,2.59444,0,0,2.59444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315056,0,2.075552,0,13.21971
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.964457,80.2227,61.9489,1.387043,1.387043,0,0,0,1.387043,141.6291,0.5044118,0,0,1.964457,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1315056,1.525748,1.571566,0,12.58973
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.861629,71.00402,63.5248,0,0,0,-1,0,0,0,0.861629,0,0,0.861629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315056,0,0.6893032,0,11.4869
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,64.14066,64.14066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315056,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,64.74747,64.74747,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1315056,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,64.29462,64.29462,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1315056,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,62.55571,62.55571,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1315056,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,61.18813,61.18813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1315056,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,59.24996,59.24996,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1315056,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,56.95857,56.95857,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1315056,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,54.61285,54.61285,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1315056,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,52.82865,52.82865,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1315056,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,51.53352,51.53352,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1315056,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,50.20216,50.20216,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1315056,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,49.10628,49.10628,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1315056,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,48.14625,48.14625,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1315056,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1315056,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1315056,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,46.40734,46.40734,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1315056,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,45.95449,45.95449,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1315056,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4979789,51.0413,47.27679,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.07486,0,0,0,0.4979789,0,0,3.172624,3.013992,10.03319,1.595403,3.511971,0,3.511971,7.813457,55.81029,0.1319039,1.762765,0.3983831,5,2.093382
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.893358,66.75666,50.81802,2.542447,2.542447,0,-1,0,2.542447,74.46989,0,0,0,1.893358,2.67626,2.542447,0,0,6.521219,4.756177,0,0.7829022,-0.7829022,6.988205,49.91565,0.1319039,2.796691,1.514686,0,6.649535
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.575782,77.27938,53.85207,1.925525,1.925525,0,0,0,1.925525,133.7704,0,0,0,2.575782,2.026869,1.925525,0,0,7.39111,3.973275,0.5489131,0,0.5489131,7.50895,53.63525,0.1318564,2.118078,2.060625,0,6.549057
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.769583,83.16463,56.80461,0,0,0,0,0,0,0,0,0,0,2.769583,0,0,0,0,6.842197,4.467297,2.769583,0,2.769583,10.13641,72.40276,0.1316175,0,2.215666,0,7.23688
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.554876,83.78515,59.34959,1.996195,1.996195,0,0,0,1.996195,127.9873,0,0,0,2.554876,2.101258,1.996195,0,0,4.072614,6.959921,0.4536187,0,0.4536187,10.56675,75.47662,0.1315785,2.195814,2.043901,0,9.514798
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.922353,79.70563,61.89456,0.06906556,0.06906556,0,0,0,0.06906556,2783.374,0,0,0,1.922353,0.0727006,0.06906556,0,0,3.618995,7.368178,1.849652,0,1.849652,12.32148,88.01041,0.1314195,0.07597212,1.537882,0,9.290531
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8146785,70.5266,63.47951,1.542732,1.542732,0,-1,0,1.542732,52.80753,0,0,0,0.8146785,1.623928,1.542732,0,0,1.769343,9.032866,0,0.8092496,-0.8092496,11.46846,81.91739,0.1314195,1.697005,0.6517428,0,9.847544
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,64.08632,64.08632,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.668509,8.223616,0,0.2254773,-0.2254773,11.23078,80.21973,0.1314195,0.2356237,0,0,8.223616
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,64.70219,64.70219,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.91904,7.998138,0,0.9605743,-0.9605743,10.21825,72.98735,0.1314195,1.0038,0,0,7.998138
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,64.24029,64.24029,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.986345,7.037564,0,1.639941,-1.639941,8.489599,60.63988,0.1314195,1.713739,0,0,7.037564
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,62.51043,62.51043,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.808502,5.397623,0,1.459139,-1.459139,6.951532,49.6537,0.1314195,1.524801,0,0,5.397623
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,61.13379,61.13379,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.429768,3.938483,0,1.3995,-1.3995,5.476329,39.11655,0.1314195,1.462478,0,0,3.938483
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,59.15033,59.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.984768,2.538983,0,0,0,5.476329,39.11655,0.1314195,0,0,0,2.538983
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,56.90423,56.90423,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.984768,2.538983,0,1.457812,-1.457812,3.93966,28.14037,0.1314195,1.523414,0,0,2.538983
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,54.55851,54.55851,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.60456,1.081171,0,0.1382419,-0.1382419,3.79394,27.09952,0.1314195,0.1444628,0,0,1.081171
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,52.77431,52.77431,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.75816,0.9429291,0,0.3186485,-0.3186485,3.458055,24.70034,0.1314195,0.3329877,0,0,0.9429291
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,51.50635,51.50635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11222,0.6242806,0,0,0,3.458055,24.70034,0.1314195,0,0,0,0.6242806
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,50.18404,50.18404,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,11.11222,0.6242806,0,0.373223,-0.373223,3.064644,21.89027,0.1314195,0.390018,0,0,0.6242806
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52691,0.2510576,0,0,0,3.064644,21.89027,0.1314195,0,0,0,0.2510576
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52691,0.2510576,0,0,0,3.064644,21.89027,0.1314195,0,0,0,0.2510576
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,47.20434,47.20434,0.8017356,0.2385047,0,-1,0,0.2385047,0,0,0.5632309,0.6434045,0,0.2510576,0.2385047,0,0,11.52691,0.2510576,0,0.2510576,-0.2510576,2.800006,20,0.1314195,0.8819092,0,0,0.2510576
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,46.58847,46.58847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314195,0,0,0,0
