Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,46.38922,46.38922,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316033,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,45.95449,45.95449,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131953,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6000311,51.80858,47.24962,2.765715,2.765715,5,0,1.53,2.765715,21.69534,0,0,0,0.6000311,0,0,2.234285,2.122571,5.14586,5.994,2.722602,0,2.722602,11.70112,83.57928,0.132272,3.042286,0.4800249,5,6.594031
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.27149,70.36164,50.73652,1.379848,1.379848,0,-1,0,1.379848,164.6189,0,0,0,2.27149,1.452471,1.379848,0,0,2.423258,8.444342,0.819019,0,0.819019,12.47811,89.1292,0.1322017,1.517833,1.817192,0,10.71583
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.534376,76.69189,53.74339,0.2598472,0.2598472,0,0,0,0.2598472,975.3331,0.6566129,0,0,2.534376,0.2735234,0.2598472,0,0,1.604239,9.181458,1.604239,0,1.604239,14.00003,100,0.1320642,0.2858319,2.0275,0,11.71583
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.731574,82.58546,56.70498,0,0,0,0,0,0,0,2.731574,0,0,2.731574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320642,0,2.18526,0,13.35685
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.518114,83.16168,59.19562,0,0,0,0,0,0,0,2.518114,0,0,2.518114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320642,0,2.014491,0,13.14339
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.882743,79.10435,61.7406,0,0,0,0,0,0,0,1.882743,0,0,1.882743,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320642,0,1.506194,0,12.50802
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9833051,71.91831,63.32555,1.439304,1.439304,0,-1,0,1.439304,68.31807,0,0,0,0.9833051,1.515057,1.439304,0,0,0,10.62527,0,0.5317523,-0.5317523,13.43951,95.99632,0.1320642,1.583235,0.786644,0,11.60858
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,63.93235,63.93235,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5908359,10.09352,0,0.5322829,-0.5322829,12.87844,91.98865,0.1320642,0.5562357,0,0,10.09352
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,64.59351,64.59351,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.182261,9.561239,0,1.996851,-1.996851,10.77357,76.95393,0.1320642,2.086709,0,0,9.561239
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,64.08632,64.08632,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.400984,7.564388,0,1.777226,-1.777226,8.900209,63.5728,0.1320642,1.857202,0,0,7.564388
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,62.4108,62.4108,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.37568,5.787162,0,0.7536218,-0.7536218,8.105823,57.89862,0.1320642,0.7875348,0,0,5.787162
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,61.03416,61.03416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.213038,5.03354,0,0,0,8.105823,57.89862,0.1320642,0,0,0,5.03354
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,59.04165,59.04165,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.213038,5.03354,0,1.399339,-1.399339,6.63079,47.36269,0.1320642,1.462309,0,0,5.03354
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,56.80461,56.80461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.767859,3.634201,0,0,0,6.63079,47.36269,0.1320642,0,0,0,3.634201
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,54.45888,54.45888,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.767859,3.634201,0,0.2316675,-0.2316675,6.386591,45.61842,0.1320642,0.2420925,0,0,3.634201
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,52.72902,52.72902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025267,3.402534,0,0,0,6.386591,45.61842,0.1320642,0,0,0,3.402534
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025267,3.402534,0,0,0,6.386591,45.61842,0.1320642,0,0,0,3.402534
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,50.1297,50.1297,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.025267,3.402534,0,0.3711119,-0.3711119,5.995405,42.82423,0.1320642,0.387812,0,0,3.402534
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,49.06099,49.06099,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.437613,3.031422,0,0.8850359,-0.8850359,5.062495,36.16061,0.1320642,0.9248624,0,0,3.031422
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,48.11908,48.11908,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.420987,2.146386,0,0.3319821,-0.3319821,4.712555,33.66104,0.1320642,0.3469213,0,0,2.146386
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.789856,1.814404,0,0,0,4.712555,33.66104,0.1320642,0,0,0,1.814404
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,46.58847,46.58847,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.789856,1.814404,0,0.04925911,-0.04925911,4.660632,33.29016,0.1320642,0.05147577,0,0,1.814404
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,46.38922,46.38922,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.844588,1.765145,0,0.4325321,-0.4325321,4.204703,30.03353,0.1320642,0.451996,0,0,1.765145
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,45.92732,45.92732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32518,1.332613,0,0,0,4.204703,30.03353,0.1320642,0,0,0,1.332613
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4313676,50.47122,47.22245,1.728682,1.728682,1.25,0,0.50625,1.728682,24.95355,0,0,0,0.4313676,0.5038761,0.4786823,0,0,10.32518,1.332613,0,0.07250845,-0.07250845,4.128272,29.4876,0.1320642,1.901551,0.3450941,5,1.76398
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.79774,65.71298,50.69123,2.703143,2.703143,0,-1,0,2.703143,66.50555,0,0,1.434787,1.79774,2.845413,2.703143,0,0,10.40574,1.260104,0,1.047673,-1.047673,3.023927,21.59944,0.1320642,2.973457,1.438192,0,3.057844
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.492845,76.18433,53.6981,0,0,0,0,0,0,0,0,0,0,2.492845,0,0,0,0,11.56983,0.2124308,2.492845,0,2.492845,5.388848,38.4917,0.1318511,0,1.994276,0,2.705276
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.694672,82.01326,56.5963,0.8372855,0.8372855,0,0,0,0.8372855,321.8343,0,0,0,2.694672,0.8813532,0.8372855,0,0,9.076981,2.455992,1.813319,0,1.813319,7.109113,50.77928,0.1316966,0.9210141,2.155737,0,5.150663
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.481362,82.61041,59.09599,0.6228828,0.6228828,0,0,0,0.6228828,398.3674,0,0,0,2.481362,0.6556661,0.6228828,0,0,7.263662,4.087978,1.825696,0,1.825696,8.841121,63.15073,0.1315413,0.6851711,1.98509,0,6.569341
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.84361,78.57512,61.64097,2.415324,2.415324,0,0,0,2.415324,76.3297,0,0,0,1.84361,2.542447,2.415324,0,0,5.437966,5.731105,0,0.6988367,-0.6988367,8.104482,57.88904,0.1315413,2.656857,1.474888,0,7.574715
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.726334,69.46033,63.22592,0.6441417,0.6441417,0,-1,0,0.6441417,112.76,0,0,0,0.726334,0.6780439,0.6441417,0,0,6.214451,5.032268,0.04829011,0,0.04829011,8.150294,58.21627,0.1315372,0.7085559,0.5810672,0,5.758602
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,63.83273,63.83273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.166161,5.075729,0,0,0,8.150294,58.21627,0.1315372,0,0,0,5.075729
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,64.49388,64.49388,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.166161,5.075729,0,1.183578,-1.183578,6.902694,49.30486,0.1315372,1.236839,0,0,5.075729
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,64.04104,64.04104,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.481247,3.892152,0,0.6083407,-0.6083407,6.261446,44.72453,0.1315372,0.635716,0,0,3.892152
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,62.30212,62.30212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.157182,3.283811,0,0,0,6.261446,44.72453,0.1315372,0,0,0,3.283811
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,60.93453,60.93453,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.157182,3.283811,0,1.63385,-1.63385,4.539217,32.42291,0.1315372,1.707373,0,0,3.283811
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,58.99636,58.99636,2.177596,1.567463,0,-1,0,1.567463,0,0,0.6101331,0.8278927,0,1.649961,1.567463,0,0,9.97257,1.649961,0,1.649961,-1.649961,2.800006,20,0.1315372,2.395355,0,0,1.649961
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,56.75027,56.75027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315372,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,54.45888,54.45888,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315372,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315372,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,51.42484,51.42484,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315372,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,50.10254,50.10254,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315372,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,49.08817,49.08817,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315372,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,48.14625,48.14625,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315372,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315372,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,46.61564,46.61564,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317333,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,46.40734,46.40734,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1319731,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,45.98166,45.98166,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1323732,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4203961,50.44233,47.27679,0,0,0,0,0,0,0,0,0,0,0.4203961,0,0,0,0,1.81586,8.991,0.4203961,0,0.4203961,12.67617,90.54392,0.1323376,0,0.3363169,0,9.411396
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.751239,65.24926,50.66406,0.8760421,0.8760421,0,-1,0,0.8760421,199.9036,0,0,0,1.751239,0.9221496,0.8760421,0,0,1.395464,9.369356,0.8290898,0,0.8290898,13.46272,96.16208,0.1322672,0.9636463,1.400992,0,11.1206
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.453273,75.63687,53.59848,0.4052254,0.4052254,0,0,0,0.4052254,605.4096,1.460346,0,0,2.453273,0.426553,0.4052254,0,0,0.5663742,10.11554,0.5663742,0,0.5663742,14.00003,100,0.1322192,0.4457479,1.962619,0,12.56881
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.659599,81.41118,56.44233,0.148741,0.148741,0,0,0,0.148741,1788.074,2.50303,0,0,2.659599,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1322192,0.1636151,2.127679,0,13.28487
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.445672,82.07597,58.99636,1.682906,1.682906,0,0,0,1.682906,145.3244,0.6741922,0,0,2.445672,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1322192,1.851196,1.956538,0,13.07095
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.806405,78.0078,61.487,1.732543,1.732543,0,0,0,1.732543,104.2632,0,0,0,1.806405,1.82373,1.732543,0,0,0,10.62527,0,0.01732485,-0.01732485,13.98177,99.86956,0.1322192,1.905798,1.445124,0,12.43168
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6857316,68.93556,63.07195,1.516112,1.516112,0,-1,0,1.516112,45.22961,0,0,0,0.6857316,1.595907,1.516112,0,0,0.01924983,10.60795,0,0.9101757,-0.9101757,13.02236,93.01665,0.1322192,1.667723,0.5485853,0,11.29368
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,63.67876,63.67876,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.030556,9.697774,0,1.110589,-1.110589,11.85169,84.65479,0.1322192,1.160565,0,0,9.697774
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,64.39426,64.39426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.264544,8.587185,0,0,0,11.85169,84.65479,0.1322192,0,0,0,8.587185
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,63.93235,63.93235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.264544,8.587185,0,0,0,11.85169,84.65479,0.1322192,0,0,0,8.587185
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,62.2025,62.2025,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.264544,8.587185,0,1.421358,-1.421358,10.35345,73.95307,0.1322192,1.485319,0,0,8.587185
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,60.88019,60.88019,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.84383,7.165827,0,1.82848,-1.82848,8.426064,60.18605,0.1322192,1.910762,0,0,7.165827
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,58.89674,58.89674,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.875474,5.337347,0,0.9429073,-0.9429073,7.432152,53.08669,0.1322192,0.9853382,0,0,5.337347
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,56.70498,56.70498,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.92315,4.39444,0,2.698912,-2.698912,4.587248,32.766,0.1322192,2.820364,0,0,4.39444
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,54.40454,54.40454,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.921941,1.695527,0,0.4945557,-0.4945557,4.065941,29.04238,0.1322192,0.5168108,0,0,1.695527
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,52.62939,52.62939,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.47145,1.200972,0,0.08953065,-0.08953065,3.971567,28.36828,0.1322192,0.09355953,0,0,1.200972
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,51.40672,51.40672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57093,1.111441,0,0,0,3.971567,28.36828,0.1322192,0,0,0,1.111441
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,50.10254,50.10254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57093,1.111441,0,0,0,3.971567,28.36828,0.1322192,0,0,0,1.111441
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,49.08817,49.08817,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.57093,1.111441,0,0.3418546,-0.3418546,3.611221,25.79438,0.1322192,0.3572381,0,0,1.111441
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95076,0.7695864,0,0,0,3.611221,25.79438,0.1322192,0,0,0,0.7695864
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,47.22245,47.22245,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.95076,0.7695864,0,0.2136722,-0.2136722,3.385991,24.1856,0.1322192,0.2232874,0,0,0.7695864
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18818,0.5559142,0,0,0,3.385991,24.1856,0.1322192,0,0,0,0.5559142
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,46.40734,46.40734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18818,0.5559142,0,0,0,3.385991,24.1856,0.1322192,0,0,0,0.5559142
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,45.95449,45.95449,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.18818,0.5559142,0,0.219073,-0.219073,3.155067,22.53615,0.1322192,1.603931,0,5,0.5559142
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4043621,50.29142,47.24962,3.425616,3.425616,5,0,1.53,3.425616,11.80407,0,0,0,0.4043621,0,0,1.574385,1.495665,11.43159,0.3368412,1.900027,0,1.900027,4.957592,35.4113,0.1324387,3.768177,0.3234897,5,0.7412033
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.705965,64.79998,50.63689,0.6178291,0.6178291,0,-1,0,0.6178291,276.1224,0,0,0,1.705965,0.6503465,0.6178291,0,0,9.531565,2.046866,1.055618,0,1.055618,5.959039,42.56448,0.1323492,0.679612,1.364772,0,3.752831
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.414018,75.15109,53.54414,1.84991,1.84991,0,0,0,1.84991,130.4939,0,0,0,2.414018,1.947273,1.84991,0,0,8.475946,2.996922,0.4667451,0,0.4667451,6.401832,45.72728,0.1323097,2.034901,1.931215,0,5.410941
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.624509,80.88099,56.34271,0.3203572,0.3203572,0,0,0,0.3203572,819.2446,0,0,0,2.624509,0.3372181,0.3203572,0,0,8.009201,3.416993,2.287291,0,2.287291,8.571747,61.22664,0.1321165,0.3523929,2.099607,0,6.041502
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.411089,81.55845,58.89674,2.30727,2.30727,0,0,0,2.30727,104.4996,4.440892E-16,0,0,2.411089,2.428705,2.30727,0,0,5.72191,5.475555,0,0.01761656,-0.01761656,8.553178,61.09401,0.1321165,2.537997,1.928871,0,7.886643
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.337936,83.80609,61.44172,2.258301,2.258301,0,0,0,2.258301,103.5263,0,0,0,2.337936,2.377159,2.258301,0,0,5.741484,5.457938,0,0.03922301,-0.03922301,8.511833,60.79869,0.1321165,2.484131,1.870349,0,7.795874
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8291911,70.17173,63.01761,1.464826,1.464826,0,-1,0,1.464826,56.60681,0,2.220446E-16,0,0.8291911,1.541922,1.464826,0,0,5.785066,5.418715,0,0.7127308,-0.7127308,7.760549,55.43238,0.1321165,1.611308,0.663353,0,6.247906
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,63.63348,63.63348,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.576989,4.705985,0,1.611345,-1.611345,6.062042,43.30021,0.1321165,1.683856,0,0,4.705985
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,64.33991,64.33991,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,8.367373,3.094639,0,1.972474,-1.972474,3.982872,28.44903,0.1321165,3.436235,0,5,3.094639
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,63.88707,63.88707,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.55901,1.122165,3.33,0,3.33,7.141987,51.01409,0.1325109,1.359401,0,5,1.122165
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,62.15721,62.15721,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,7.22901,4.119165,3.33,0,3.33,10.3011,73.57915,0.1327781,0.6436752,0,5,4.119165
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,60.82585,60.82585,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,3.89901,7.116165,0,0.7004598,-0.7004598,9.562753,68.30524,0.1327781,0.7319804,0,0,7.116165
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,58.8424,58.8424,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,4.677299,6.415705,0,3.505263,-3.505263,5.867881,41.91335,0.1327781,3.760498,0,0,6.415705
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,56.65064,56.65064,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,8.572036,2.910442,0,0.1354821,-0.1354821,5.72507,40.89328,0.1327781,0.1415788,0,0,2.910442
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,54.35926,54.35926,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,8.722571,2.77496,0,0.03129866,-0.03129866,5.692079,40.65762,0.1327781,0.0327071,0,0,2.77496
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,52.62939,52.62939,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,8.757347,2.743661,0,0.2032585,-0.2032585,5.477826,39.12725,0.1327781,0.2124051,0,0,2.743661
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,51.37955,51.37955,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,8.983191,2.540403,0,0.0927501,-0.0927501,5.380058,38.42891,0.1327781,0.09692386,0,0,2.540403
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,50.07536,50.07536,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,9.086246,2.447653,0,0.2637357,-0.2637357,5.102057,36.44319,0.1327781,0.2756038,0,0,2.447653
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.379286,2.183917,0,0,0,5.102057,36.44319,0.1327781,0,0,0,2.183917
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,48.11908,48.11908,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,9.379286,2.183917,0,0.3185894,-0.3185894,4.766234,34.04446,0.1327781,0.3329259,0,0,2.183917
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.733274,1.865328,0,0,0,4.766234,34.04446,0.1327781,0,0,0,1.865328
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,46.64281,46.64281,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,9.733274,1.865328,0,0.3274615,-0.3274615,4.421059,31.57893,0.1327781,0.3421973,0,0,1.865328
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,46.43451,46.43451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09712,1.537866,0,0,0,4.421059,31.57893,0.1327781,0,0,0,1.537866
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09712,1.537866,0,0,0,4.421059,31.57893,0.1327781,0,0,0,1.537866
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4530985,50.66643,47.24962,2.318868,2.318868,1.25,0,0.50625,2.318868,19.53965,0,0,0,0.4530985,1.125124,1.068868,0,0,10.09712,1.537866,0,0.6720254,-0.6720254,3.712682,26.5191,0.1327781,2.550755,0.3624788,5,1.990965
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.662149,64.34692,50.5916,1.378944,1.378944,0,-1,0,1.378944,120.5379,0,0,0.3784809,1.662149,1.45152,1.378944,0,0,10.84381,0.865841,0.2106296,0,0.2106296,3.912503,27.94639,0.1327603,1.516838,1.329719,0,2.52799
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.376626,74.6349,53.44451,0.6246775,0.6246775,0,0,0,0.6246775,380.4565,0,0,0,2.376626,0.6575553,0.6246775,0,0,10.63319,1.055408,1.719071,0,1.719071,5.543357,39.59533,0.1326154,0.6871453,1.901301,0,3.432034
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.590493,80.3673,56.24308,1.443921,1.443921,0,0,0,1.443921,179.4068,0,0,0,2.590493,1.519917,1.443921,0,0,8.914114,2.602571,1.070576,0,1.070576,6.558994,46.84986,0.1325253,1.588313,2.072394,0,5.193064
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.377808,81.04868,58.78806,0,0,0,0,0,0,0,0,0,0,2.377808,0,0,0,0,7.843538,3.56609,2.377808,0,2.377808,8.814781,62.9626,0.1323257,0,1.902247,0,5.943898
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.733992,77.08033,61.33304,0,0,0,0,0,0,0,0,0,0,1.733992,0,0,0,0,5.46573,5.706117,1.733992,0,1.733992,10.45979,74.71264,0.1321805,0,1.387194,0,7.44011
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6114591,68.11571,62.91798,0.8979678,0.8979678,0,-1,0,0.8979678,68.09366,0,1.110223E-16,0,0.6114591,0.9452293,0.8979678,0,0,3.731738,7.26671,0,0.3337702,-0.3337702,10.10797,72.19962,0.1321805,0.9877646,0.4891673,0,7.87817
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,63.57914,63.57914,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,4.102593,6.93294,0,0.8703768,-0.8703768,9.190509,65.64635,0.1321805,0.9095438,0,0,6.93294
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,64.29462,64.29462,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,5.069679,6.062563,0,2.587075,-2.587075,6.463492,46.16771,0.1321805,2.703493,0,0,6.062563
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,63.83273,63.83273,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,7.944206,3.475489,0,1.377277,-1.377277,5.011714,35.79789,0.1321805,1.439255,0,0,3.475489
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,62.10287,62.10287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.474514,2.098211,0,0,0,5.011714,35.79789,0.1321805,0,0,0,2.098211
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,60.72623,60.72623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.474514,2.098211,0,0,0,5.011714,35.79789,0.1321805,0,0,0,2.098211
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,58.74277,58.74277,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0.05709968,0,1.962106,1.864,0,0,9.474514,2.098211,0,1.962106,-1.962106,2.943474,21.02477,0.1321805,2.0504,0,0,2.098211
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,56.55101,56.55101,2.597939,0.1293004,0,-1,0,0.1293004,0,0,2.468638,2.728432,0,0.1361056,0.1293004,0,0,11.65463,0.1361056,0,0.1361056,-0.1361056,2.800006,20,0.1321805,2.857732,0,0,0.1361056
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,54.25963,54.25963,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321805,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,52.57505,52.57505,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321805,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,51.35238,51.35238,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321805,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,50.07536,50.07536,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321805,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,49.06099,49.06099,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321805,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321805,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,47.24962,47.24962,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321805,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,46.66093,46.66093,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.132343,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,46.46168,46.46168,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324964,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,45.99978,45.99978,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1327068,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4134876,50.38923,47.27679,0,0,0,0,0,0,0,0,0,0,0.4134876,0,0,0,0,1.81586,8.991,0.4134876,0,0.4134876,12.66962,90.49711,0.1326723,0,0.33079,0,9.404488
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.619728,63.8994,50.53726,0.849964,0.849964,0,-1,0,0.849964,190.5643,0,0,0,1.619728,0.8946989,0.849964,0,0,1.402373,9.363139,0.7250291,0,0.7250291,13.35744,95.41012,0.1326118,0.9349604,1.295782,0,10.98287
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.33967,74.18055,53.39017,0,0,0,0,0,0,0,1.662327,0,0,2.33967,0,0,0,0,0.6773435,10.01567,0.6773435,0,0.6773435,14.00003,100,0.1325554,0,1.871736,0,12.35534
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.557594,79.87021,56.14346,1.45685,1.45685,0,0,0,1.45685,175.5565,1.024068,0,0,2.557594,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1325554,1.602535,2.046075,0,13.18287
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.345566,80.56516,58.68843,1.259771,1.259771,0,0,0,1.259771,186.1899,1.019492,0,0,2.345566,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1325554,1.385748,1.876453,0,12.97084
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.700109,76.61928,61.23341,0,0,0,0,0,0,0,1.700109,0,0,1.700109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325554,0,1.360087,0,12.32538
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5780684,67.71824,62.81836,0.7336782,0.7336782,0,-1,0,0.7336782,78.79047,0,0,0,0.5780684,0.7722928,0.7336782,0,0,0,10.62527,0,0.1942244,-0.1942244,13.7953,98.53764,0.1325554,0.8070459,0.4624547,0,11.20334
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,63.47951,63.47951,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2158049,10.43105,0,2.332776,-2.332776,11.33634,80.97366,0.1325554,2.437751,0,0,10.43105
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,64.195,64.195,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.807779,8.098273,0,0.1287952,-0.1287952,11.20057,80.00394,0.1325554,0.134591,0,0,8.098273
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,63.7331,63.7331,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.950884,7.969478,0,2.199627,-2.199627,8.881963,63.44247,0.1325554,2.29861,0,0,7.969478
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,62.00324,62.00324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.394914,5.769852,0,0,0,8.881963,63.44247,0.1325554,0,0,0,5.769852
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,60.6266,60.6266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.394914,5.769852,0,0,0,8.881963,63.44247,0.1325554,0,0,0,5.769852
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,58.63409,58.63409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.394914,5.769852,0,0,0,8.881963,63.44247,0.1325554,0,0,0,5.769852
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.394914,5.769852,0,0,0,8.881963,63.44247,0.1325554,0,0,0,5.769852
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,54.20529,54.20529,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.394914,5.769852,0,0.3901924,-0.3901924,8.470664,60.50462,0.1325554,0.4077511,0,0,5.769852
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,52.52071,52.52071,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.828461,5.379659,0,0.4204332,-0.4204332,8.027489,57.33909,0.1325554,0.4393527,0,0,5.379659
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,51.32521,51.32521,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.295609,4.959226,0,0.01647936,-0.01647936,8.010118,57.21502,0.1325554,0.01722093,0,0,4.959226
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,50.05725,50.05725,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.31392,4.942747,0,0.8645973,-0.8645973,7.098752,50.70527,0.1325554,0.9035041,0,0,4.942747
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,49.03382,49.03382,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.274583,4.078149,0,0.5809188,-0.5809188,6.48641,46.33141,0.1325554,0.6070602,0,0,4.078149
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,48.14625,48.14625,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.920049,3.497231,0,0.6008138,-0.6008138,5.853097,41.80775,0.1325554,0.6278505,0,0,3.497231
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,47.24962,47.24962,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.58762,2.896417,0,0.5829089,-0.5829089,5.238657,37.4189,0.1325554,0.6091397,0,0,2.896417
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,46.66093,46.66093,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.235296,2.313508,0,0.3478481,-0.3478481,4.871993,34.79988,0.1325554,0.3635012,0,0,2.313508
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,46.43451,46.43451,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.621794,1.96566,0,0.0806521,-0.0806521,4.786978,34.19263,0.1325554,0.08428144,0,0,1.96566
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,45.99978,45.99978,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.711408,1.885008,0,0.5671586,-0.5671586,4.18914,29.92237,0.1325554,1.967681,0,5,1.885008
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2885635,49.40783,47.24962,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.87999,0,0,0,0.2885635,0,0,3.327847,3.161454,10.34158,1.317849,3.450018,0,3.450018,7.462115,53.30071,0.1329036,1.387325,0.2308508,5,1.606413
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.578646,63.46667,50.48292,1.386185,1.386185,0,-1,0,1.386185,113.8842,0,0,0,1.578646,1.459142,1.386185,0,0,6.891565,4.422865,0.1195041,0,0.1195041,7.575486,54.11051,0.1328937,1.524803,1.262917,0,6.001511
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.304637,73.69602,53.29055,0.56848,0.56848,0,0,0,0.56848,405.4034,0,0,0,2.304637,0.5984,0.56848,0,0,6.772061,4.530419,1.706237,0,1.706237,9.194165,65.67248,0.1327517,0.6253279,1.843709,0,6.835056
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.525856,79.38979,56.04383,2.875541,2.875541,0,0,0,2.875541,87.83933,0,0,0,2.525856,3.026886,2.875541,0,0,5.065825,6.066032,0,0.5010294,-0.5010294,8.666034,61.90012,0.1327517,3.163095,2.020685,0,8.591888
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.315441,80.04345,58.53447,1.268831,1.268831,0,0,0,1.268831,182.4861,0,0,0,2.315441,1.335612,1.268831,0,0,5.622524,5.565003,0.9798291,0,0.9798291,9.595581,68.53973,0.1326703,1.395715,1.852353,0,7.880444
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.668252,76.12035,61.07944,0,0,0,0,0,0,0,0,0,0,1.668252,0,0,0,0,4.642695,6.446849,1.668252,0,1.668252,11.17822,79.8443,0.132532,0,1.334602,0,8.115102
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.547186,67.28824,62.66439,1.853578,1.853578,0,-1,0,1.853578,29.52052,0,0,0,0.547186,1.951135,1.853578,0,0,2.974442,7.948276,0,1.403949,-1.403949,9.698332,69.27366,0.132532,2.038936,0.4377488,0,8.495462
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,63.37083,63.37083,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.534386,6.544327,0,0.2992037,-0.2992037,9.382944,67.02089,0.132532,0.3126678,0,0,6.544327
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,64.08632,64.08632,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.866834,6.245123,0,0.1296037,-0.1296037,9.246329,66.04507,0.132532,0.1354359,0,0,6.245123
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,63.63348,63.63348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.010839,6.11552,0,0,0,9.246329,66.04507,0.132532,0,0,0,6.11552
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,61.89456,61.89456,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.010839,6.11552,0,1.98528,-1.98528,7.153661,51.09748,0.132532,2.074617,0,0,6.11552
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,60.51792,60.51792,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.216704,4.13024,0,0.6958148,-0.6958148,6.420208,45.85854,0.132532,0.7271265,0,0,4.13024
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,58.53447,58.53447,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.989832,3.434425,0,0.1787133,-0.1787133,6.231827,44.51296,0.132532,0.1867554,0,0,3.434425
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,56.39705,56.39705,3.347688,3.092927,0,-1,0,3.092927,0,0,0.2547615,0.5895303,0,3.255712,3.092927,0,0,8.188402,3.255712,0,3.255712,-3.255712,2.800006,20,0.132532,3.682457,0,0,3.255712
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,54.10566,54.10566,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132532,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,52.47543,52.47543,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132532,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,51.27992,51.27992,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132532,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,50.03008,50.03008,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132532,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,49.00665,49.00665,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132532,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132532,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,47.22245,47.22245,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132532,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,46.61564,46.61564,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1327447,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,46.40734,46.40734,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1329062,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,45.95449,45.95449,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1332917,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3065592,49.49849,47.20434,4.022929,4.022929,1.25,0,0.50625,4.022929,7.6203,0,0,0,0.3065592,2.918872,2.772928,0,0,1.81586,8.991,0,2.612313,-2.612313,9.523732,68.02652,0.1332917,4.425221,0.2452474,5,9.297559
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.53938,63.00307,50.3833,1.102109,1.102109,0,-1,0,1.102109,139.6759,0,0,0,1.53938,1.160115,1.102109,0,0,4.71843,6.378687,0.3792653,0,0.3792653,9.883534,70.59653,0.1332603,1.21232,1.231504,0,7.918067
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.271667,73.17223,53.13658,0.519236,0.519236,0,0,0,0.519236,437.5018,0,0,0,2.271667,0.5465642,0.519236,0,0,4.339165,6.720026,1.725103,0,1.725103,11.52011,82.28634,0.1331177,0.5711596,1.817333,0,8.991693
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.496266,78.87074,55.88987,1.838064,1.838064,0,0,0,1.838064,135.8096,0,0,0,2.496266,1.934804,1.838064,0,0,2.614062,8.272618,0.5614622,0,0.5614622,12.05276,86.09097,0.1330713,2.02187,1.997013,0,10.76888
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.286561,79.53892,58.3805,1.444881,1.444881,0,0,0,1.444881,158.2525,0,0,0,2.286561,1.520928,1.444881,0,0,2.0526,8.777934,0.765633,0,0.765633,12.7791,91.27913,0.1330082,1.58937,1.829249,0,11.0645
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.637716,75.64777,60.93453,0.9359422,0.9359422,0,0,0,0.9359422,174.9804,0,0,0,1.637716,0.9852024,0.9359422,0,0,1.286967,9.467004,0.6525133,0,0.6525133,13.39813,95.70075,0.1329544,1.029536,1.310172,0,11.10472
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.708324,68.55042,62.51043,0,0,0,-1,0,0,0,0.07387009,0,0,0.708324,0,0,0,0,0.6344538,10.05427,0.6344538,0,0.6344538,14.00003,100,0.1329022,0,0.5666592,0,10.76259
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,63.17158,63.17158,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1329022,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,63.93235,63.93235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1329022,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,63.47951,63.47951,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1329022,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,61.79494,61.79494,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1329022,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,60.41829,60.41829,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1329022,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,58.3805,58.3805,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1329022,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,56.24308,56.24308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1329022,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,54.00604,54.00604,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1329022,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,52.42109,52.42109,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1329022,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,51.19841,51.19841,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1329022,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,49.94857,49.94857,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1329022,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1329022,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,48.06474,48.06474,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1329022,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,47.20434,47.20434,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1329022,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,46.58847,46.58847,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1329022,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,46.36205,46.36205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1329022,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,45.92732,45.92732,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1329022,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3198748,49.54452,47.15,1.124119,1.124119,0,0,0,1.124119,28.4556,0,2.220446E-16,0,0.3198748,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8634083,-0.8634083,3.874081,27.67195,0.1329022,1.236531,0.2558998,0,2.20224
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.874286,65.9741,50.28367,0.3457561,0.3457561,0,-1,0,0.3457561,542.0833,0,0,0,1.874286,0.3639538,0.3457561,0,0,10.67369,1.018957,1.510332,0,1.510332,5.306908,37.90641,0.132778,0.3803317,1.499429,0,2.893244
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.239946,72.66454,52.98261,1.592993,1.592993,0,0,0,1.592993,140.6124,0,0,0,2.239946,1.676834,1.592993,0,0,9.163353,2.378257,0.5631114,0,0.5631114,5.841123,41.72222,0.1327317,1.752292,1.791957,0,4.618202
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.126645,86.15376,55.68156,1.618664,1.618664,0,0,0,1.618664,193.1622,0,0,0,3.126645,1.703856,1.618664,0,0,8.600242,2.885057,1.422789,0,1.422789,7.190898,51.36346,0.132615,1.78053,2.501316,0,6.011702
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.259677,79.00554,58.18125,0.5098809,0.5098809,0,0,0,0.5098809,443.1775,0,0,0,2.259677,0.5367168,0.5098809,0,0,7.177453,4.165567,1.722961,0,1.722961,8.825442,63.03875,0.1324739,0.560869,1.807742,0,6.425244
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.609327,75.12824,60.72623,1.13476,1.13476,0,0,0,1.13476,141.8209,0,0,0,1.609327,1.194484,1.13476,0,0,5.454492,5.716231,0.414843,0,0.414843,9.218997,65.84985,0.13244,1.248236,1.287462,0,7.325559
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.492151,66.43567,62.30212,3.164394,3.164394,0,-1,0,3.164394,15.55277,0,0,0.1508337,0.492151,3.330941,3.164394,0,0,5.039649,6.08959,0,2.83879,-2.83879,6.226649,44.47598,0.13244,3.480834,0.3937208,0,6.581741
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,63.01761,63.01761,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.193861,3.2508,0,1.184128,-1.184128,4.978468,35.56042,0.13244,1.237414,0,0,3.2508
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,63.77839,63.77839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.509559,2.066671,0,0,0,4.978468,35.56042,0.13244,0,0,0,2.066671
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,63.32555,63.32555,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.509559,2.066671,0,1.249695,-1.249695,3.661175,26.1512,0.13244,1.305931,0,0,2.066671
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,61.64097,61.64097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89811,0.8169767,0,0,0,3.661175,26.1512,0.13244,0,0,0,0.8169767
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,60.26433,60.26433,3.731402,0.7761278,0,-1,0,0.7761278,0,0,2.955274,3.328414,0,0.8169767,0.7761278,0,0,10.89811,0.8169767,0,0.8169767,-0.8169767,2.800006,20,0.13244,4.104542,0,0,0.8169767
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,58.22654,58.22654,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,56.14346,56.14346,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,53.89736,53.89736,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,52.32146,52.32146,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,51.12596,51.12596,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,49.84894,49.84894,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,48.87986,48.87986,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,47.99229,47.99229,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,47.12283,47.12283,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13244,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,46.53413,46.53413,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326223,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,46.30771,46.30771,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328573,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,45.85487,45.85487,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1331987,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2088315,48.6224,47.06849,0.2385378,0.2385378,0,0,0,0.2385378,87.54652,0,0,0,0.2088315,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.04226087,-0.04226087,11.90494,85.0351,0.1331987,0.2623915,0.1670652,0,8.888789
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.465329,62.09364,50.15688,1.986199,1.986199,0,-1,0,1.986199,73.77551,0,0,0,1.465329,2.090736,1.986199,0,0,2.20842,8.637696,0,0.6254075,-0.6254075,11.2457,80.32626,0.1331987,2.184819,1.172263,0,10.10303
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.209516,72.17303,52.82865,0,0,0,0,0,0,0,0,0,0,2.209516,0,0,0,0,2.903317,8.012289,2.209516,0,2.209516,13.34183,95.2986,0.1330183,0,1.767613,0,10.2218
