Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,54.8121,54.8121,2.532267,0.3854833,0,-1,0,0.3854833,0,0,2.146784,2.400011,0,0.4057719,0.3854833,0,0,11.355,0.4057719,0,0.4057719,-0.4057719,2.800006,20,0.1404016,2.785494,0,0,0.4057719
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,53.03695,53.03695,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404016,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,51.25275,51.25275,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404016,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,49.97574,49.97574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404016,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404016,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,47.86549,47.86549,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404016,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,47.09566,47.09566,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404016,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,46.30771,46.30771,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404016,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404016,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,45.05787,45.05787,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406144,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,44.83144,44.83144,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.14073,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,44.42389,44.42389,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1408451,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,45.39297,45.39297,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1408451,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.093771,56.4366,47.86549,1.104301,1.104301,0,-1,0,1.104301,99.04645,2.220446E-16,0,0,1.093771,1.162422,1.104301,0,0,4.182541,6.860987,0,0.06865121,-0.06865121,9.959756,71.14097,0.1408451,1.214731,0.8750169,0,7.954758
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.919526,66.16651,50.07536,0.5243277,0.5243277,0,0,0,0.5243277,366.0929,0,0,0,1.919526,0.5519239,0.5243277,0,0,4.258821,6.792336,1.367603,0,1.367603,11.25718,80.40825,0.1407423,0.5767604,1.535621,0,8.711862
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.209723,71.63694,52.36675,1.043964,1.043964,0,0,0,1.043964,211.6667,0,0,0,2.209723,1.098909,1.043964,0,0,2.891218,8.023178,1.110814,0,1.110814,12.31099,87.93546,0.1406588,1.14836,1.767779,0,10.2329
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.028126,72.51333,54.71247,0.6857716,0.6857716,0,0,0,0.6857716,295.7436,0,0,0,2.028126,0.7218649,0.6857716,0,0,1.780404,9.022911,1.306261,0,1.306261,13.55022,96.78706,0.1405609,0.7543488,1.6225,0,11.05104
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.379803,68.8494,57.0582,0,0,0,0,0,0,0,0.9056598,0,0,1.379803,0,0,0,0,0.4741433,10.19855,0.4741433,0,0.4741433,14.00003,100,0.1405253,0,1.103842,0,11.57835
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3090354,61.08876,58.58881,1.79532,1.79532,0,-1,0,1.79532,17.21339,0,2.220446E-16,0,0.3090354,1.88981,1.79532,0,0,0,10.62527,0,1.580775,-1.580775,12.33375,88.098,0.1405253,1.974852,0.2472283,0,10.93431
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,59.34959,59.34959,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.756417,9.044499,0,0.2364224,-0.2364224,12.08453,86.31792,0.1405253,0.2470614,0,0,9.044499
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,60.21904,60.21904,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.019108,8.808077,0,0.4062451,-0.4062451,11.65631,83.25922,0.1405253,0.4245261,0,0,8.808077
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,59.7028,59.7028,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.470491,8.401832,0,0.08283504,-0.08283504,11.569,82.63554,0.1405253,0.08656262,0,0,8.401832
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,57.92766,57.92766,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.56253,8.318996,0,2.160686,-2.160686,9.291434,66.36726,0.1405253,2.257917,0,0,8.318996
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,56.39705,56.39705,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.963293,6.15831,0,1.207194,-1.207194,8.01894,57.27803,0.1405253,1.261518,0,0,6.15831
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,54.55851,54.55851,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.30462,4.951116,0,0.2165227,-0.2165227,7.790705,55.64779,0.1405253,0.2262662,0,0,4.951116
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,52.77431,52.77431,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.545201,4.734593,0,0.8377791,-0.8377791,6.907609,49.33996,0.1405253,0.8754792,0,0,4.734593
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,51.01728,51.01728,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.476067,3.896814,0,0.7164441,-0.7164441,6.15241,43.9457,0.1405253,0.7486842,0,0,3.896814
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,49.7946,49.7946,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.272116,3.18037,0,0.3355261,-0.3355261,5.798735,41.41945,0.1405253,0.3506248,0,0,3.18037
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,48.8074,48.8074,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.644922,2.844844,0,0.5116739,-0.5116739,5.259383,37.56694,0.1405253,0.5346992,0,0,2.844844
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,47.71152,47.71152,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.213449,2.33317,0,0.3990706,-0.3990706,4.838726,34.56226,0.1405253,0.4170288,0,0,2.33317
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,46.96886,46.96886,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.65686,1.9341,0,0.2760926,-0.2760926,4.547698,32.48349,0.1405253,0.2885168,0,0,1.9341
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,46.18092,46.18092,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.963631,1.658007,0,0.2938837,-0.2938837,4.237918,30.27078,0.1405253,0.3071085,0,0,1.658007
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,45.51976,45.51976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29017,1.364123,0,0,0,4.237918,30.27078,0.1405253,0,0,0,1.364123
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,44.95824,44.95824,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.29017,1.364123,0,0.6236174,-0.6236174,3.580567,25.57543,0.1405253,0.6516801,0,0,1.364123
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,44.73182,44.73182,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.98308,0.7405059,0,0.5321063,-0.5321063,3.019678,21.56909,0.1405253,0.5560511,0,0,0.7405059
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,44.32426,44.32426,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.57431,0.2083995,0,0.05371037,-0.05371037,2.963062,21.16469,0.1405253,0.05612734,0,0,0.2083995
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,45.26617,45.26617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63398,0.1546891,0,0,0,2.963062,21.16469,0.1405253,0,0,0,0.1546891
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.092794,56.2939,47.73869,3.130288,1.185109,0,-1,0,1.185109,92.21042,0,1.945179,3.088732,1.092794,1.247483,1.185109,0,0,11.63398,0.1546891,0,0.1546891,-0.1546891,2.800006,20,0.1405253,3.443317,0.8742351,0,1.247483
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.921075,66.03799,49.94857,0,0,0,0,0,0,0,0,0,0,1.921075,0,0,0,0,11.80586,0,1.921075,0,1.921075,4.622497,33.01777,0.1403815,0,1.53686,0,1.921075
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.213491,71.50643,52.22184,1.73239,1.73239,0,0,0,1.73239,127.771,0,0,0,2.213491,1.823568,1.73239,0,0,9.884786,1.728967,0.3899236,0,0.3899236,4.992411,35.66001,0.1403524,1.905628,1.770793,0,3.942459
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.034161,72.34492,54.51322,0.7805745,0.7805745,0,0,0,0.7805745,260.598,0,0,0,2.034161,0.8216574,0.7805745,0,0,9.494862,2.079898,1.212504,0,1.212504,6.142693,43.87629,0.1402618,0.858632,1.627329,0,4.11406
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.386979,68.68867,56.84989,0,0,0,0,0,0,0,0,0,0,1.386979,0,0,0,0,8.282358,3.171152,1.386979,0,1.386979,7.458497,53.27487,0.1401583,0,1.109583,0,4.55813
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4159487,61.76105,58.3805,0,0,0,-1,0,0,0,0,0,0,0.4159487,0,0,0,0,6.89538,4.419433,0.4159487,0,0.4159487,7.8531,56.09346,0.1401273,0,0.3327589,0,4.835382
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,59.15033,59.15033,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.479431,4.793787,0,0.2045517,-0.2045517,7.637484,54.55334,0.1401273,0.2137566,0,0,4.793787
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,60.01073,60.01073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.70671,4.589235,0,0,0,7.637484,54.55334,0.1401273,0,0,0,4.589235
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,59.50355,59.50355,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.70671,4.589235,0,1.293547,-1.293547,6.273966,44.81395,0.1401273,1.351756,0,0,4.589235
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,57.71935,57.71935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.143985,3.295688,0,0,0,6.273966,44.81395,0.1401273,0,0,0,3.295688
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,56.14346,56.14346,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.143985,3.295688,0,2.606867,-2.606867,3.526087,25.18628,0.1401273,2.724176,0,0,3.295688
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,54.30492,54.30492,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.0405,0.6888209,0,0.07167698,-0.07167698,3.450532,24.64661,0.1401273,0.07490245,0,0,0.6888209
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12014,0.6171439,0,0,0,3.450532,24.64661,0.1401273,0,0,0,0.6171439
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,50.81802,50.81802,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.12014,0.6171439,0,0.1097954,-0.1097954,3.334798,23.81994,0.1401273,0.1147362,0,0,0.6171439
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,49.62252,49.62252,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.24214,0.5073485,0,0.2407043,-0.2407043,3.081073,22.00762,0.1401273,0.251536,0,0,0.5073485
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,48.65343,48.65343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50959,0.2666442,0,0,0,3.081073,22.00762,0.1401273,0,0,0,0.2666442
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,47.55756,47.55756,0.3804322,0.253312,0,-1,0,0.253312,0,0,0.1271203,0.1651635,0,0.2666442,0.253312,0,0,11.50959,0.2666442,0,0.2666442,-0.2666442,2.800006,20,0.1401273,0.4184754,0,0,0.2666442
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,46.8149,46.8149,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401273,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,46.05412,46.05412,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401273,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,45.42014,45.42014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401273,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,44.83144,44.83144,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1402926,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,44.60502,44.60502,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1404076,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,44.19746,44.19746,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1405825,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,45.13937,45.13937,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1405825,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.262888,57.55645,47.58473,0.4676566,0.4676566,0,-1,0,0.4676566,270.0461,0,0,0,1.262888,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7706181,0,0.7706181,12.29437,87.81676,0.1405252,0.5144222,1.010311,0,9.576478
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.111257,67.66534,49.77649,1.691374,1.691374,0,0,0,1.691374,124.825,0,0,0,2.111257,1.780394,1.691374,0,0,1.797921,9.007146,0.3308633,0,0.3308633,12.60826,90.05878,0.1405006,1.860512,1.689006,0,11.1184
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.417701,73.36812,52.01353,3.392417,3.392417,2.489305,0,0.8445804,3.392417,71.2678,0,0,0,2.417701,0.9506438,0.9031116,0,0,1.467057,9.304923,1.467057,0,1.467057,14.00003,100,0.1405903,3.731659,1.934161,5,11.72262
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.628013,78.41448,54.30492,0.2959459,0.2959459,0,0,0,0.2959459,888.0048,2.316491,0,0,2.628013,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1405903,0.3255404,2.102411,0,13.25329
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.772951,72.17287,56.65064,1.691444,1.691444,0,0,0,1.691444,104.8188,0,0,0,1.772951,1.780468,1.691444,0,0,0,10.62527,0,0.007516329,-0.007516329,13.99211,99.94341,0.1405903,1.860589,1.418361,0,12.39823
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3924068,61.30608,58.12691,1.243842,1.243842,0,-1,0,1.243842,31.54795,0,2.220446E-16,0,0.3924068,1.309308,1.243842,0,0,0.008351477,10.61776,0,0.9169009,-0.9169009,13.02561,93.03986,0.1405903,1.368227,0.3139254,0,11.01016
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,58.89674,58.89674,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.02713,9.700857,0,1.579159,-1.579159,11.36103,81.15003,0.1405903,1.650221,0,0,9.700857
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,59.75714,59.75714,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.781751,8.121698,0,1.594303,-1.594303,9.680485,69.14618,0.1405903,1.666046,0,0,8.121698
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,59.24996,59.24996,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.553199,6.527395,0,0.4641475,-0.4641475,9.19123,65.65151,0.1405903,0.4850341,0,0,6.527395
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,57.46576,57.46576,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.068918,6.063248,0,1.165178,-1.165178,7.963025,56.87864,0.1405903,1.21761,0,0,6.063248
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.36356,4.89807,0,0,0,7.963025,56.87864,0.1405903,0,0,0,4.89807
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,54.10566,54.10566,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.36356,4.89807,0,3.22804,-3.22804,4.560373,32.57402,0.1405903,3.373301,0,0,4.89807
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,52.36675,52.36675,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.950271,1.670031,0,1.501318,-1.501318,2.977844,21.27027,0.1405903,1.568878,0,0,1.670031
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,50.63689,50.63689,0.3070472,0.160277,0,-1,0,0.160277,0,0,0.1467702,0.1774749,0,0.1687126,0.160277,0,0,11.6184,0.1687126,0,0.1687126,-0.1687126,2.800006,20,0.1405903,0.3377519,0,0,0.1687126
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,49.44138,49.44138,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405903,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,48.49947,48.49947,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405903,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,47.40359,47.40359,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405903,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,46.66093,46.66093,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405903,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,45.92732,45.92732,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405903,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,45.29334,45.29334,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405903,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,44.73182,44.73182,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408056,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,44.52351,44.52351,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409998,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,44.08878,44.08878,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1412361,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,45.03069,45.03069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1412361,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.342986,58.10149,47.45793,2.458733,2.458733,0,-1,0,2.458733,54.62106,0,0,0,1.342986,2.58814,2.458733,0,0,2.624279,8.263423,0,1.245154,-1.245154,10.19791,72.84208,0.1412361,2.704606,1.074389,0,9.606409
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.9305,65.75886,49.62252,1.365094,1.365094,0,0,0,1.365094,141.4189,0,0,0,1.9305,1.436941,1.365094,0,0,4.007783,7.01827,0.4935591,0,0.4935591,10.66614,76.18658,0.1411995,1.501603,1.5444,0,8.94877
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.227248,71.22392,51.85957,0.6499488,0.6499488,0,0,0,0.6499488,342.6805,0,0,0,2.227248,0.6841566,0.6499488,0,0,3.514224,7.462472,1.543091,0,1.543091,12.13005,86.64302,0.1410851,0.7149436,1.781798,0,9.68972
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.515018,76.97253,54.15095,1.552202,1.552202,0,0,0,1.552202,162.029,0,0,0,2.515018,1.633897,1.552202,0,0,1.971133,8.851254,0.8811213,0,0.8811213,12.96595,92.61376,0.1410199,1.707423,2.012015,0,11.36627
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.554741,69.82236,56.44233,1.962973,1.962973,0,0,0,1.962973,79.20336,0,2.220446E-16,0,1.554741,2.066288,1.962973,0,0,1.090011,9.644264,0,0.5115469,-0.5115469,12.42673,88.76221,0.1410199,2.15927,1.243793,0,11.199
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3289724,60.57954,57.92766,0.9620436,0.9620436,0,-1,0,0.9620436,34.19517,0,1.110223E-16,0,0.3289724,1.012678,0.9620436,0,0,1.658397,9.132717,0,0.6837051,-0.6837051,11.70605,83.61445,0.1410199,1.058248,0.263178,0,9.46169
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,58.68843,58.68843,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,0,1.936917,1.840071,2.418069,8.449012,1.840071,0,1.840071,13.45169,96.08331,0.1411919,3.369392,0,5,8.449012
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,59.55789,59.55789,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0.5779982,10.10508,0,1.855451,-1.855451,11.49587,82.11322,0.1411919,1.938946,0,0,10.10508
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,59.04165,59.04165,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.63961,8.249625,0,0.8428277,-0.8428277,10.60746,75.76739,0.1411919,0.8807549,0,0,8.249625
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,57.25745,57.25745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.576085,7.406797,0,0,0,10.60746,75.76739,0.1411919,0,0,0,7.406797
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,55.7359,55.7359,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,3.576085,7.406797,0,2.635041,-2.635041,7.829879,55.9276,0.1411919,2.753617,0,0,7.406797
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,53.9517,53.9517,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,6.503908,4.771757,0,2.888318,-2.888318,4.785325,34.18082,0.1411919,3.018292,0,0,4.771757
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,52.22184,52.22184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.71315,1.883439,0,0,0,4.785325,34.18082,0.1411919,0,0,0,1.883439
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,50.48292,50.48292,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.71315,1.883439,0,0.3626564,-0.3626564,4.403051,31.4503,0.1411919,0.378976,0,0,1.883439
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,49.31459,49.31459,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,10.1161,1.520783,0,0.6567096,-0.6567096,3.710819,26.50579,0.1411919,0.6862615,0,0,1.520783
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,48.37267,48.37267,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,10.84578,0.8640731,0,0.3052006,-0.3052006,3.389109,24.20787,0.1411919,0.3189346,0,0,0.8640731
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,47.27679,47.27679,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,11.18489,0.5588725,0,0.3475659,-0.3475659,3.022742,21.59097,0.1411919,0.3632064,0,0,0.5588725
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,46.5613,46.5613,0.3314795,0.2007412,0,-1,0,0.2007412,0,0,0.1307383,0.1638862,0,0.2113065,0.2007412,0,0,11.57108,0.2113065,0,0.2113065,-0.2113065,2.800006,20,0.1411919,0.3646275,0,0,0.2113065
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,45.80053,45.80053,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411919,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,45.18466,45.18466,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411919,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,44.62313,44.62313,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413703,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,44.42389,44.42389,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415209,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,43.98915,43.98915,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1417402,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,44.93107,44.93107,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1417402,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.101954,55.93734,47.33113,0.8702496,0.8702496,0,-1,0,0.8702496,126.6251,0,0,0,1.101954,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1859022,0,0.1859022,11.30866,80.776,0.1417265,0.9572746,0.8815635,0,9.006664
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.937833,65.65417,49.46855,1.496007,1.496007,0,0,0,1.496007,129.5337,0,0,0,1.937833,1.574745,1.496007,0,0,2.836948,8.072021,0.3630888,0,0.3630888,11.65312,83.2364,0.1416996,1.645608,1.550267,0,10.00985
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.23631,71.13628,51.7056,0.9315715,0.9315715,0,0,0,0.9315715,240.0578,0,0,0,2.23631,0.9806017,0.9315715,0,0,2.473859,8.398801,1.255708,0,1.255708,12.84439,91.74545,0.1416069,1.024729,1.789048,0,10.63511
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.062076,71.97959,53.9517,0,0,0,0,0,0,0,0.8439256,0,0,2.062076,0,0,0,0,1.21815,9.528939,1.21815,0,1.21815,14.00003,100,0.1415171,0,1.649661,0,11.59101
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.891985,72.89597,56.24308,0.6808536,0.6808536,0,0,0,0.6808536,277.8842,1.175297,0,0,1.891985,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,0.748939,1.513588,0,12.51726
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3382705,60.49902,57.77369,1.018348,1.018348,0,-1,0,1.018348,33.21759,0,2.220446E-16,0,0.3382705,1.071945,1.018348,0,0,0,10.62527,0,0.7336743,-0.7336743,13.22667,94.47601,0.1415171,1.120182,0.2706164,0,10.96354
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,58.48013,58.48013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8151937,9.8916,0,0,0,13.22667,94.47601,0.1415171,0,0,0,9.8916
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,59.34959,59.34959,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8151937,9.8916,0,0.8320566,-0.8320566,12.3496,88.21127,0.1415171,0.8694991,0,0,9.8916
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,58.89674,58.89674,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.739701,9.059544,0,0.2439104,-0.2439104,12.0925,86.37482,0.1415171,0.2548864,0,0,9.059544
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,57.11254,57.11254,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.010713,8.815633,0,1.04706,-1.04706,10.9888,78.49127,0.1415171,1.094178,0,0,8.815633
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,55.52759,55.52759,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.174112,7.768573,0,1.636678,-1.636678,9.26359,66.16837,0.1415171,1.710329,0,0,7.768573
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,53.74339,53.74339,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.992644,6.131895,0,2.223636,-2.223636,6.919672,49.42613,0.1415171,2.323699,0,0,6.131895
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,52.01353,52.01353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46335,3.908259,0,0,0,6.919672,49.42613,0.1415171,0,0,0,3.908259
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,50.31084,50.31084,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.46335,3.908259,0,0.4519698,-0.4519698,6.443254,46.02316,0.1415171,0.4723084,0,0,3.908259
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,49.16062,49.16062,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.965539,3.456289,0,0.0389026,-0.0389026,6.402247,45.73025,0.1415171,0.04065322,0,0,3.456289
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,48.21871,48.21871,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.008764,3.417387,0,0.05363286,-0.05363286,6.345714,45.32644,0.1415171,0.05604634,0,0,3.417387
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,47.15,47.15,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.068356,3.363754,0,0.4944374,-0.4944374,5.824531,41.60371,0.1415171,0.5166871,0,0,3.363754
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,46.40734,46.40734,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.617731,2.869316,0,0.2260296,-0.2260296,5.586275,39.90188,0.1415171,0.236201,0,0,2.869316
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,45.67373,45.67373,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.868875,2.643287,0,0.4547405,-0.4547405,5.106936,36.47804,0.1415171,0.4752038,0,0,2.643287
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,45.05787,45.05787,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.374142,2.188546,0,0.06904557,-0.06904557,5.034155,35.95818,0.1415171,0.07215262,0,0,2.188546
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,44.52351,44.52351,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.450859,2.119501,0,0.3525437,-0.3525437,4.662542,33.3038,0.1415171,0.3684082,0,0,2.119501
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,44.29709,44.29709,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.842575,1.766957,0,0.6648713,-0.6648713,3.961706,28.29784,0.1415171,0.6947905,0,0,1.766957
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,43.88953,43.88953,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.58132,1.102086,3.137645,0,3.137645,6.938337,49.55945,0.1418071,1.866937,0,5,1.102086
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,44.80427,44.80427,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.443676,3.925966,3.211003,0,3.211003,9.984563,71.31816,0.1421029,1.781996,0,5,3.925966
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.109125,55.83331,47.17717,0,0,0,-1,0,0,0,0,0,0,1.109125,0,0,0,0,4.232672,6.815869,1.109125,0,1.109125,11.03677,78.83392,0.1420211,0,0.8873003,0,7.924994
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.946992,65.5666,49.31459,0,0,0,0,0,0,0,0,0,0,1.946992,0,0,0,0,3.123547,7.814082,1.946992,0,1.946992,12.88385,92.02732,0.1418779,0,1.557594,0,9.761074
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.247361,71.04755,51.53352,1.998093,1.998093,0,0,0,1.998093,112.4753,0,0,0,2.247361,2.103256,1.998093,0,0,1.176555,9.566375,0.1441054,0,0.1441054,13.02056,93.00381,0.1418673,2.197902,1.797889,0,11.81374
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.07435,71.92576,53.79773,0.9485492,0.9485492,0,0,0,0.9485492,218.6866,0.04342748,0,0,2.07435,0.9984728,0.9485492,0,0,1.032449,9.69607,1.032449,0,1.032449,14.00003,100,0.1417914,1.043404,1.65948,0,11.77042
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.835348,72.15559,56.08912,2.159189,2.159189,0,0,0,2.159189,85.00173,0,0,0,1.835348,2.272831,2.159189,0,0,0,10.62527,0,0.4374826,-0.4374826,13.53888,96.7061,0.1417914,2.375108,1.468279,0,12.46062
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3491421,60.37591,57.56538,0.7088788,0.7088788,0,-1,0,0.7088788,49.25272,0,1.110223E-16,0,0.3491421,0.7461882,0.7088788,0,0,0.4860917,10.18779,0,0.3970461,-0.3970461,13.12036,93.71665,0.1417914,0.7797667,0.2793137,0,10.53693
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,58.28088,58.28088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9272541,9.790746,0,0,0,13.12036,93.71665,0.1417914,0,0,0,9.790746
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,59.15033,59.15033,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.9272541,9.790746,0,2.279367,-2.279367,10.71769,76.55479,0.1417914,2.381939,0,0,9.790746
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,58.68843,58.68843,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.459885,7.511378,0,1.685697,-1.685697,8.940813,63.86282,0.1417914,1.761553,0,0,7.511378
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,56.90423,56.90423,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.332881,5.825681,0,1.435064,-1.435064,7.428123,53.05791,0.1417914,1.499642,0,0,5.825681
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,55.32834,55.32834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.927396,4.390617,0,0,0,7.428123,53.05791,0.1417914,0,0,0,4.390617
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,53.54414,53.54414,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.927396,4.390617,0,1.008988,-1.008988,6.364556,45.46103,0.1417914,1.054392,0,0,4.390617
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,51.83239,51.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.048493,3.38163,0,0,0,6.364556,45.46103,0.1417914,0,0,0,3.38163
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,50.15688,50.15688,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.048493,3.38163,0,0.5430322,-0.5430322,5.79215,41.37242,0.1417914,0.5674686,0,0,3.38163
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.651863,2.838598,0,0,0,5.79215,41.37242,0.1417914,0,0,0,2.838598
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,48.09191,48.09191,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.651863,2.838598,0,0.247924,-0.247924,5.530816,39.50574,0.1417914,0.2590806,0,0,2.838598
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,47.05037,47.05037,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.927334,2.590674,0,0.2631544,-0.2631544,5.253427,37.5244,0.1417914,0.2749964,0,0,2.590674
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,46.30771,46.30771,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.219728,2.327519,0,0.4184887,-0.4184887,4.812301,34.37351,0.1417914,0.4373207,0,0,2.327519
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,45.5741,45.5741,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.684715,1.909031,0,0.6737248,-0.6737248,4.102132,29.30089,0.1417914,0.7040424,0,0,1.909031
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,44.95824,44.95824,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.4333,1.235306,0,0.1008819,-0.1008819,3.995793,28.54132,0.1417914,0.1054216,0,0,1.235306
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,44.42389,44.42389,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.54539,1.134424,0,0.2128062,-0.2128062,3.771476,26.93906,0.1417914,0.2223824,0,0,1.134424
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,44.19746,44.19746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78184,0.9216177,0,0,0,3.771476,26.93906,0.1417914,0,0,0,0.9216177
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,43.7899,43.7899,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.78184,0.9216177,3.166391,0,3.166391,6.775379,48.39547,0.142082,1.833652,0,5,0.9216177
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,44.70465,44.70465,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.615449,3.77137,3.33,0,3.33,9.934494,70.96053,0.1423313,0.9862251,0,5,3.77137
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.118125,55.77322,47.05037,0.9801719,0.9801719,0,-1,0,0.9801719,114.0744,0,0,0,1.118125,1.03176,0.9801719,0,0,4.285449,6.76837,0.08636548,0,0.08636548,10.01643,71.54577,0.1423249,1.078189,0.8945003,0,7.886496
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.957977,65.49618,49.16062,0,0,0,0,0,0,0,0,0,0,1.957977,0,0,0,0,4.199084,6.846099,1.957977,0,1.957977,11.87393,84.8136,0.1421812,0,1.566382,0,8.804076
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.259862,70.99454,51.37955,1.157846,1.157846,0,0,0,1.157846,195.1782,0,0,0,2.259862,1.218785,1.157846,0,0,2.241107,8.608278,1.041077,0,1.041077,12.86158,91.86825,0.142105,1.27363,1.80789,0,10.86814
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.088949,71.843,53.59848,0,0,0,0,0,0,0,0.8889201,0,0,2.088949,0,0,0,0,1.200029,9.545248,1.200029,0,1.200029,14.00003,100,0.1420171,0,1.671159,0,11.6342
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.448998,68.21599,55.88987,3.155502,3.155502,1.778953,0,0.6506543,3.155502,45.91974,4.440892E-16,0,0,1.448998,1.448998,1.376548,0,0,0,10.62527,0,0,0,14.00003,100,0.1420171,3.471052,1.159199,5,12.07427
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4869678,61.31156,57.36613,2.246013,2.246013,0,-1,0,2.246013,21.68143,0,0,0,0.4869678,2.364224,2.246013,0,0,0,10.62527,0,1.877256,-1.877256,12.02123,85.86573,0.1420171,2.470614,0.3895742,0,11.11224
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,58.08162,58.08162,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.08584,8.748018,0,1.29247,-1.29247,10.65884,76.13445,0.1420171,1.350631,0,0,8.748018
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,58.94203,58.94203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.521918,7.455548,0,0,0,10.65884,76.13445,0.1420171,0,0,0,7.455548
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,58.48013,58.48013,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.521918,7.455548,0,1.141754,-1.141754,9.455328,67.53793,0.1420171,1.193133,0,0,7.455548
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,56.70498,56.70498,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.790534,6.313794,0,2.180113,-2.180113,7.157288,51.12338,0.1420171,2.278218,0,0,6.313794
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,55.12003,55.12003,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.212882,4.133681,0,1.00354,-1.00354,6.099464,43.56751,0.1420171,1.048699,0,0,4.133681
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,53.33583,53.33583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.327926,3.130141,0,0,0,6.099464,43.56751,0.1420171,0,0,0,3.130141
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,51.63314,51.63314,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.327926,3.130141,0,0.747198,-0.747198,5.311848,37.9417,0.1420171,0.7808219,0,0,3.130141
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,49.97574,49.97574,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.158146,2.382943,0,0.3839843,-0.3839843,4.907093,35.05059,0.1420171,0.4012635,0,0,2.382943
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,48.90703,48.90703,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.584795,1.998958,0,0.2912703,-0.2912703,4.600067,32.85756,0.1420171,0.3043774,0,0,1.998958
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,47.96511,47.96511,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.908429,1.707688,0,0.1787856,-0.1787856,4.411611,31.51144,0.1420171,0.186831,0,0,1.707688
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,46.92358,46.92358,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.10708,1.528903,0,0.4300704,-0.4300704,3.958277,28.27335,0.1420171,0.4494236,0,0,1.528903
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,46.20808,46.20808,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.58494,1.098832,0,0.01225842,-0.01225842,3.945355,28.18105,0.1420171,0.01281004,0,0,1.098832
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,45.46542,45.46542,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.59856,1.086574,0,0.0345462,-0.0345462,3.90894,27.92094,0.1420171,0.03610078,0,0,1.086574
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,44.85861,44.85861,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.63694,1.052028,0,0.7786523,-0.7786523,3.088169,22.0583,0.1420171,0.8136916,0,0,1.052028
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,44.32426,44.32426,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.50211,0.2733754,0,0.1267828,-0.1267828,2.954528,21.10373,0.1420171,0.132488,0,0,0.2733754
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,44.08878,44.08878,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.64298,0.1465926,3.33,0,3.33,6.113643,43.66879,0.1421938,0.4803466,0,5,0.1465926
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,43.68122,43.68122,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.31298,3.143593,3.219607,0,3.219607,9.168031,65.4858,0.1424865,1.772034,0,5,3.143593
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,44.57785,44.57785,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.093372,6.041239,3.33,0,3.33,12.32715,88.05087,0.1427882,1.407058,0,5,6.041239
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.129318,55.70237,46.8964,1.448061,1.448061,0,-1,0,1.448061,77.98827,0,2.220446E-16,0,1.129318,1.524274,1.448061,0,0,1.763373,9.038239,0,0.3949569,-0.3949569,11.91082,85.07715,0.1427882,1.592867,0.903454,0,10.16756
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.970787,65.44288,49.00665,3.457447,3.457447,3.677301,0,1.168903,3.457447,57.00124,0,0,0,1.970787,0,0,0.2198549,0.2088621,2.202214,8.643282,2.17965,0,2.17965,13.97862,99.8471,0.1429537,3.803191,1.57663,5,10.61407
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.274892,70.90356,51.17124,0.05569849,0.05569849,0,0,0,0.05569849,4084.297,2.193697,0,0,2.274892,0.05862999,0.05569849,0,0,0.02256405,10.60497,0.02256405,0,0.02256405,14.00003,100,0.1429521,0.06126834,1.819913,0,12.87986
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.105375,71.76804,53.39017,1.386594,1.386594,0,0,0,1.386594,151.8379,0.6458029,0,0,2.105375,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1429521,1.525253,1.6843,0,12.73065
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.467306,68.1085,55.63627,0.1044348,0.1044348,0,0,0,0.1044348,1404.997,1.357375,0,0,1.467306,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1429521,0.1148783,1.173845,0,12.09258
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3755715,60.13071,57.11254,1.452781,1.452781,0,-1,0,1.452781,25.85191,0,0,0,0.3755715,1.529243,1.452781,0,0,0,10.62527,0,1.153671,-1.153671,12.78395,91.31376,0.1429521,1.598059,0.3004572,0,11.00085
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,57.81898,57.81898,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.281857,9.471602,0,1.495042,-1.495042,11.20804,80.05726,0.1429521,1.562319,0,0,9.471602
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,58.63409,58.63409,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.943015,7.976561,0,2.350067,-2.350067,8.73085,62.36309,0.1429521,2.45582,0,0,7.976561
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,58.18125,58.18125,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.554201,5.626493,0,1.620484,-1.620484,7.02271,50.16211,0.1429521,1.693406,0,0,5.626493
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,56.44233,56.44233,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.354739,4.006009,0,0.4990501,-0.4990501,6.496665,46.40466,0.1429521,0.5215074,0,0,4.006009
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,54.86644,54.86644,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.909239,3.506959,0,0.2624091,-0.2624091,6.220061,44.42892,0.1429521,0.2742175,0,0,3.506959
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,53.08224,53.08224,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.200805,3.24455,0,1.844205,-1.844205,4.276099,30.5435,0.1429521,1.927194,0,0,3.24455
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,51.42484,51.42484,1.860668,1.330328,0,-1,0,1.330328,0,0,0.5303396,0.7164063,0,1.400345,1.330328,0,0,10.24992,1.400345,0,1.400345,-1.400345,2.800006,20,0.1429521,2.046735,0,0,1.400345
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,49.7946,49.7946,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429521,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,48.72589,48.72589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429521,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,47.78398,47.78398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429521,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429521,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,46.05412,46.05412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429521,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,45.31146,45.31146,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429521,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,44.70465,44.70465,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429521,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,44.19746,44.19746,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431105,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,43.96199,43.96199,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432163,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,43.55443,43.55443,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1433218,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,44.42389,44.42389,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1433218,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.142524,55.64813,46.74244,1.319032,1.319032,0,-1,0,1.319032,86.6184,0,0,0,1.142524,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2459303,-0.2459303,11.27872,80.56213,0.1433218,1.450935,0.9140193,0,9.432069
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.985649,65.38834,48.83457,0.6647363,0.6647363,0,0,0,0.6647363,298.7122,0,0,0,1.985649,0.6997225,0.6647363,0,0,2.868511,8.043614,1.285926,0,1.285926,12.49866,89.27594,0.143228,0.73121,1.588519,0,10.02926
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.291091,70.86664,50.99916,3.375595,3.375595,2.702514,0,0.9027864,3.375595,67.8722,0,0,0,2.291091,0.7085065,0.6730812,0,0,1.582584,9.200948,1.582584,0,1.582584,14.00003,100,0.1433368,3.713155,1.832873,5,11.49204
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.123495,71.71001,53.18187,0,0,0,0,0,0,0,2.123495,0,0,2.123495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433368,0,1.698796,0,12.74877
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.486946,68.063,55.42797,0.5935043,0.5935043,0,0,0,0.5935043,250.5367,0.8622045,0,0,1.486946,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1433368,0.6528547,1.189557,0,12.11222
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3912967,59.99142,56.84989,0.206592,0.206592,0,-1,0,0.206592,189.4056,0.1738315,0,0,0.3912967,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1433368,0.2272512,0.3130374,0,11.01657
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,57.56538,57.56538,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1433368,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,58.3805,58.3805,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1433368,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,57.92766,57.92766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1433368,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,56.14346,56.14346,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1433368,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,54.55851,54.55851,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1433368,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,52.82865,52.82865,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1433368,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,51.17124,51.17124,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1433368,2.649785,0,0,3.497781
