Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,42.05099,42.05099,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1459298,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,41.77928,41.77928,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1459298,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,41.41701,41.41701,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1459298,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.541003,46.13934,42.17778,2.359629,2.359629,5,0,1.53,2.359629,22.92746,4.440892E-16,0,0,0.541003,0,0,2.640371,2.508353,11.24166,0.5077842,3.049356,0,3.049356,6.22813,44.48655,0.1461642,2.595592,0.4328024,5,1.048787
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.315778,63.23046,44.21558,0.8476149,0.8476149,0,-1,0,0.8476149,273.211,0,0,0,2.315778,0.8922263,0.8476149,0,0,8.1923,3.252204,1.423551,0,1.423551,7.578629,54.13296,0.1460689,0.9323764,1.852622,0,5.567982
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.161352,74.33154,46.20808,0.1406545,0.1406545,0,0,0,0.1406545,2247.601,0,0,0,3.161352,0.1480574,0.1406545,0,0,6.768748,4.533401,3.013294,0,3.013294,10.43729,74.55193,0.1458678,0.15472,2.529081,0,7.694753
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.554148,81.57355,48.16437,1.409333,1.409333,0,0,0,1.409333,252.1866,0,0,0,3.554148,1.483508,1.409333,0,0,3.755454,7.245366,2.07064,0,2.07064,12.40167,88.5832,0.1457298,1.550266,2.843318,0,10.79951
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.410535,82.35858,50.10254,0.9214844,0.9214844,0,0,0,0.9214844,370.1132,0.7557375,0,0,3.410535,0.9699836,0.9214844,0,0,1.684814,9.108942,1.684814,0,1.684814,14.00003,100,0.1456178,1.013633,2.728428,0,12.51948
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.158173,70.76947,52.06787,1.872727,1.872727,0,0,0,1.872727,115.2423,0.1868815,0,0,2.158173,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1456178,2.06,1.726539,0,12.78345
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.445344,65.38495,53.33583,0,0,0,-1,0,0,0,1.445344,0,0,1.445344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456178,0,1.156275,0,12.07062
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,53.89736,53.89736,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1456178,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,54.61285,54.61285,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1456178,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,54.05132,54.05132,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1456178,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,52.36675,52.36675,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1456178,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,50.73652,50.73652,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1456178,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,49.31459,49.31459,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1456178,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,47.89266,47.89266,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1456178,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,46.5613,46.5613,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1456178,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,45.59222,45.59222,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1456178,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,44.80427,44.80427,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1456178,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,44.07067,44.07067,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1456178,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,43.42763,43.42763,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1456178,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,42.82082,42.82082,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1456178,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,42.31364,42.31364,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1456178,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,41.97853,41.97853,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1456178,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,41.69777,41.69777,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1456178,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,41.34455,41.34455,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1456178,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5366582,46.0045,42.07816,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,93.91597,0,0,0,0.5366582,0,0,3.505263,3.33,11.39336,0.37125,3.866658,0,3.866658,6.859571,48.99684,0.1457519,0.6285661,0.4293266,5,0.9079082
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.203138,62.05864,44.11595,4.503333,3.33,0,-1,0,3.33,66.16029,0,1.173332,1.623666,2.203138,3.505263,3.33,0,0,7.526702,3.851242,0,1.302125,-1.302125,5.487011,39.19286,0.1457519,4.953666,1.76251,0,6.05438
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.396506,76.91546,46.10846,1.406134,1.406134,0,0,0,1.406134,241.5492,0,0,0,3.396506,1.480142,1.406134,0,0,8.973508,2.549117,1.916365,0,1.916365,7.305034,52.17871,0.1456248,1.546748,2.717205,0,5.945623
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.708474,83.39867,48.03757,2.838339,2.838339,0,0,0,2.838339,130.6565,0,0,0,3.708474,2.987725,2.838339,0,0,7.057143,4.273845,0.7207491,0,0.7207491,7.988797,57.06272,0.145577,3.122172,2.966779,0,7.982319
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.79612,74.96861,49.97574,0,0,0,0,0,0,0,0,0,0,2.79612,0,0,0,0,6.336394,4.922519,2.79612,0,2.79612,10.64143,76.01006,0.1453921,0,2.236896,0,7.71864
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.207136,71.08373,51.91391,1.090145,1.090145,0,0,0,1.090145,202.4626,0,0,0,2.207136,1.147521,1.090145,0,0,3.540274,7.439028,1.059615,0,1.059615,11.64667,83.19032,0.1453221,1.19916,1.765709,0,9.646164
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.443795,65.20255,53.18187,0.4186688,0.4186688,0,-1,0,0.4186688,344.8537,0,0,0,1.443795,0.440704,0.4186688,0,0,2.480659,8.392681,1.003091,0,1.003091,12.59828,89.98756,0.1452559,0.4605357,1.155036,0,9.836475
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,53.74339,53.74339,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.477569,9.295463,0,2.485841,-2.485841,9.977977,71.27113,0.1452559,2.597703,0,0,9.295463
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,54.40454,54.40454,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.239614,6.809622,0,1.264096,-1.264096,8.645503,61.75347,0.1452559,1.32098,0,0,6.809622
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,53.89736,53.89736,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.644165,5.545526,0,1.293263,-1.293263,7.282284,52.01621,0.1452559,1.35146,0,0,5.545526
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,52.17655,52.17655,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.081124,4.252263,0,1.564442,-1.564442,5.633217,40.23719,0.1452559,1.634842,0,0,4.252263
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,50.5916,50.5916,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.819393,2.68782,0,0.01949872,-0.01949872,5.612664,40.09037,0.1452559,0.02037617,0,0,2.68782
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,49.16062,49.16062,2.915263,2.534906,0,-1,0,2.534906,0,0,0.3803576,0.6718839,0,2.668322,2.534906,0,0,8.841058,2.668322,0,2.668322,-2.668322,2.800006,20,0.1452559,3.20679,0,0,2.668322
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,47.73869,47.73869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452559,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,46.43451,46.43451,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452559,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,45.49259,45.49259,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452559,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,44.70465,44.70465,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452559,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,43.94387,43.94387,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452559,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,43.328,43.328,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452559,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,42.7212,42.7212,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452559,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,42.20496,42.20496,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452559,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,41.90608,41.90608,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453879,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,41.59814,41.59814,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454885,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,41.23587,41.23587,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1456487,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6662231,46.88033,41.97853,1.064057,1.064057,0,0,0,1.064057,62.61158,0,0,0,0.6662231,1.12006,1.064057,0,0,1.81586,8.991,0,0.4538372,-0.4538372,11.79897,84.27815,0.1456487,1.170463,0.5329785,0,9.657223
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.863281,58.86005,44.01633,0.9844129,0.9844129,0,-1,0,0.9844129,189.2784,0,0,0,1.863281,1.036224,0.9844129,0,0,2.320124,8.537163,0.8270565,0,0.8270565,12.58358,89.88254,0.1455943,1.082854,1.490625,0,10.40044
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.683493,68.92638,45.98166,1.283035,1.283035,0,0,0,1.283035,209.1519,0,0,0,2.683493,1.350564,1.283035,0,0,1.493067,9.281513,1.332929,0,1.332929,13.84811,98.91486,0.1455067,1.411339,2.146795,0,11.96501
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.964498,74.30497,47.93795,1.801457,1.801457,0,0,0,1.801457,164.5611,0.9080899,0,0,2.964498,1.89627,1.801457,0,0,0.1601378,10.48115,0.1601378,0,0.1601378,14.00003,100,0.1454962,1.981603,2.371598,0,13.44565
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.843107,75.33076,49.84894,0.319243,0.319243,0,0,0,0.319243,890.5775,2.507061,0,0,2.843107,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1454962,0.3511674,2.274485,0,13.46838
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.938298,78.82867,51.78711,1.653244,1.653244,0,0,0,1.653244,177.7293,1.198041,0,0,2.938298,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1454962,1.818568,2.350638,0,13.56357
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.175845,62.65295,53.03695,1.291143,1.291143,0,-1,0,1.291143,91.07013,0,0,0,1.175845,1.359097,1.291143,0,0,0,10.62527,0,0.1832522,-0.1832522,13.80686,98.62025,0.1454962,1.420257,0.9406762,0,11.80112
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,53.54414,53.54414,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2036135,10.44202,0,0.7659503,-0.7659503,12.99948,92.85325,0.1454962,0.8004181,0,0,10.44202
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,54.25963,54.25963,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.054669,9.676072,0,1.479169,-1.479169,11.4403,81.71626,0.1454962,1.545731,0,0,9.676072
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,53.6981,53.6981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.69819,8.196903,0,0,0,11.4403,81.71626,0.1454962,0,0,0,8.196903
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,52.01353,52.01353,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.69819,8.196903,0,0.4184893,-0.4184893,10.99917,78.56537,0.1454962,0.4373213,0,0,8.196903
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,50.43764,50.43764,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.163178,7.778414,0,0.7458851,-0.7458851,10.21294,72.94943,0.1454962,0.77945,0,0,7.778414
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,49.03382,49.03382,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.99194,7.032528,0,2.674019,-2.674019,7.394279,52.81617,0.1454962,2.794349,0,0,7.032528
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.963071,4.35851,0,0,0,7.394279,52.81617,0.1454962,0,0,0,4.35851
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,46.30771,46.30771,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.963071,4.35851,0,0.1765198,-0.1765198,7.20821,51.48711,0.1454962,0.1844632,0,0,4.35851
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,45.39297,45.39297,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.159204,4.18199,0,0.6428692,-0.6428692,6.530566,46.64681,0.1454962,0.6717983,0,0,4.18199
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,44.60502,44.60502,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.873504,3.539121,0,0.4455035,-0.4455035,6.060965,43.29252,0.1454962,0.4655512,0,0,3.539121
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,43.86236,43.86236,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.368507,3.093617,0,0.3568665,-0.3568665,5.684794,40.60559,0.1454962,0.3729255,0,0,3.093617
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,43.22838,43.22838,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.765026,2.736751,0,0.01015032,-0.01015032,5.674095,40.52917,0.1454962,0.01060708,0,0,2.736751
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,42.63968,42.63968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.776304,2.7266,0,0,0,5.674095,40.52917,0.1454962,0,0,0,2.7266
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,42.1325,42.1325,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.776304,2.7266,0,0.1646683,-0.1646683,5.500519,39.28934,0.1454962,0.1720784,0,0,2.7266
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,41.7974,41.7974,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.959269,2.561932,0,0.4714295,-0.4714295,5.003589,35.73985,0.1454962,0.4926438,0,0,2.561932
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,41.49852,41.49852,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.48308,2.090503,0,0.307804,-0.307804,4.679135,33.42233,0.1454962,0.3216551,0,0,2.090503
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,41.16341,41.16341,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.825084,1.782699,2.041593,0,2.041593,6.615961,47.25676,0.1456562,3.13605,0,5,1.782699
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5309235,45.785,41.90608,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,137.5871,0,0,0,0.5309235,0,0,3.505263,3.33,7.783491,3.620132,3.860924,0,3.860924,10.27875,73.41953,0.1457637,0.4244699,0.4247389,5,4.151056
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.916759,59.22461,43.9167,0,0,0,-1,0,0,0,0,0,0,1.916759,0,0,0,0,3.922567,7.094964,1.916759,0,1.916759,12.09715,86.40805,0.145638,0,1.533407,0,9.011723
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.732485,69.33245,45.90015,0.790087,0.790087,0,0,0,0.790087,345.8461,0,0,0,2.732485,0.8316706,0.790087,0,0,2.005808,8.820047,1.900814,0,1.900814,13.90042,99.28854,0.1455136,0.8690957,2.185988,0,11.55253
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.971349,74.25681,47.83832,1.179686,1.179686,0,0,0,1.179686,251.8764,1.624581,0,0,2.971349,1.241774,1.179686,0,0,0.1049936,10.53078,0.1049936,0,0.1049936,14.00003,100,0.1455067,1.297654,2.377079,0,13.50213
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.890598,75.73555,49.74932,1.478332,1.478332,0,0,0,1.478332,195.531,1.334458,0,0,2.890598,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1455067,1.626165,2.312478,0,13.51587
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.307162,71.83694,51.68748,1.618248,1.618248,0,0,0,1.618248,142.5715,0.6037424,0,0,2.307162,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1455067,1.780073,1.845729,0,12.93244
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.231267,63.02361,52.92827,1.461915,1.461915,0,-1,0,1.461915,84.22289,0,0,0,1.231267,1.538858,1.461915,0,0,0,10.62527,0,0.3075908,-0.3075908,13.6758,97.68408,0.1455067,1.608106,0.9850137,0,11.85654
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,53.44451,53.44451,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3417675,10.31768,0,1.360519,-1.360519,12.24169,87.44044,0.1455067,1.421743,0,0,10.31768
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,54.10566,54.10566,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.853455,8.957164,1.710594,0,1.710594,13.8645,99.03193,0.1456402,3.519313,0,5,8.957164
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,53.54414,53.54414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1428619,10.4967,0,0,0,13.8645,99.03193,0.1456402,0,0,0,10.4967
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,51.88673,51.88673,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.1428619,10.4967,0,1.010995,-1.010995,12.79881,91.41992,0.1456402,6.55649,0,5,10.4967
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,50.35612,50.35612,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.26619,9.485703,0,2.708388,-2.708388,9.943923,71.02788,0.1456402,2.830266,0,0,9.485703
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,48.96137,48.96137,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.27551,6.777315,0,2.908949,-2.908949,6.877621,49.12577,0.1456402,3.039852,0,0,6.777315
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,47.53039,47.53039,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.507676,3.868366,0,2.23868,-2.23868,4.517845,32.27026,0.1456402,2.339421,0,0,3.868366
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,46.25337,46.25337,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.995099,1.629685,0,0.2736611,-0.2736611,4.229381,30.2098,0.1456402,0.2859759,0,0,1.629685
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,45.31146,45.31146,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.29917,1.356024,0,0.1385019,-0.1385019,4.083387,29.16699,0.1456402,0.1447345,0,0,1.356024
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,44.52351,44.52351,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.45306,1.217522,0,0.4447702,-0.4447702,3.614558,25.81822,0.1456402,0.4647848,0,0,1.217522
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,43.7899,43.7899,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.94725,0.7727522,0,0.2331983,-0.2331983,3.368745,24.06242,0.1456402,0.2436922,0,0,0.7727522
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20636,0.5395539,0,0,0,3.368745,24.06242,0.1456402,0,0,0,0.5395539
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,42.54006,42.54006,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.20636,0.5395539,0,0.2438632,-0.2438632,3.111691,22.22632,0.1456402,0.2548371,0,0,0.5395539
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,42.05099,42.05099,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0.02099481,0,0.2889005,0.2744555,0,0,11.47731,0.2956907,0,0.2889005,-0.2889005,2.807163,20.05112,0.1456402,0.301901,0,0,0.2956907
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,41.72494,41.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.79832,0.006790244,0,0,0,2.807163,20.05112,0.1456402,0,0,0,0.006790244
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,41.41701,41.41701,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.79832,0.006790244,3.33,0,3.33,5.966279,42.61619,0.1458369,0.8681275,0,5,0.006790244
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,41.06379,41.06379,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.468315,3.00379,2.968097,0,2.968097,8.782063,62.7289,0.1460674,2.063256,0,5,3.00379
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5780945,46.05545,41.82457,4.084705,4.084705,5,0,1.53,4.084705,14.15266,0,0,0,0.5780945,0,0,0.9152948,0.8695301,5.500218,5.675078,1.447625,0,1.447625,10.1554,72.53843,0.1461716,4.493176,0.4624756,5,6.253172
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.971745,59.6053,43.81707,1.630914,1.630914,0,-1,0,1.630914,120.8982,0,0,0,1.971745,1.716751,1.630914,0,0,4.052594,6.97794,0.254994,0,0.254994,10.39731,74.26634,0.1461549,1.794005,1.577396,0,8.949685
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.78302,69.73608,45.80053,0.7737831,0.7737831,0,0,0,0.7737831,359.664,0,0,0,2.78302,0.8145086,0.7737831,0,0,3.7976,7.207435,1.968511,0,1.968511,12.2648,87.60555,0.1460263,0.8511614,2.226416,0,9.990454
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.978326,74.20998,47.73869,1.708625,1.708625,0,0,0,1.708625,174.3112,0,0,0,2.978326,1.798553,1.708625,0,0,1.829089,8.979095,1.179773,0,1.179773,13.38403,95.60004,0.1459493,1.879488,2.382661,0,11.95742
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.898266,75.6974,49.64969,0.1423455,0.1423455,0,0,0,0.1423455,2036.078,2.099113,0,0,2.898266,0.1498374,0.1423455,0,0,0.6493154,10.04089,0.6493154,0,0.6493154,14.00003,100,0.145907,0.1565801,2.318613,0,12.93916
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.358929,72.22038,51.56069,2.114745,2.114745,0,0,0,2.114745,111.5467,0.1328816,0,0,2.358929,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.145907,2.326219,1.887143,0,12.9842
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.288164,63.36111,52.77431,1.464256,1.464256,0,-1,0,1.464256,87.97395,0,0,0,1.288164,1.541322,1.464256,0,0,0,10.62527,0,0.2531583,-0.2531583,13.73318,98.09392,0.145907,1.610681,1.030531,0,11.91344
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,53.29055,53.29055,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.281287,10.37212,0,1.372437,-1.372437,12.2865,87.76054,0.145907,1.434197,0,0,10.37212
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,54.00604,54.00604,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.806217,8.999679,0,0.7514129,-0.7514129,11.49444,82.10298,0.145907,0.7852265,0,0,8.999679
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,53.44451,53.44451,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.641121,8.248265,0,2.944488,-2.944488,8.390678,59.9333,0.145907,3.076989,0,0,8.248265
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,51.81428,51.81428,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.912774,5.303778,0,0.3354291,-0.3354291,8.037106,57.40778,0.145907,5.850523,0,5,5.303778
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.285472,4.968349,0,0,0,8.037106,57.40778,0.145907,0,0,0,4.968349
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,48.85269,48.85269,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.285472,4.968349,0,0.5337232,-0.5337232,7.474512,53.38926,0.145907,0.5577407,0,0,4.968349
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,47.45793,47.45793,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.878499,4.434626,0,0.8185924,-0.8185924,6.611639,47.2259,0.145907,0.855429,0,0,4.434626
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,46.18092,46.18092,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.788045,3.616033,0,0.3374497,-0.3374497,6.255936,44.68517,0.145907,0.3526349,0,0,3.616033
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,45.26617,45.26617,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.16299,3.278584,0,0.4211563,-0.4211563,5.811998,41.51419,0.145907,0.4401083,0,0,3.278584
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,44.42389,44.42389,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.63094,2.857427,0,0.1466561,-0.1466561,5.65741,40.40999,0.145907,0.1532556,0,0,2.857427
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,43.68122,43.68122,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.793892,2.710771,0,0.03814466,-0.03814466,5.617201,40.12279,0.145907,0.03986117,0,0,2.710771
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,43.04724,43.04724,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.836275,2.672627,0,0.2204423,-0.2204423,5.384835,38.46303,0.145907,0.2303622,0,0,2.672627
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,42.45855,42.45855,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,9.081211,2.452184,0,0.2414164,-0.2414164,5.13036,36.64536,0.145907,0.2522801,0,0,2.452184
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,41.95136,41.95136,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.349451,2.210768,0,0.2132242,-0.2132242,4.905602,35.03994,0.145907,0.2228193,0,0,2.210768
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,41.62531,41.62531,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.586367,1.997544,0,0.3033666,-0.3033666,4.585825,32.75583,0.145907,0.3170181,0,0,1.997544
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,41.31738,41.31738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.923441,1.694177,0,0,0,4.585825,32.75583,0.145907,0,0,0,1.694177
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,40.95511,40.95511,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,9.923441,1.694177,3.325173,0,3.325173,7.740361,55.28819,0.1461641,1.6498,0,5,1.694177
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6287063,46.33448,41.72494,1.520788,1.520788,4.770239,0,1.467275,1.520788,41.34083,0,0,0,0.6287063,0,0,3.249452,3.086979,6.598268,4.686833,3.715685,0,3.715685,11.26537,80.46677,0.1463978,1.672866,0.502965,5,5.315539
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.028309,59.99286,43.70839,1.507164,1.507164,0,-1,0,1.507164,134.5779,0,0,0,2.028309,1.586488,1.507164,0,0,2.882583,8.03095,0.4418206,0,0.4418206,11.68452,83.46067,0.146369,1.65788,1.622647,0,10.05926
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.835241,70.12791,45.67373,1.069966,1.069966,0,0,0,1.069966,264.9842,0,0,0,2.835241,1.12628,1.069966,0,0,2.440762,8.428588,1.708961,0,1.708961,13.30578,95.0411,0.1462577,1.176963,2.268193,0,11.26383
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.985609,74.15522,47.63001,0.2889252,0.2889252,0,0,0,0.2889252,1033.35,1.949676,0,0,2.985609,0.3041317,0.2889252,0,0,0.7318009,9.966654,0.7318009,0,0.7318009,14.00003,100,0.1462101,0.3178177,2.388487,0,12.95226
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.905905,75.62509,49.52289,0.9446725,0.9446725,0,0,0,0.9446725,307.6099,1.911514,0,0,2.905905,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1462101,1.03914,2.324724,0,13.53118
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.41182,72.60818,51.42484,2.247967,2.247967,0,0,0,2.247967,107.2889,0.045539,0,0,2.41182,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1462101,2.472763,1.929456,0,13.03709
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.345703,63.76581,52.67468,3.167304,3.167304,0,-1,0,3.167304,42.48734,0,0,0.1540339,1.345703,3.334004,3.167304,0,0,0,10.62527,0,1.988301,-1.988301,11.90417,85.02965,0.1462101,3.484034,1.076562,0,11.97098
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,53.18187,53.18187,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.209223,8.636973,0,1.070682,-1.070682,10.77558,76.96825,0.1462101,1.118862,0,0,8.636973
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,53.85207,53.85207,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.398869,7.566292,0,0.7956895,-0.7956895,9.936847,70.97734,0.1462101,0.8314955,0,0,7.566292
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,53.33583,53.33583,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.282969,6.770602,0,0.9900103,-0.9900103,8.893285,63.52333,0.1462101,1.034561,0,0,6.770602
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,51.66031,51.66031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.38298,5.780592,0,0,0,8.893285,63.52333,0.1462101,0,0,0,5.780592
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,50.1297,50.1297,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.38298,5.780592,0,2.385739,-2.385739,6.378495,45.56059,0.1462101,2.493097,0,0,5.780592
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,48.72589,48.72589,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.033801,3.394854,0,2.206416,-2.206416,4.052729,28.94801,0.1462101,2.305704,0,0,3.394854
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,47.33113,47.33113,1.95977,1.129016,0,-1,0,1.129016,0,0,0.830754,1.026731,0,1.188438,1.129016,0,0,10.48537,1.188438,0,1.188438,-1.188438,2.800006,20,0.1462101,2.155747,0,0,1.188438
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,46.05412,46.05412,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462101,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,45.13937,45.13937,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462101,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,44.32426,44.32426,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462101,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,43.60877,43.60877,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462101,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,42.94762,42.94762,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462101,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,42.35892,42.35892,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462101,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,41.87891,41.87891,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462101,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,41.5438,41.5438,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463266,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,41.23587,41.23587,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146457,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,40.90982,40.90982,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1466654,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6828299,46.64158,41.62531,1.229429,1.229429,0,0,0,1.229429,55.5404,0,0,0,0.6828299,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6113061,-0.6113061,11.05642,78.97429,0.1466654,1.352372,0.5462639,0,9.126861
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.086531,60.37799,43.5816,0.105448,0.105448,0,-1,0,0.105448,1978.73,0,0,0,2.086531,0.1109979,0.105448,0,0,3.102833,7.832725,1.975533,0,1.975533,12.93058,92.36108,0.1465372,0.1159928,1.669225,0,9.919256
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.888099,70.56325,45.5741,0,0,0,0,0,0,0,1.7608,0,0,2.888099,0,0,0,0,1.1273,9.610704,1.1273,0,1.1273,14.00003,100,0.1464641,0,2.310479,0,12.4988
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.993376,74.08319,47.50322,0.1492029,0.1492029,0,0,0,0.1492029,2006.245,2.83632,0,0,2.993376,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1464641,0.1641232,2.394701,0,13.61865
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.913815,75.54446,49.38704,2.04531,2.04531,0,0,0,2.04531,142.4632,0.760857,0,0,2.913815,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1464641,2.24984,2.331052,0,13.53909
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.465501,73.01858,51.29804,0,0,0,0,0,0,0,2.465501,0,0,2.465501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464641,0,1.972401,0,13.09078
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.404735,64.12787,52.52071,0.6485129,0.6485129,0,-1,0,0.6485129,216.6087,0.7220902,0,0,1.404735,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1464641,0.7133642,1.123788,0,12.03001
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,53.03695,53.03695,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1464641,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,53.6981,53.6981,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1464641,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,53.18187,53.18187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1464641,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,51.53352,51.53352,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1464641,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,49.97574,49.97574,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1464641,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,48.57193,48.57193,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1464641,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,47.20434,47.20434,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1464641,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,45.92732,45.92732,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1464641,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,45.03069,45.03069,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1464641,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,44.24275,44.24275,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1464641,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,43.50914,43.50914,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1464641,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,42.84799,42.84799,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1464641,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,42.28646,42.28646,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1464641,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,41.7974,41.7974,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1464641,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464641,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,41.13625,41.13625,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465551,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,40.82831,40.82831,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467624,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7405095,46.99624,41.5438,0.880303,0.880303,4.385566,0,1.36226,0.880303,84.11984,0,0,0,0.7405095,0,0,3.505263,3.33,5.14586,5.994,4.070509,0,4.070509,12.97986,92.7131,0.1469181,0.9683333,0.5924076,5,6.734509
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.145427,60.83411,43.50914,2.676805,2.676805,0,-1,0,2.676805,80.14883,0,0,0,2.145427,2.817689,2.676805,0,0,1.075351,9.657458,0,0.6722615,-0.6722615,12.27123,87.6515,0.1469181,2.944485,1.716342,0,11.80289
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.902617,70.61723,45.49259,1.429898,1.429898,0,0,0,1.429898,202.9947,0,0,0,2.902617,1.505155,1.429898,0,0,1.822308,8.985197,1.397461,0,1.397461,13.59698,97.12112,0.1468277,1.572887,2.322093,0,11.88781
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.000155,74.0679,47.43076,1.067685,1.067685,0,0,0,1.067685,280.9964,1.45143,0,0,3.000155,1.123878,1.067685,0,0,0.4248466,10.24291,0.4248466,0,0.4248466,14.00003,100,0.1468003,1.174453,2.400124,0,13.24307
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.920543,75.52946,49.31459,2.185052,2.185052,0,0,0,2.185052,133.6601,0.6204888,0,0,2.920543,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1468003,2.403557,2.336434,0,13.54582
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.519148,73.49755,51.22558,0.419293,0.419293,0,0,0,0.419293,600.8085,2.077787,0,0,2.519148,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1468003,0.4612223,2.015318,0,13.14442
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.464278,64.55685,52.42109,2.222708,2.222708,0,-1,0,2.222708,65.87814,0,4.440892E-16,0,1.464278,2.339692,2.222708,0,0,0,10.62527,0,0.8754138,-0.8754138,13.07726,93.40882,0.1468003,2.444978,1.171423,0,12.08955
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,52.92827,52.92827,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9726821,9.749861,0,0.9705814,-0.9705814,12.05418,86.1011,0.1468003,1.014258,0,0,9.749861
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,53.59848,53.59848,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.051106,8.779279,0,1.235414,-1.235414,10.75194,76.7994,0.1468003,1.291007,0,0,8.779279
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,53.03695,53.03695,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.423788,7.543865,0,2.499599,-2.499599,8.117129,57.97938,0.1468003,2.612081,0,0,7.543865
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,51.40672,51.40672,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.201119,5.044267,0,1.045869,-1.045869,7.014687,50.1048,0.1468003,1.092933,0,0,5.044267
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,49.87611,49.87611,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.363196,3.998398,0,3.32394,-3.32394,3.510946,25.07813,0.1468003,3.473517,0,0,3.998398
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,48.49947,48.49947,1.047404,0.6407344,0,-1,0,0.6407344,0,0,0.4066699,0.5114104,0,0.6744573,0.6407344,0,0,11.05646,0.6744573,0,0.6744573,-0.6744573,2.800006,20,0.1468003,1.152145,0,0,0.6744573
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,47.12283,47.12283,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468003,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,45.85487,45.85487,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468003,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,44.93107,44.93107,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468003,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,44.14312,44.14312,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468003,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,43.42763,43.42763,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468003,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,42.73931,42.73931,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468003,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,42.17778,42.17778,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468003,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,41.72494,41.72494,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468003,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,41.38984,41.38984,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469569,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,41.09096,41.09096,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471166,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,40.75586,40.75586,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1473677,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8018809,47.39072,41.47135,0.7935991,0.7935991,0,0,0,0.7935991,101.0436,0,0,0,0.8018809,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.03348653,-0.03348653,12.24205,87.44307,0.1473677,0.872959,0.6415047,0,9.792881
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.205997,61.27845,43.40952,0,0,0,-1,0,0,0,0.3529298,0,0,2.205997,0,0,0,0,1.853068,8.957514,1.853068,0,1.853068,14.00003,100,0.1472482,0,1.764798,0,11.16351
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.910462,70.5451,45.3658,1.48137,1.48137,0,0,0,1.48137,196.471,1.351125,0,0,2.910462,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1472482,1.629507,2.328369,0,13.53574
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.008701,73.97046,47.27679,1.693845,1.693845,0,0,0,1.693845,177.6255,1.225706,0,0,3.008701,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1472482,1.863229,2.406961,0,13.63398
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.928977,75.43198,49.16062,0.380429,0.380429,0,0,0,0.380429,769.9143,2.528526,0,0,2.928977,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1472482,0.4184719,2.343182,0,13.55425
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.062109,79.36967,51.07162,0,0,0,0,0,0,0,3.062109,0,0,3.062109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472482,0,2.449687,0,13.68738
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.525267,64.94282,52.26712,1.350481,1.350481,0,-1,0,1.350481,112.9425,0.1037078,0,0,1.525267,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1472482,1.485529,1.220213,0,12.15054
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,52.77431,52.77431,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1472482,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,53.44451,53.44451,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1472482,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,52.88299,52.88299,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1472482,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,51.22558,51.22558,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1473412,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,49.72215,49.72215,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1473412,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,48.3455,48.3455,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1473412,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,46.96886,46.96886,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1473412,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,45.71902,45.71902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1473412,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,44.83144,44.83144,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1473412,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,44.01633,44.01633,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1473412,0.6325704,0,0,2.370883
