Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,43.328,43.328,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1473412,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,42.66685,42.66685,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1473412,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,42.10533,42.10533,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1473412,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,41.64343,41.64343,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1473412,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,41.31738,41.31738,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1473412,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,41.00945,41.00945,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1473412,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,40.6834,40.6834,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1475779,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8671285,47.80816,41.38984,1.32645,1.32645,4.613811,0,1.424571,1.32645,65.37211,0,0,0,0.8671285,0,0,3.287361,3.122993,8.332113,3.126372,3.990122,0,3.990122,9.880854,70.57738,0.147766,1.459095,0.6937028,5,3.993501
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.267969,61.72929,43.30083,1.284674,1.284674,0,-1,0,1.284674,176.5405,0,0,0,2.267969,1.352288,1.284674,0,0,4.341991,6.717482,0.9156813,0,0.9156813,10.74955,76.78231,0.147707,1.413141,1.814375,0,8.985452
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.917394,70.52981,45.29334,0.5174363,0.5174363,0,0,0,0.5174363,563.817,0,0,0,2.917394,0.5446698,0.5174363,0,0,3.42631,7.541595,2.372724,0,2.372724,13.00051,92.86059,0.1475545,0.56918,2.333915,0,10.45899
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.015692,73.95744,47.20434,0.5034848,0.5034848,0,0,0,0.5034848,598.9639,1.432122,0,0,3.015692,0.529984,0.5034848,0,0,1.053586,9.677047,1.053586,0,1.053586,14.00003,100,0.1474868,0.5538332,2.412554,0,12.69274
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.936399,75.3908,49.06099,0,0,0,0,0,0,0,2.936399,0,0,2.936399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474868,0,2.349119,0,13.56167
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.631188,74.35623,50.94482,0.8756415,0.8756415,0,0,0,0.8756415,300.4869,1.70946,0,0,2.631188,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1474868,0.9632056,2.10495,0,13.25646
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.586902,65.36796,52.14033,0,0,0,-1,0,0,0,1.586902,0,0,1.586902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474868,0,1.269522,0,12.21218
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,52.62939,52.62939,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1474868,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,53.29055,53.29055,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1474868,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,52.77431,52.77431,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1474868,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,51.12596,51.12596,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1474868,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,49.62252,49.62252,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1474868,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,48.27305,48.27305,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1474868,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,46.8964,46.8964,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474868,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,45.67373,45.67373,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474868,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,44.73182,44.73182,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474868,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,43.94387,43.94387,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474868,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,43.25555,43.25555,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474868,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,42.56723,42.56723,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474868,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,42.03287,42.03287,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474868,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,41.57097,41.57097,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474868,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,41.23587,41.23587,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476448,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,40.93699,40.93699,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477725,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,40.62906,40.62906,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1479919,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9362642,48.26811,41.31738,0.5174195,0.5174195,0,0,0,0.5174195,180.9488,0,0,0,0.9362642,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3916121,0,0.3916121,12.2899,87.78483,0.1479668,0.5691614,0.7490114,0,9.586718
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.330646,62.23248,43.22838,0.8482592,0.8482592,0,-1,0,0.8482592,274.7563,0,0,0,2.330646,0.8929044,0.8482592,0,0,1.802633,9.002904,1.437741,0,1.437741,13.65386,97.52738,0.1478747,0.9330851,1.864516,0,11.33355
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.925153,70.47885,45.18466,0,0,0,0,0,0,0,2.560261,0,0,2.925153,0,0,0,0,0.3648919,10.29687,0.3648919,0,0.3648919,14.00003,100,0.1478513,0,2.340122,0,13.22202
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.024077,73.88068,47.06849,0,0,0,0,0,0,0,3.024077,0,0,3.024077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478513,0,2.419261,0,13.64935
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.944434,75.32256,48.9342,1.743554,1.743554,0,0,0,1.743554,168.8754,1.109114,0,0,2.944434,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1478513,1.91791,2.355547,0,13.56971
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.688116,74.81859,50.81802,0,0,0,0,0,0,0,2.688116,0,0,2.688116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478513,0,2.150493,0,13.31339
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.649389,65.80465,52.01353,0.1204863,0.1204863,0,-1,0,0.1204863,1368.944,1.522562,0,0,1.649389,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1478513,0.1325349,1.319511,0,12.27466
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2544432,54.44278,52.47543,0.9958462,0.9958462,0,0,0,0.9958462,25.55046,0,1.110223E-16,0,0.2544432,1.048259,0.9958462,0,0,0,10.62527,0,0.7938159,-0.7938159,13.16327,94.02319,0.1478513,1.095431,0.2035546,0,10.87972
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,53.08224,53.08224,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8820177,9.831458,0,2.517565,-2.517565,10.50953,75.06789,0.1478513,2.630856,0,0,9.831458
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,52.57505,52.57505,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.679312,7.313893,0,1.605698,-1.605698,8.816972,62.97824,0.1478513,1.677955,0,0,7.313893
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,50.97199,50.97199,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.463421,5.708195,1.414519,0,1.414519,10.1589,72.56345,0.1479562,3.862135,0,5,5.708195
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,49.46855,49.46855,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.048902,6.981262,0,1.462199,-1.462199,8.617609,61.55423,0.1479562,1.527998,0,0,6.981262
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.673568,5.519063,0,0,0,8.617609,61.55423,0.1479562,0,0,0,5.519063
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,46.76961,46.76961,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.673568,5.519063,0,2.312406,-2.312406,6.180119,44.14362,0.1479562,2.416464,0,0,5.519063
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,45.54693,45.54693,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.242908,3.206657,0,0.3964275,-0.3964275,5.762248,41.15883,0.1479562,0.4142668,0,0,3.206657
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,44.62313,44.62313,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.683383,2.810229,0,0.05290927,-0.05290927,5.706476,40.76046,0.1479562,0.05529019,0,0,2.810229
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,43.83519,43.83519,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.742171,2.75732,0,0.3876969,-0.3876969,5.297808,37.84141,0.1479562,0.4051433,0,0,2.75732
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,43.14687,43.14687,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.172946,2.369623,0,0.2537415,-0.2537415,5.030341,35.93093,0.1479562,0.2651599,0,0,2.369623
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,42.45855,42.45855,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.454881,2.115882,0,0.5025553,-0.5025553,4.500601,32.14709,0.1479562,0.5251702,0,0,2.115882
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,41.95136,41.95136,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.01328,1.613326,0,0.8852194,-0.8852194,3.567498,25.48208,0.1479562,0.9250543,0,0,1.613326
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,41.49852,41.49852,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.99685,0.728107,0,0.3130078,-0.3130078,3.237559,23.12537,0.1479562,0.3270932,0,0,0.728107
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,41.16341,41.16341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.34464,0.4150992,0,0,0,3.237559,23.12537,0.1479562,0,0,0,0.4150992
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,40.85548,40.85548,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.34464,0.4150992,0,0.09380465,-0.09380465,3.13868,22.4191,0.1479562,0.09802586,0,0,0.4150992
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,40.52943,40.52943,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.44887,0.3212945,3.33,0,3.33,6.297795,44.98416,0.1482017,1.366529,0,5,0.3212945
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.008344,48.77349,41.26304,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,717.7997,4.440892E-16,0,0,1.008344,0,0,3.505263,3.33,8.118866,3.318295,4.338345,0,4.338345,10.41351,74.38206,0.1482378,0.1545248,0.8066756,5,4.326639
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.149306,70.33215,43.12875,2.809429,2.809429,0,-1,0,2.809429,112.0977,0,0,0,3.149306,2.957294,2.809429,0,0,3.780522,7.222805,0.1920118,0,0.1920118,10.59567,75.6832,0.1482255,3.090372,2.519444,0,10.37211
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.932861,70.43841,45.08503,1.694875,1.694875,0,0,0,1.694875,173.0429,0,0,0,2.932861,1.78408,1.694875,0,0,3.58851,7.395615,1.148782,0,1.148782,11.6855,83.46767,0.1481522,1.864363,2.346289,0,10.32848
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.612173,80.69213,46.96886,0,0,0,0,0,0,0,1.172445,0,0,3.612173,0,0,0,0,2.439728,8.429519,2.439728,0,2.439728,14.00003,100,0.1479966,0,2.889739,0,12.04169
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.951987,75.28273,48.83457,1.453373,1.453373,0,0,0,1.453373,203.1128,1.42212,0,0,2.951987,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1479966,1.598711,2.361589,0,13.57726
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.699642,74.8226,50.7184,2.086924,2.086924,0,0,0,2.086924,129.3599,0.50288,0,0,2.699642,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1479966,2.295617,2.159714,0,13.32492
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.712384,66.28021,51.91391,0,0,0,-1,0,0,0,1.712384,0,0,1.712384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479966,0,1.369907,0,12.33766
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2921081,54.62813,52.36675,0.3012427,0.3012427,0,0,0,0.3012427,96.96768,0,0,0,0.2921081,0.3170976,0.3012427,0,0,0,10.62527,0,0.02498951,-0.02498951,13.97369,99.81185,0.1479966,0.331367,0.2336865,0,10.91738
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,53.03695,53.03695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02776612,10.60028,0,0,0,13.97369,99.81185,0.1479966,0,0,0,10.60028
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,52.47543,52.47543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02776612,10.60028,0,0,0,13.97369,99.81185,0.1479966,0,0,0,10.60028
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,50.89048,50.89048,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.02776612,10.60028,0,2.045802,-2.045802,11.81722,84.40856,0.1479966,2.137863,0,0,10.60028
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,49.41421,49.41421,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.30088,8.554482,0,0.8384131,-0.8384131,10.93346,78.09596,0.1479966,0.8761417,0,0,8.554482
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,48.09191,48.09191,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.23245,7.716069,0,3.116866,-3.116866,7.647992,54.62841,0.1479966,3.257124,0,0,7.716069
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,46.71527,46.71527,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.695634,4.599204,0,2.988186,-2.988186,4.498168,32.12971,0.1479966,3.122654,0,0,4.599204
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,45.49259,45.49259,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.01584,1.611018,0,0.2410895,-0.2410895,4.244037,30.31449,0.1479966,0.2519385,0,0,1.611018
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,44.55068,44.55068,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.28372,1.369929,0,0.6701052,-0.6701052,3.537684,25.26912,0.1479966,0.7002599,0,0,1.369929
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,43.76273,43.76273,0.8214092,0.6648324,0,-1,0,0.6648324,0,0,0.1565768,0.2387177,0,0.6998236,0.6648324,0,0,11.02828,0.6998236,0,0.6998236,-0.6998236,2.800006,20,0.1479966,0.9035501,0,0,0.6998236
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,43.07441,43.07441,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479966,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,42.38609,42.38609,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479966,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,41.87891,41.87891,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479966,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479966,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,41.09096,41.09096,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481063,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,40.8102,40.8102,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482062,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,40.47509,40.47509,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1484504,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.082015,49.27617,41.19059,3.661501,3.661501,4.358654,0,1.354913,3.661501,29.55112,0,0,0,1.082015,0,0,0.6971533,0.6622956,1.81586,8.991,1.74431,0,1.74431,13.93215,99.51516,0.1485636,4.027651,0.8656117,5,10.07301
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.45994,63.24838,43.04724,0.3069284,0.3069284,0,-1,0,0.3069284,801.4705,2.065308,0,0,2.45994,0.3230825,0.3069284,0,0,0.07154994,10.56088,0.07154994,0,0.07154994,14.00003,100,0.148559,0.3376212,1.967952,0,13.02082
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.94069,70.39921,44.98541,0,0,0,0,0,0,0,2.94069,0,0,2.94069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148559,0,2.352552,0,13.56596
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.767984,82.60066,46.8964,1.095965,1.095965,0,0,0,1.095965,343.8053,2.614337,0,0,3.767984,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.148559,1.205561,3.014387,0,14.39326
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.550248,82.28367,48.72589,1.589529,1.589529,0,0,0,1.589529,223.3522,1.87706,0,0,3.550248,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.148559,1.748482,2.840199,0,14.17552
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.706993,74.77007,50.60972,1.855307,1.855307,0,0,0,1.855307,145.9055,0.7540391,0,0,2.706993,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.148559,2.040837,2.165595,0,13.33227
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.314482,72.08224,51.83239,2.058126,2.058126,0,-1,0,2.058126,112.4558,0.1480336,0,0,2.314482,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.148559,2.263939,1.851586,0,12.93976
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3327401,54.90213,52.32146,0,0,0,0,0,0,0,0.3327401,0,0,0.3327401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148559,0,0.266192,0,10.95801
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,52.92827,52.92827,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.148559,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,52.36675,52.36675,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.148559,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,50.81802,50.81802,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.148559,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,49.34176,49.34176,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.148559,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,48.03757,48.03757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.148559,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.148559,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.148559,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,44.49634,44.49634,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.148559,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,43.70839,43.70839,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.148559,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,43.02007,43.02007,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.148559,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,42.33175,42.33175,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.148559,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,41.85174,41.85174,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.148559,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,41.38984,41.38984,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.148559,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,41.06379,41.06379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.148559,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,40.75586,40.75586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.148559,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,40.42075,40.42075,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.148559,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.519077,52.7501,41.13625,1.646407,1.646407,0,0,0,1.646407,92.26623,0,0,0,1.519077,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2139824,-0.2139824,5.309317,37.92361,0.148559,1.811047,1.215262,0,4.113601
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.525616,63.81608,42.9929,1.816475,1.816475,0,-1,0,1.816475,139.0394,0,0,0,2.525616,1.912079,1.816475,0,0,9.160814,2.380542,0.6135367,0,0.6135367,5.891369,42.08112,0.14852,1.998123,2.020493,0,4.906157
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.327882,74.59394,44.93107,2.68263,2.68263,0,0,0,2.68263,124.0529,0,0,0,3.327882,2.823821,2.68263,0,0,8.547277,2.932725,0.5040606,0,0.5040606,6.369563,45.49678,0.148488,2.950893,2.662306,0,6.260606
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.200098,75.57632,46.84206,0,0,0,0,0,0,0,0,0,0,3.200098,0,0,0,0,8.043217,3.386379,3.200098,0,3.200098,9.405442,67.18159,0.1482848,0,2.560078,0,6.586477
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.399233,80.35025,48.69872,1.949352,1.949352,0,0,0,1.949352,174.3776,0,0,0,3.399233,2.05195,1.949352,0,0,4.843119,6.266468,1.347284,0,1.347284,10.68359,76.31119,0.1481995,2.144287,2.719387,0,9.665701
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.512963,84.3375,50.5916,0,0,0,0,0,0,0,0.01712837,0,0,3.512963,0,0,0,0,3.495835,7.479023,3.495835,0,3.495835,14.00003,100,0.1479784,0,2.810371,0,10.99199
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.839664,67.33825,51.78711,0.7446558,0.7446558,0,-1,0,0.7446558,247.0489,1.055816,0,0,1.839664,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1479784,0.8191215,1.471731,0,12.46494
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5139582,56.24413,52.22184,1.040392,1.040392,0,0,0,1.040392,49.40042,0,0,0,0.5139582,1.09515,1.040392,0,0,0,10.62527,0,0.5811915,-0.5811915,13.3874,95.62408,0.1479784,1.144432,0.4111666,0,11.13923
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,52.82865,52.82865,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6457684,10.04408,0,2.811671,-2.811671,10.42364,74.4544,0.1479784,2.938197,0,0,10.04408
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,52.26712,52.26712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769848,7.232411,0,0,0,10.42364,74.4544,0.1479784,0,0,0,7.232411
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,50.7184,50.7184,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.769848,7.232411,0,2.586067,-2.586067,7.697682,54.98334,0.1479784,2.70244,0,0,7.232411
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,49.24213,49.24213,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.643255,4.646344,0,3.505263,-3.505263,4.002811,28.59145,0.1479784,5.310801,0,0,4.646344
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,47.96511,47.96511,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.53799,1.141081,0,0.7321597,-0.7321597,3.231047,23.07886,0.1479784,0.7651069,0,0,1.141081
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,46.58847,46.58847,1.992489,0.3884754,0,-1,0,0.3884754,0,0,1.604014,1.803263,0,0.4089215,0.3884754,0,0,11.3515,0.4089215,0,0.4089215,-0.4089215,2.800006,20,0.1479784,2.191738,0,0,0.4089215
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,45.3658,45.3658,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479784,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,44.45105,44.45105,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479784,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,43.66311,43.66311,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479784,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,42.97478,42.97478,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479784,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,42.28646,42.28646,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479784,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,41.77928,41.77928,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479784,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,41.34455,41.34455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479784,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,40.98228,40.98228,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480723,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,40.6834,40.6834,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482333,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,40.3483,40.3483,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1483999,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.481739,52.39254,41.09096,2.413577,2.413577,0,0,0,2.413577,61.39182,0,0,0,1.481739,2.540607,2.413577,0,0,2.854104,8.056581,0,1.058868,-1.058868,10.17624,72.68729,0.1483999,2.654934,1.185391,0,9.53832
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.592994,64.35281,42.89328,1.866655,1.866655,0,-1,0,1.866655,138.9113,0,0,0,2.592994,1.9649,1.866655,0,0,4.030624,6.997712,0.6280946,0,0.6280946,10.77211,76.94345,0.1483603,2.05332,2.074395,0,9.590707
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.955807,70.37055,44.83144,2.428885,2.428885,0,0,0,2.428885,121.694,0,0,0,2.955807,2.556721,2.428885,0,0,3.40253,7.562997,0.3990857,0,0.3990857,11.15071,79.64777,0.1483352,2.671774,2.364645,0,10.5188
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.054064,73.80537,46.74244,0,0,0,0,0,0,0,0.05062005,0,0,3.054064,0,0,0,0,3.003444,7.922174,3.003444,0,3.003444,14.00003,100,0.1481461,0,2.443251,0,10.97624
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.974234,75.20363,48.57193,1.776681,1.776681,0,0,0,1.776681,167.4039,1.104043,0,0,2.974234,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1481461,1.95435,2.379387,0,13.59951
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.115247,79.22116,50.46481,0.5686131,0.5686131,0,0,0,0.5686131,547.8676,2.516707,0,0,3.115247,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1481461,0.6254744,2.492198,0,13.74052
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.821786,67.02596,51.66031,0.6075032,0.6075032,0,-1,0,0.6075032,299.8808,1.182309,0,0,1.821786,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1481461,0.6682536,1.457429,0,12.44706
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5480016,56.38793,52.09504,0,0,0,0,0,0,0,0.5480016,0,0,0.5480016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481461,0,0.4384013,0,11.17328
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,52.67468,52.67468,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1481461,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,52.17655,52.17655,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1481461,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,50.60972,50.60972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1481461,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,49.16062,49.16062,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1481461,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1481461,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,46.53413,46.53413,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1481461,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,45.31146,45.31146,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1481461,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,44.39671,44.39671,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1481461,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,43.60877,43.60877,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1481461,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,42.92044,42.92044,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1481461,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,42.23212,42.23212,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1481461,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,41.72494,41.72494,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1481461,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,41.29021,41.29021,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1481461,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,40.93699,40.93699,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1481461,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,40.62906,40.62906,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1481461,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,40.29396,40.29396,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1481461,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.311035,50.91187,41.00945,0.6957487,0.6957487,0,0,0,0.6957487,188.4352,0,0,0,1.311035,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5786682,0,0.5786682,4.244688,30.31914,0.1481098,0.7653236,1.048828,0,2.16078
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.660857,64.93215,42.82082,1.912373,1.912373,0,-1,0,1.912373,139.139,0,0,0.2960285,2.660857,2.013024,1.912373,0,0,10.28303,1.370546,0.647833,0,0.647833,4.859277,34.70905,0.1480691,2.103611,2.128686,0,4.031404
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.963436,70.36252,44.75899,2.13537,2.13537,0,0,0,2.13537,138.7786,0,0,0,2.963436,2.247758,2.13537,0,0,9.635198,1.953596,0.715678,0,0.715678,5.538229,39.5587,0.1480242,2.348907,2.370749,0,4.917032
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.061758,73.78867,46.66093,0.5771217,0.5771217,0,0,0,0.5771217,530.5219,0,0,0,3.061758,0.6074966,0.5771217,0,0,8.91952,2.597706,2.454261,0,2.454261,7.866545,56.18949,0.1478703,0.6348339,2.449406,0,5.659464
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.981432,75.19362,48.49947,0.9376922,0.9376922,0,0,0,0.9376922,317.9542,0,0,0,2.981432,0.9870444,0.9376922,0,0,6.465259,4.806541,1.994387,0,1.994387,9.758587,69.70405,0.1477455,1.031461,2.385145,0,7.787973
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.727276,74.7146,50.3833,2.66838,2.66838,0,0,0,2.66838,102.2072,4.440892E-16,0,0,2.727276,2.808821,2.66838,0,0,4.470872,6.60149,0,0.08154498,-0.08154498,9.67263,69.09008,0.1477455,2.935218,2.181821,0,9.328766
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.97039,68.35727,51.5788,1.673708,1.673708,0,-1,0,1.673708,117.726,0,0,0,1.97039,1.761798,1.673708,0,0,4.561477,6.519945,0.2085921,0,0.2085921,9.870519,70.50356,0.1477325,1.841079,1.576312,0,8.490335
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4739895,55.70969,52.01353,1.494987,1.494987,0,0,0,1.494987,31.70525,0,2.220446E-16,0,0.4739895,1.573671,1.494987,0,0,4.352885,6.707677,0,1.099681,-1.099681,8.711352,62.22382,0.1477325,1.644486,0.3791916,0,7.181667
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,52.62939,52.62939,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.574753,5.607996,0,1.027694,-1.027694,7.628067,54.48609,0.1477325,1.073941,0,0,5.607996
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,52.14033,52.14033,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.716636,4.580302,0,1.425274,-1.425274,6.125697,43.75489,0.1477325,1.489411,0,0,4.580302
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,50.56443,50.56443,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,8.300273,3.155028,1.239144,0,1.239144,7.301253,52.1517,0.1478224,4.065201,0,5,3.155028
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.061129,4.270258,0,0,0,7.301253,52.1517,0.1478224,0,0,0,4.270258
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,47.83832,47.83832,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,7.061129,4.270258,0,1.813773,-1.813773,5.389368,38.49541,0.1478224,1.895393,0,0,4.270258
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,46.46168,46.46168,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,9.076432,2.456485,0,1.526934,-1.526934,3.779839,26.99879,0.1478224,1.595646,0,0,2.456485
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,45.26617,45.26617,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,10.77303,0.9295514,0,0.4176235,-0.4176235,3.339625,23.85442,0.1478224,0.4364165,0,0,0.9295514
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,44.35143,44.35143,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,11.23705,0.511928,0,0.217566,-0.217566,3.11029,22.21632,0.1478224,0.2273565,0,0,0.511928
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47879,0.294362,0,0,0,3.11029,22.21632,0.1478224,0,0,0,0.294362
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,42.8661,42.8661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47879,0.294362,0,0,0,3.11029,22.21632,0.1478224,0,0,0,0.294362
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,42.17778,42.17778,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,11.47879,0.294362,0,0.03458001,-0.03458001,3.07384,21.95596,0.1478224,0.03613611,0,0,0.294362
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,41.6706,41.6706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51721,0.259782,0,0,0,3.07384,21.95596,0.1478224,0,0,0,0.259782
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,41.23587,41.23587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51721,0.259782,0,0,0,3.07384,21.95596,0.1478224,0,0,0,0.259782
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,40.88265,40.88265,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.51721,0.259782,3.33,0,3.33,6.232955,44.52102,0.1479603,0.4889659,0,5,0.259782
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,40.57472,40.57472,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.187214,3.256782,3.33,0,3.33,9.392071,67.08608,0.1480681,0.2322908,0,5,3.256782
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,40.24867,40.24867,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,4.857213,6.253782,3.11325,0,3.11325,12.34556,88.18239,0.1482926,1.895184,0,5,6.253782
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.389653,51.52065,40.98228,0,0,0,0,0,0,0,0,0,0,1.389653,0,0,0,0,1.743963,9.055708,1.389653,0,1.389653,13.6639,97.59909,0.1482058,0,1.111722,0,10.44536
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.681741,65.04139,42.73931,1.264287,1.264287,0,-1,0,1.264287,212.115,0.9966028,0,0,2.681741,1.330828,1.264287,0,0,0.35431,10.3064,0.35431,0,0.35431,14.00003,100,0.1481837,1.390715,2.145393,0,12.98814
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.971342,70.34628,44.67747,1.314653,1.314653,0,0,0,1.314653,226.0173,1.587497,0,0,2.971342,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1481837,1.446118,2.377074,0,13.59662
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.068768,73.80975,46.61564,0.5390232,0.5390232,0,0,0,0.5390232,569.3202,2.501375,0,0,3.068768,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1481837,0.5929255,2.455014,0,13.69404
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.988295,75.20251,48.44513,1.657418,1.657418,0,0,0,1.657418,180.2981,1.243644,0,0,2.988295,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1481837,1.82316,2.390636,0,13.61357
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.733648,74.71766,50.32896,2.27559,2.27559,0,0,0,2.27559,120.1292,0.3382895,0,0,2.733648,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1481837,2.50315,2.186918,0,13.35892
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.03545,68.9699,51.56069,0.2178352,0.2178352,0,-1,0,0.2178352,934.3992,1.80615,0,0,2.03545,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1481837,0.2396187,1.62836,0,12.66072
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.527382,56.09135,51.96825,1.816943,1.816943,0,0,0,1.816943,29.02579,0,0,0,0.527382,1.912571,1.816943,0,0,0,10.62527,0,1.385189,-1.385189,12.53991,89.57061,0.1481837,1.998637,0.4219056,0,11.15266
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,52.57505,52.57505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.539099,9.240085,0,0,0,12.53991,89.57061,0.1481837,0,0,0,9.240085
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,52.09504,52.09504,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.539099,9.240085,0,0.8233154,-0.8233154,11.67206,83.37169,0.1481837,0.8603646,0,0,9.240085
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,50.53726,50.53726,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.453894,8.41677,0,1.628507,-1.628507,9.955462,71.11031,0.1481837,1.70179,0,0,8.41677
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.263347,6.788262,0,0,0,9.955462,71.11031,0.1481837,0,0,0,6.788262
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,47.83832,47.83832,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.263347,6.788262,0,0.4748193,-0.4748193,9.454959,67.53529,0.1481837,0.4961862,0,0,6.788262
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,46.46168,46.46168,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.790924,6.313443,0,1.15838,-1.15838,8.233919,58.81359,0.1481837,1.210508,0,0,6.313443
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,45.239,45.239,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.078013,5.155063,0,0.3759135,-0.3759135,7.837671,55.98325,0.1481837,0.3928296,0,0,5.155063
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,44.35143,44.35143,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.495695,4.779149,0,0.03026342,-0.03026342,7.805771,55.75539,0.1481837,0.03162528,0,0,4.779149
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,43.55443,43.55443,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.529321,4.748886,0,0.1490844,-0.1490844,7.648622,54.6329,0.1481837,0.1557932,0,0,4.748886
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,42.8661,42.8661,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.69497,4.599802,0,0.9233686,-0.9233686,6.675306,47.68066,0.1481837,0.9649202,0,0,4.599802
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,42.15967,42.15967,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.720935,3.676433,0,0.2203115,-0.2203115,6.443077,46.02189,0.1481837,0.2302255,0,0,3.676433
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,41.6706,41.6706,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.965725,3.456121,0,0.4593834,-0.4593834,5.958845,42.56309,0.1481837,0.4800557,0,0,3.456121
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.476151,2.996738,0,0,0,5.958845,42.56309,0.1481837,0,0,0,2.996738
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,40.82831,40.82831,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.476151,2.996738,0,0.09017198,-0.09017198,5.863795,41.88417,0.1481837,0.09422972,0,0,2.996738
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,40.54755,40.54755,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.576343,2.906566,0,0.4366178,-0.4366178,5.403559,38.59678,0.1481837,0.4562656,0,0,2.906566
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,40.2215,40.2215,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.061474,2.469948,0,0.3240218,-0.3240218,5.06201,36.15715,0.1481837,0.3386028,0,0,2.469948
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.46941,52.14427,40.95511,1.63898,1.63898,0,0,0,1.63898,89.65395,0,2.220446E-16,0,1.46941,1.725242,1.63898,0,0,9.421497,2.145926,0,0.2558318,-0.2558318,4.79234,34.23093,0.1481837,1.802878,1.175528,0,3.615336
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.688641,65.08804,42.7212,0.8590917,0.8590917,0,-1,0,0.8590917,312.9633,0,0,0,2.688641,0.9043071,0.8590917,0,0,9.705755,1.890094,1.784334,0,1.784334,6.485108,46.32211,0.1480725,0.9450009,2.150913,0,4.578736
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.978275,70.38654,44.65031,0.8858473,0.8858473,0,0,0,0.8858473,336.2064,0,0,0,2.978275,0.9324709,0.8858473,0,0,7.921421,3.495995,2.045804,0,2.045804,8.425928,60.18508,0.1479453,0.9744321,2.38262,0,6.47427
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.076026,73.82227,46.5613,0.2806181,0.2806181,0,0,0,0.2806181,1096.161,0,0,0,3.076026,0.2953875,0.2806181,0,0,5.875617,5.337219,2.780639,0,2.780639,11.06387,79.02751,0.1477726,0.30868,2.460821,0,8.413245
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.994445,75.24874,48.42701,0.8397779,0.8397779,0,0,0,0.8397779,356.5758,0,0,0,2.994445,0.8839768,0.8397779,0,0,3.094978,7.839794,2.110468,0,2.110468,13.06604,93.32867,0.1476419,0.9237558,2.395556,0,10.83424
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.739337,74.75759,50.31084,0.3901352,0.3901352,0,0,0,0.3901352,702.1507,1.344159,0,0,2.739337,0.4106686,0.3901352,0,0,0.9845099,9.739215,0.9845099,0,0.9845099,14.00003,100,0.1475809,0.4291487,2.19147,0,12.47855
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.101416,69.55616,51.50635,0.8862828,0.8862828,0,-1,0,0.8862828,237.1044,1.168487,0,0,2.101416,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1475809,0.9749111,1.681133,0,12.72669
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5840577,56.49248,51.91391,0.1663968,0.1663968,0,0,0,0.1663968,351.003,0.4089032,0,0,0.5840577,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1475809,0.1830365,0.4672462,0,11.20933
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,52.47543,52.47543,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1475809,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,52.0407,52.0407,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1475809,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,50.48292,50.48292,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1475809,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,49.08817,49.08817,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1475809,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,47.83832,47.83832,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1475809,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,46.46168,46.46168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1475809,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,45.21183,45.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1475809,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1475809,0,0,0,3.660921
