Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,43.53631,43.53631,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1475809,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1475809,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,42.10533,42.10533,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1475809,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,41.62531,41.62531,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1475809,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,41.19059,41.19059,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1475809,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,40.82831,40.82831,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1475809,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,40.52943,40.52943,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1475809,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,40.2215,40.2215,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1475809,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.55016,52.79176,40.93699,3.654488,3.654488,5,0,1.53,3.654488,42.41798,0,0,0,1.55016,0,0,1.345512,1.278237,10.56048,1.12084,2.828397,0,2.828397,6.664728,47.6051,0.1477641,4.019937,1.240128,5,2.671
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.695342,65.15428,42.7212,2.142298,2.142298,0,-1,0,2.142298,125.8154,0,0,0,2.695342,2.255051,2.142298,0,0,7.732085,3.666398,0.440291,0,0.440291,7.082425,50.58865,0.1477368,2.356528,2.156273,0,6.361739
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.984757,70.45551,44.65031,2.048124,2.048124,0,0,0,2.048124,145.7313,0,0,0,2.984757,2.15592,2.048124,0,0,7.291794,4.062659,0.8288373,0,0.8288373,7.868729,56.20509,0.1476856,2.252936,2.387805,0,7.047416
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.08164,73.91878,46.58847,0,0,0,0,0,0,0,0,0,0,3.08164,0,0,0,0,6.462957,4.808613,3.08164,0,3.08164,10.79223,77.0872,0.1474954,0,2.465312,0,7.890254
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.000243,75.31377,48.42701,1.175868,1.175868,0,0,0,1.175868,255.1514,0,0,0,3.000243,1.237756,1.175868,0,0,3.381316,7.582089,1.762487,0,1.762487,12.46427,89.03033,0.1473869,1.293455,2.400194,0,10.58233
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.744672,74.81586,50.31084,1.002849,1.002849,0,0,0,1.002849,273.6875,0.07021235,0,0,2.744672,1.05563,1.002849,0,0,1.618829,9.168328,1.618829,0,1.618829,14.00003,100,0.1472873,1.103134,2.195738,0,11.913
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.167389,70.18018,51.47918,0.7572996,0.7572996,0,-1,0,0.7572996,286.1996,1.370231,0,0,2.167389,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1472873,0.8330296,1.733911,0,12.79266
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6438982,56.95006,51.88673,1.773792,1.773792,0,0,0,1.773792,36.30067,0,2.220446E-16,0,0.6438982,1.867149,1.773792,0,0,0,10.62527,0,1.223251,-1.223251,12.71061,90.78988,0.1472873,1.951171,0.5151186,0,11.26917
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,52.47543,52.47543,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.359168,9.402023,0,0.6154738,-0.6154738,12.06184,86.15584,0.1472873,0.6431701,0,0,9.402023
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,51.98636,51.98636,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.043028,8.78655,0,2.317685,-2.317685,9.618788,68.70549,0.1472873,2.42198,0,0,8.78655
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,50.46481,50.46481,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.618233,6.468865,0,2.50553,-2.50553,6.977728,49.84081,0.1472873,2.618278,0,0,6.468865
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,49.03382,49.03382,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.402154,3.963335,0,0.942137,-0.942137,5.984628,42.74726,0.1472873,0.9845331,0,0,3.963335
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,47.78398,47.78398,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.448974,3.021198,0,1.704144,-1.704144,4.188303,29.91639,0.1472873,1.780831,0,0,3.021198
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,46.40734,46.40734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34247,1.317054,0,0,0,4.188303,29.91639,0.1472873,0,0,0,1.317054
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,45.18466,45.18466,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.34247,1.317054,0,0.003942357,-0.003942357,4.184147,29.8867,0.1472873,0.004119764,0,0,1.317054
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,44.26992,44.26992,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.34685,1.313112,0,0.01035789,-0.01035789,4.173229,29.80872,0.1472873,0.010824,0,0,1.313112
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,43.48197,43.48197,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.35836,1.302754,0,0.3181364,-0.3181364,3.837883,27.4134,0.1472873,0.3324526,0,0,1.302754
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,42.79365,42.79365,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.71184,0.9846172,0,0.01390086,-0.01390086,3.823231,27.30873,0.1472873,0.0145264,0,0,0.9846172
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,42.07816,42.07816,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.72729,0.9707164,0,0.532856,-0.532856,3.261551,23.29675,0.1472873,0.5568345,0,0,0.9707164
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,41.59814,41.59814,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.31935,0.4378604,0,0.3598401,-0.3598401,2.882246,20.58743,0.1472873,0.3760329,0,0,0.4378604
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,41.16341,41.16341,0.4092902,0.07411927,0,-1,0,0.07411927,0,0,0.3351709,0.3760999,0,0.07802028,0.07411927,0,0,11.71917,0.07802028,0,0.07802028,-0.07802028,2.800006,20,0.1472873,0.4502192,0,0,0.07802028
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,40.8102,40.8102,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474041,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,40.50227,40.50227,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475816,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,40.19433,40.19433,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1478035,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.631998,53.44469,40.90982,0,0,0,0,0,0,0,0,0,0,1.631998,0,0,0,0,1.81586,8.991,1.631998,0,1.631998,13.8256,98.7541,0.1477034,0,1.305599,0,10.623
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.703083,65.16628,42.66685,0.4016688,0.4016688,0,-1,0,0.4016688,672.9633,2.096412,0,0,2.703083,0.4228092,0.4016688,0,0,0.1838619,10.4598,0.1838619,0,0.1838619,14.00003,100,0.1476921,0.4418356,2.162467,0,13.16288
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.748748,79.22942,44.62313,2.296983,2.296983,0,0,0,2.296983,163.2031,1.330871,0,0,3.748748,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1476921,2.526681,2.998998,0,14.37402
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.91598,84.11144,46.5613,0.8849375,0.8849375,0,0,0,0.8849375,442.5149,2.984467,0,0,3.91598,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1476921,0.9734312,3.132784,0,14.54125
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.006611,75.35123,48.39985,0.08446596,0.08446596,0,0,0,0.08446596,3559.553,2.917699,0,0,3.006611,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1476921,0.09291255,2.405289,0,13.63189
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.750492,74.84621,50.28367,2.829569,2.829569,0,0,0,2.829569,97.20534,0,4.440892E-16,0,2.750492,2.978493,2.829569,0,0,0,10.62527,0,0.2280016,-0.2280016,13.75969,98.28333,0.1476921,3.112525,2.200393,0,13.37577
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.234077,70.7866,51.42484,1.803407,1.803407,0,-1,0,1.803407,123.8809,0.08241873,0,0,2.234077,1.898324,1.803407,0,0,0.2533351,10.39727,0.2533351,0,0.2533351,14.00003,100,0.1476766,1.983748,1.787262,0,12.63135
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7071042,57.41012,51.83239,1.0313,1.0313,0,0,0,1.0313,68.56435,0,0,0,0.7071042,1.085579,1.0313,0,0,0,10.62527,0,0.3784747,-0.3784747,13.60108,97.15038,0.1476766,1.13443,0.5656834,0,11.33238
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,52.42109,52.42109,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4205275,10.2468,0,1.131396,-1.131396,12.40848,88.63185,0.1476766,1.182309,0,0,10.2468
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,51.94107,51.94107,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.677634,9.115403,0,2.173108,-2.173108,10.11783,72.27005,0.1476766,2.270898,0,0,9.115403
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,50.41047,50.41047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.092199,6.942296,0,0,0,10.11783,72.27005,0.1476766,0,0,0,6.942296
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,49.00665,49.00665,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.092199,6.942296,0,0.1335884,-0.1335884,9.977013,71.26424,0.1476766,0.1395999,0,0,6.942296
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,47.73869,47.73869,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.24063,6.808707,0,3.505263,-3.505263,6.282141,44.87235,0.1476766,3.783091,0,0,6.808707
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,46.36205,46.36205,5.233407,3.138272,0,-1,0,3.138272,0,0,2.095135,2.618476,0,3.303444,3.138272,0,0,8.135367,3.303444,0,3.303444,-3.303444,2.800006,20,0.1476766,5.756748,0,0,3.303444
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,45.13937,45.13937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476766,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,44.21558,44.21558,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476766,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,43.42763,43.42763,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476766,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,42.73931,42.73931,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476766,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,42.0057,42.0057,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476766,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,41.5438,41.5438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476766,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,41.13625,41.13625,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476766,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,40.75586,40.75586,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477672,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,40.47509,40.47509,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479603,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,40.16716,40.16716,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1480663,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.714505,54.13952,40.90982,2.371139,2.371139,0,0,0,2.371139,72.30724,0,0,0,1.714505,2.495936,2.371139,0,0,1.81586,8.991,0,0.7814305,-0.7814305,11.45365,81.81163,0.1480663,2.608253,1.371604,0,10.70551
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.710461,65.20702,42.63968,0.7988987,0.7988987,0,-1,0,0.7988987,339.2747,0,0,0,2.710461,0.840946,0.7988987,0,0,2.684116,8.209569,1.869515,0,1.869515,13.22723,94.48002,0.1479519,0.8787886,2.168369,0,10.92003
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.998845,70.54985,44.60502,0,0,0,0,0,0,0,2.184244,0,0,2.998845,0,0,0,0,0.8146011,9.892133,0.8146011,0,0.8146011,14.00003,100,0.1479021,0,2.399076,0,12.89098
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.095267,74.00234,46.53413,2.64028,2.64028,0,0,0,2.64028,117.2325,0.316025,0,0,3.095267,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1479021,2.904308,2.476214,0,13.72054
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.012989,75.38884,48.37267,0,0,0,0,0,0,0,3.012989,0,0,3.012989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479021,0,2.410391,0,13.63826
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.756795,74.84861,50.22933,3.551263,3.551263,1.25,0,0.50625,3.551263,77.62859,0.3344131,0,0,2.756795,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1479021,3.906389,2.205436,5,13.38207
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.300921,71.41199,51.37955,0,0,0,-1,0,0,0,2.300921,0,0,2.300921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479021,0,1.840737,0,12.9262
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7736583,57.88227,51.75994,0.801477,0.801477,0,0,0,0.801477,96.52907,0,0,0,0.7736583,0.84366,0.801477,0,0,0,10.62527,0,0.07000175,-0.07000175,13.92624,99.47294,0.1479021,0.8816247,0.6189266,0,11.39893
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,52.32146,52.32146,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.07777972,10.55527,0,2.185197,-2.185197,11.62284,83.02012,0.1479021,2.28353,0,0,10.55527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,51.85957,51.85957,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.505776,8.370076,0,1.163023,-1.163023,10.39691,74.26347,0.1479021,1.215359,0,0,8.370076
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,50.35612,50.35612,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.798024,7.207053,0,2.488015,-2.488015,7.774308,55.53066,0.1479021,2.599976,0,0,7.207053
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,48.96137,48.96137,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.562485,4.719038,0,2.008566,-2.008566,5.657093,40.40773,0.1479021,2.098952,0,0,4.719038
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.794226,2.710471,0,0,0,5.657093,40.40773,0.1479021,0,0,0,2.710471
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,46.30771,46.30771,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.794226,2.710471,0,2.341722,-2.341722,3.188701,22.77639,0.1479021,2.4471,0,0,2.710471
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,45.08503,45.08503,0.3739077,0.3503116,0,-1,0,0.3503116,0,0,0.02359613,0.0609869,0,0.368749,0.3503116,0,0,11.39614,0.368749,0,0.368749,-0.368749,2.800006,20,0.1479021,0.4112985,0,0,0.368749
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,44.14312,44.14312,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479021,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,43.38234,43.38234,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479021,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,42.69402,42.69402,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479021,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,41.97853,41.97853,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479021,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,41.51663,41.51663,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479021,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,41.10907,41.10907,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479021,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,40.72869,40.72869,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479906,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,40.44793,40.44793,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.148151,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,40.13999,40.13999,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1483618,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.79815,54.82118,40.88265,1.437392,1.437392,0,0,0,1.437392,125.0981,0,0,0,1.79815,1.513044,1.437392,0,0,2.151141,8.689247,0.2851053,0,0.2851053,12.22975,87.35519,0.1483444,1.581131,1.43852,0,10.4874
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.288086,71.15946,42.58534,1.164602,1.164602,0,-1,0,1.164602,282.3355,0.1961533,0,0,3.288086,1.225897,1.164602,0,0,1.866036,8.945842,1.866036,0,1.866036,14.00003,100,0.1482307,1.281062,2.630469,0,12.23393
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.764256,79.32584,44.55068,2.305753,2.305753,0,0,0,2.305753,163.2549,1.337147,0,0,3.764256,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1482307,2.536329,3.011405,0,14.38953
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.101949,74.05412,46.51602,1.400189,1.400189,0,0,0,1.400189,221.5378,1.628065,0,0,3.101949,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1482307,1.540208,2.481559,0,13.72722
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.019371,75.42654,48.3455,2.781026,2.781026,0,0,0,2.781026,108.5704,0.09197452,0,0,3.019371,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1482307,3.059129,2.415497,0,13.64464
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.762561,74.87843,50.20216,0.9496624,0.9496624,0,0,0,0.9496624,290.8993,1.762916,0,0,2.762561,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1482307,1.044629,2.210049,0,13.38784
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.345783,71.80755,51.32521,0,0,0,-1,0,0,0,2.345783,0,0,2.345783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482307,0,1.876627,0,12.97106
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8433831,58.40343,51.7056,1.114518,1.114518,0,0,0,1.114518,75.67249,0,0,0,0.8433831,1.173176,1.114518,0,0,0,10.62527,0,0.3297932,-0.3297932,13.6524,97.51691,0.1482307,1.225969,0.6747065,0,11.46866
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,52.26712,52.26712,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3664369,10.29548,0,1.334656,-1.334656,12.24554,87.46799,0.1482307,1.394716,0,0,10.29548
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,51.81428,51.81428,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.849388,8.960825,0,2.942738,-2.942738,9.143626,65.31149,0.1482307,3.075161,0,0,8.960825
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,50.31084,50.31084,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.119097,6.018087,0.4863847,0,0.4863847,9.605051,68.60738,0.1482649,4.936818,0,5,6.018087
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,48.9342,48.9342,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.632712,6.455833,0,3.360148,-3.360148,6.063144,43.30809,0.1482649,3.511355,0,0,6.455833
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,47.65718,47.65718,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.36621,3.095685,0,2.37489,-2.37489,3.55979,25.42702,0.1482649,2.48176,0,0,3.095685
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,46.25337,46.25337,3.330966,0.6847553,0,-1,0,0.6847553,0,0,2.646211,2.979308,0,0.720795,0.6847553,0,0,11.00498,0.720795,0,0.720795,-0.720795,2.800006,20,0.1482649,3.664063,0,0,0.720795
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,45.03069,45.03069,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482649,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,44.08878,44.08878,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482649,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,43.328,43.328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482649,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,42.63968,42.63968,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482649,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,41.95136,41.95136,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482649,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,41.49852,41.49852,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482649,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,41.06379,41.06379,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482649,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,40.70152,40.70152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482649,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,40.42075,40.42075,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484038,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,40.12188,40.12188,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1486307,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.882602,55.51696,40.85548,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,444.4614,0,0,0,1.882602,0,0,3.505263,3.33,5.235288,5.913515,5.212602,0,5.212602,13.97851,99.84628,0.1486462,0.4659262,1.506082,5,7.796117
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.72551,65.29156,42.58534,2.492134,2.492134,0,-1,0,2.492134,109.3645,0.07952557,0,0,2.72551,2.623299,2.492134,0,0,0.02268575,10.60486,0.02268575,0,0.02268575,14.00003,100,0.1486448,2.741347,2.180408,0,13.33037
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.01339,70.63814,44.55068,0.7513559,0.7513559,0,0,0,0.7513559,401.0603,2.222489,0,0,3.01339,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1486448,0.8264915,2.410712,0,13.63866
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.108852,74.09704,46.48885,0.01892982,0.01892982,0,0,0,0.01892982,16423.04,3.088926,0,0,3.108852,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1486448,0.02082281,2.487081,0,13.73413
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.025752,75.46429,48.31833,2.425416,2.425416,0,0,0,2.425416,124.7519,0.4726823,0,0,3.025752,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1486448,2.667958,2.420602,0,13.65103
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.768122,74.91714,50.18404,1.955643,1.955643,0,0,0,1.955643,141.5454,0.7095509,0,0,2.768122,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1486448,2.151207,2.214498,0,13.3934
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.351078,71.80866,51.27992,1.530738,1.530738,0,-1,0,1.530738,153.5912,0.739775,0,0,2.351078,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1486448,1.683812,1.880862,0,12.97635
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9162791,58.96504,51.66031,1.707815,1.707815,0,0,0,1.707815,53.65213,0,2.220446E-16,0,0.9162791,1.7977,1.707815,0,0,0,10.62527,0,0.8814209,-0.8814209,13.07093,93.36359,0.1486448,1.878596,0.7330233,0,11.54155
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,52.22184,52.22184,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9793565,9.743854,0,1.070351,-1.070351,11.94268,85.30468,0.1486448,1.118517,0,0,9.743854
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,51.81428,51.81428,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.168636,8.673502,0,2.52264,-2.52264,9.283584,66.31118,0.1486448,2.636158,0,0,8.673502
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,50.28367,50.28367,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.971569,6.150862,0,1.761006,-1.761006,7.427321,53.05219,0.1486448,1.840251,0,0,6.150862
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,48.90703,48.90703,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.928242,4.389857,0,2.434913,-2.434913,4.860697,34.7192,0.1486448,2.544484,0,0,4.389857
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,47.65718,47.65718,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.6337,1.954944,0,1.593407,-1.593407,3.181099,22.72209,0.1486448,1.66511,0,0,1.954944
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,46.25337,46.25337,1.16973,0.3434598,0,-1,0,0.3434598,0,0,0.82627,0.943243,0,0.3615366,0.3434598,0,0,11.40415,0.3615366,0,0.3615366,-0.3615366,2.800006,20,0.1486448,1.286703,0,0,0.3615366
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,45.01258,45.01258,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486448,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,44.08878,44.08878,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486448,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,43.35518,43.35518,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486448,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,42.63968,42.63968,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486448,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,41.92419,41.92419,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486448,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,41.49852,41.49852,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486448,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,41.06379,41.06379,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486448,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,40.65623,40.65623,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487374,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,40.40264,40.40264,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.148866,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3910972,42.90006,40.09471,2.897071,2.897071,5,0,1.53,2.897071,13.49975,0,0,0,0.3910972,0,0,2.102929,1.997783,5.14586,5.994,2.38888,0,2.38888,11.38453,81.31789,0.1490269,3.186778,0.3128778,5,6.385097
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.967793,56.22667,40.82831,2.319927,2.319927,0,0,0,2.319927,84.82132,0,0,0,1.967793,2.442028,2.319927,0,0,2.75698,8.143992,0,0.4742357,-0.4742357,10.88464,77.74726,0.1490269,2.551919,1.574234,0,10.11178
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.733487,65.3168,42.54006,1.492473,1.492473,0,-1,0,1.492473,183.1515,0,0,0,2.733487,1.571024,1.492473,0,0,3.283909,7.669756,1.162463,0,1.162463,11.98745,85.62446,0.1489564,1.64172,2.18679,0,10.40324
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.021298,70.65558,44.49634,0.8108767,0.8108767,0,0,0,0.8108767,372.5964,0.04629732,0,0,3.021298,0.8535544,0.8108767,0,0,2.121446,8.715973,2.121446,0,2.121446,14.00003,100,0.1488278,0.8919644,2.417038,0,11.73727
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.116929,74.08472,46.40734,0.7933748,0.7933748,0,0,0,0.7933748,392.8697,2.281798,0,0,3.116929,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1488278,0.8727123,2.493543,0,13.7422
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.033067,75.45572,48.24588,1.942645,1.942645,0,0,0,1.942645,156.1308,0.9881776,0,0,3.033067,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1488278,2.13691,2.426454,0,13.65834
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.774327,74.91849,50.1297,0.6793653,0.6793653,0,0,0,0.6793653,408.3705,2.059206,0,0,2.774327,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1488278,0.7473018,2.219462,0,13.3996
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.356433,71.79973,51.22558,0.311356,0.311356,0,-1,0,0.311356,756.8292,2.02869,0,0,2.356433,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1488278,0.3424916,1.885146,0,12.98171
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9924062,59.54935,51.60597,0.1203334,0.1203334,0,0,0,0.1203334,824.7141,0.8657395,0,0,0.9924062,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1488278,0.1323667,0.7939249,0,11.61768
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,52.17655,52.17655,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1488278,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,51.7056,51.7056,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1488278,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,50.20216,50.20216,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1488687,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,48.83457,48.83457,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1488687,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,47.58473,47.58473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1488687,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,46.20808,46.20808,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1488687,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1488687,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,44.07067,44.07067,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1488687,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,43.30083,43.30083,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1488687,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,42.61251,42.61251,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1488687,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,41.90608,41.90608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1488687,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,41.47135,41.47135,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1488687,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,41.03662,41.03662,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1488687,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1488687,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,40.40264,40.40264,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1488687,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3715934,42.75776,40.09471,0.5224819,0.5224819,0,0,0,0.5224819,71.12081,0,0,0,0.3715934,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1783876,-0.1783876,4.112058,29.37178,0.1488687,0.57473,0.2972747,0,1.794703
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.053539,56.95932,40.8102,0.09405333,0.09405333,0,0,0,0.09405333,2183.377,0,0,0,2.053539,0.0990035,0.09405333,0,0,10.42284,1.244722,1.954535,0,1.954535,5.966293,42.61629,0.1487504,0.1034587,1.642831,0,3.298261
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.741234,65.3614,42.51289,1.719443,1.719443,0,-1,0,1.719443,159.4257,0,0,0,2.741234,1.80994,1.719443,0,0,8.468301,3.003804,0.9312944,0,0.9312944,6.849796,48.92702,0.1486942,1.891387,2.192987,0,5.745038
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.02908,70.68291,44.45105,1.633943,1.633943,0,0,0,1.633943,185.3847,0,0,0,3.02908,1.71994,1.633943,0,0,7.537006,3.841969,1.30914,0,1.30914,8.091756,57.79814,0.1486151,1.797337,2.423264,0,6.871049
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.123307,74.15608,46.40734,0,0,0,0,0,0,0,0,0,0,3.123307,0,0,0,0,6.227866,5.020195,3.123307,0,3.123307,11.05478,78.96259,0.1484268,0,2.498646,0,8.143502
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.03887,75.52115,48.24588,2.960953,2.960953,0,0,0,2.960953,102.6315,0,0,0,3.03887,3.116792,2.960953,0,0,3.104558,7.831172,0,0.07792242,-0.07792242,10.97265,78.3759,0.1484268,3.257048,2.431096,0,10.87004
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.779977,74.94712,50.10254,0,0,0,0,0,0,0,0,0,0,2.779977,0,0,0,0,3.191139,7.753249,2.779977,0,2.779977,13.60997,97.21384,0.1482597,0,2.223982,0,10.53323
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.361705,71.78993,51.17124,0,0,0,-1,0,0,0,1.950543,0,0,2.361705,0,0,0,0,0.411162,10.25523,0.411162,0,0.411162,14.00003,100,0.148235,0,1.889364,0,12.61693
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.070155,60.16257,51.56069,2.267259,2.267259,0,0,0,2.267259,47.20039,0,0,0,1.070155,2.386588,2.267259,0,0,0,10.62527,0,1.316433,-1.316433,12.61239,90.08829,0.148235,2.493985,0.8561241,0,11.69543
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,52.11316,52.11316,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.462704,9.308841,0,2.094926,-2.094926,10.40414,74.31513,0.148235,2.189197,0,0,9.308841
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,51.68748,51.68748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.790399,7.213915,0,0,0,10.40414,74.31513,0.148235,0,0,0,7.213915
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,50.15688,50.15688,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.790399,7.213915,0,1.591519,-1.591519,8.726531,62.33224,0.148235,1.663138,0,0,7.213915
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,48.8074,48.8074,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.558754,5.622396,0,2.87372,-2.87372,5.697364,40.69538,0.148235,3.003037,0,0,5.622396
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,47.55756,47.55756,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.751776,2.748676,0,0.07279117,-0.07279117,5.620636,40.14732,0.148235,0.07606678,0,0,2.748676
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,46.15374,46.15374,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.832655,2.675884,0,1.334282,-1.334282,4.214179,30.10122,0.148235,1.394325,0,0,2.675884
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,44.9039,44.9039,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.31519,1.341603,0,0.1045216,-0.1045216,4.104003,29.31425,0.148235,0.1092251,0,0,1.341603
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,43.98915,43.98915,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.43133,1.237081,0,0.4959816,-0.4959816,3.581193,25.5799,0.148235,0.5183008,0,0,1.237081
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,43.25555,43.25555,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.98242,0.7410995,0,0.2246493,-0.2246493,3.344392,23.88847,0.148235,0.2347585,0,0,0.7410995
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,42.56723,42.56723,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.23203,0.5164502,0,0.009770138,-0.009770138,3.334093,23.81491,0.148235,0.01020979,0,0,0.5164502
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,41.87891,41.87891,0.5276112,0.481346,0,-1,0,0.481346,0,0,0.04626513,0.09902624,0,0.5066801,0.481346,0,0,11.24288,0.5066801,0,0.5066801,-0.5066801,2.800006,20,0.148235,0.5803723,0,0,0.5066801
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,41.44418,41.44418,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148235,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,41.00945,41.00945,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148235,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,40.62906,40.62906,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483638,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,40.37547,40.37547,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1484878,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4433269,43.28241,40.09471,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,151.8109,0,0,0,0.4433269,0,0,3.505263,3.33,5.14586,5.994,3.773327,0,3.773327,12.69793,90.69931,0.1485735,0.3212283,0.3546615,5,6.437327
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.139636,57.72393,40.8102,1.57638,1.57638,0,0,0,1.57638,135.7309,0,0,0,2.139636,1.659348,1.57638,0,0,1.372533,9.389995,0.4802879,0,0.4802879,13.15357,93.95388,0.1485447,1.734018,1.711708,0,11.52963
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.749061,65.40684,42.48572,0.8791503,0.8791503,0,-1,0,0.8791503,312.6952,0.9313943,0,0,2.749061,0.9254214,0.8791503,0,0,0.8922454,9.822253,0.8922454,0,0.8922454,14.00003,100,0.1484912,0.9670654,2.199249,0,12.57131
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.036549,70.72932,44.42389,0.08839473,0.08839473,0,0,0,0.08839473,3435.215,2.943502,0,0,3.036549,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1484912,0.0972342,2.429239,0,13.66182
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.130083,74.20914,46.38922,2.396962,2.396962,0,0,0,2.396962,130.5854,0.6069643,0,0,3.130083,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1484912,2.636659,2.504066,0,13.75536
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.045221,75.55867,48.21871,0.6121459,0.6121459,0,0,0,0.6121459,497.4665,2.400856,0,0,3.045221,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1484912,0.6733605,2.436177,0,13.6705
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.785579,74.97525,50.07536,0.9565322,0.9565322,0,0,0,0.9565322,291.2165,1.778703,0,0,2.785579,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1484912,1.052186,2.228463,0,13.41085
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.366463,71.80688,51.14407,1.465678,1.465678,0,-1,0,1.465678,161.4586,0.8236446,0,0,2.366463,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1484912,1.612245,1.89317,0,12.99174
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.148198,60.77457,51.50635,0.3232868,0.3232868,0,0,0,0.3232868,355.1639,0.8078961,0,0,1.148198,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1484912,0.3556155,0.9185584,0,11.77347
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,52.06787,52.06787,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484912,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,51.60597,51.60597,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1484912,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,50.07536,50.07536,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1485847,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,48.72589,48.72589,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1485847,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,47.4851,47.4851,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1485847,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,46.10846,46.10846,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1485847,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,44.85861,44.85861,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1485847,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,43.96199,43.96199,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1485847,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,43.22838,43.22838,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1485847,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,42.51289,42.51289,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1485847,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1485847,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,41.41701,41.41701,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1485847,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,41.00945,41.00945,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1485847,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,40.60189,40.60189,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1485847,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,40.3483,40.3483,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1485847,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5582229,44.10233,40.06754,0,0,0,0,0,0,0,0,0,0,0.5582229,0,0,0,0,7.403694,3.96195,0.5582229,0,0.5582229,7.505845,53.61307,0.1485512,0,0.4465784,0,4.520173
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.226593,58.47437,40.78303,1.874075,1.874075,0,0,0,1.874075,118.8102,0,0,0,2.226593,1.972711,1.874075,0,0,6.84547,4.464351,0.2538817,0,0.2538817,7.746698,55.33344,0.1485361,2.061483,1.781274,0,6.690943
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.756963,65.45308,42.45855,2.649263,2.649263,0,-1,0,2.649263,104.0653,0,0,0,2.756963,2.788698,2.649263,0,0,6.591589,4.692844,0,0.03173512,-0.03173512,7.713246,55.09451,0.1485361,2.91419,2.20557,0,7.449807
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.04406,70.77625,44.39671,1.776229,1.776229,0,0,0,1.776229,171.3777,0,0,0,3.04406,1.869715,1.776229,0,0,6.62685,4.661109,1.174346,0,1.174346,8.827329,63.05222,0.1484658,1.953852,2.435248,0,7.70517
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.13706,74.25312,46.36205,0.9183813,0.9183813,0,0,0,0.9183813,341.5858,0,0,0,3.13706,0.9667171,0.9183813,0,0,5.452504,5.71802,2.170343,0,2.170343,10.8863,77.75911,0.1483362,1.010219,2.509648,0,8.855081
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.05155,75.59601,48.19154,2.828273,2.828273,0,0,0,2.828273,107.8945,0,0,0,3.05155,2.977129,2.828273,0,0,3.282161,7.671329,0.07442102,0,0.07442102,10.9569,78.2634,0.1483318,3.1111,2.44124,0,10.72288
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.790957,75.01208,50.05725,0.3683274,0.3683274,0,0,0,0.3683274,757.7383,0,0,0,2.790957,0.387713,0.3683274,0,0,3.20774,7.738308,2.403244,0,2.403244,13.23682,94.5485,0.1481885,0.4051601,2.232766,0,10.52927
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.370988,71.8321,51.12596,0.6114709,0.6114709,0,-1,0,0.6114709,387.7515,0.9228388,0,0,2.370988,0.6436536,0.6114709,0,0,0.8044955,9.901228,0.8044955,0,0.8044955,14.00003,100,0.1481407,0.672618,1.89679,0,12.27222
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.226229,61.4217,51.47918,1.382061,1.382061,0,0,0,1.382061,88.72464,0,0,0,1.226229,1.454801,1.382061,0,0,0,10.62527,0,0.2285724,-0.2285724,13.75909,98.27903,0.1481407,1.520267,0.9809832,0,11.8515
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,52.0407,52.0407,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2539694,10.3967,0,1.136675,-1.136675,12.56093,89.72076,0.1481407,1.187825,0,0,10.3967
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,51.60597,51.60597,3.148974,3.148974,4.745755,0,1.460591,3.148974,0,0,0,0,0,0,0,1.596781,1.516941,1.516941,9.260027,1.516941,0,1.516941,14.00003,100,0.1482449,3.463872,0,5,9.260027
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,50.07536,50.07536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482449,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,48.72589,48.72589,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1482449,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,47.50322,47.50322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1482449,0,0,0,8.927701
