Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.803556,66.93475,51.73277,3.415457,3.415457,1.702079,0,0.6296675,3.415457,52.80571,2.220446E-16,0,0,1.803556,1.803556,1.713379,0,0,0,10.62527,0,0,0,14.00003,100,0.1483117,3.757003,1.442845,5,12.42883
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,52.26712,52.26712,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1483117,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,51.75994,51.75994,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1483117,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,50.15688,50.15688,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1484115,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,48.72589,48.72589,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1484115,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,47.40359,47.40359,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1484115,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,45.95449,45.95449,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1484115,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,44.65031,44.65031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1484115,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,43.7899,43.7899,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1484115,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,43.12875,43.12875,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1484115,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,42.44043,42.44043,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1484115,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,41.87891,41.87891,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1484115,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,41.44418,41.44418,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1484115,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,41.00945,41.00945,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1484115,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,40.60189,40.60189,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1484115,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,40.40264,40.40264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1484115,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.575748,52.11875,40.12188,1.079918,1.079918,0,0,0,1.079918,145.9137,0,0,0,1.575748,1.136756,1.079918,0,0,8.706068,2.789813,0.4389923,0,0.4389923,6.157191,43.97985,0.1483863,1.18791,1.260599,0,4.365561
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.340649,59.62766,40.88265,1.742881,1.742881,0,0,0,1.742881,134.2977,0,0,0,2.340649,1.834612,1.742881,0,0,8.267076,3.184906,0.5060374,0,0.5060374,6.63726,47.40891,0.1483573,1.917169,1.872519,0,5.525555
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.610924,74.76753,42.54006,1.720433,1.720433,0,-1,0,1.720433,209.8847,0,0,0,3.610924,1.810982,1.720433,0,0,7.761039,3.640339,1.799943,0,1.799943,8.344836,59.60585,0.1482542,1.892476,2.88874,0,7.251264
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.110343,71.75211,44.60502,1.00697,1.00697,0,0,0,1.00697,308.8813,0,0,0,3.110343,1.059969,1.00697,0,0,5.961096,5.260288,2.050374,0,2.050374,10.28999,73.49979,0.148137,1.107667,2.488274,0,8.370631
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.194189,75.25503,46.64281,2.134786,2.134786,0,0,0,2.134786,149.6257,0,0,0,3.194189,2.247143,2.134786,0,0,3.910722,7.105625,0.9470458,0,0.9470458,11.18844,79.91726,0.1480829,2.348264,2.555351,0,10.29981
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.764735,84.83354,48.52664,0,0,0,0,0,0,0,0.8010595,0,0,3.764735,0,0,0,0,2.963676,7.957966,2.963676,0,2.963676,14.00003,100,0.1479139,0,3.011788,0,11.7227
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.830588,75.886,50.41047,0.4543002,0.4543002,0,0,0,0.4543002,623.0656,2.352377,0,0,2.830588,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1479139,0.4997302,2.26447,0,13.45586
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.402501,72.54343,51.45201,0.7928872,0.7928872,0,-1,0,0.7928872,303.0067,1.567883,0,0,2.402501,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1479139,0.8721759,1.922001,0,13.02777
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.804644,67.03649,51.81428,1.44296,1.44296,0,0,0,1.44296,125.0654,0.2857383,0,0,1.804644,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1479139,1.587256,1.443715,0,12.42992
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,52.32146,52.32146,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1479139,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,51.81428,51.81428,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1479139,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,50.20216,50.20216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1479139,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,48.75306,48.75306,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1479139,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,47.43076,47.43076,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1479139,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,45.98166,45.98166,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1479139,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,44.70465,44.70465,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1479139,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,43.81707,43.81707,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1479139,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1479139,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,42.45855,42.45855,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1479139,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,41.92419,41.92419,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1479139,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,41.49852,41.49852,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1479139,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,41.06379,41.06379,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1479139,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,40.62906,40.62906,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1479139,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,40.42075,40.42075,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1479139,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.480817,51.35764,40.13999,0,0,0,0,0,0,0,0,0,0,1.480817,0,0,0,0,11.30884,0.4473145,1.480817,0,1.480817,4.676342,33.40238,0.1478296,0,1.184654,0,1.928131
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.348366,59.76103,40.93699,0,0,0,0,0,0,0,0,0,0,2.348366,0,0,0,0,9.828028,1.78005,2.348366,0,2.348366,6.904198,49.3156,0.1476961,0,1.878692,0,4.128415
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.839485,66.43369,42.58534,0.4050361,0.4050361,0,-1,0,0.4050361,701.045,0,0,0,2.839485,0.4263538,0.4050361,0,0,7.479662,3.893579,2.413132,0,2.413132,9.193496,65.66769,0.1475592,0.4455397,2.271588,0,6.733064
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.115855,71.90276,44.67747,1.406114,1.406114,0,0,0,1.406114,221.5934,0,0,0,3.115855,1.480119,1.406114,0,0,5.06653,6.065397,1.635735,0,1.635735,10.74529,76.75191,0.1474665,1.546725,2.492684,0,9.181252
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.198725,75.39906,46.71527,2.601557,2.601557,0,0,0,2.601557,122.9543,0,0,0,3.198725,2.738481,2.601557,0,0,3.430795,7.537559,0.4602442,0,0.4602442,11.18192,79.87067,0.1474405,2.861713,2.55898,0,10.73628
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.10275,76.72926,48.62627,0,0,0,0,0,0,0,0.1321988,0,0,3.10275,0,0,0,0,2.970551,7.951778,2.970551,0,2.970551,14.00003,100,0.1472726,0,2.4822,0,11.05453
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.832822,76.03414,50.51009,0,0,0,0,0,0,0,2.832822,0,0,2.832822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472726,0,2.266257,0,13.4581
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.403516,72.70416,51.5788,0.1884834,0.1884834,0,-1,0,0.1884834,1275.187,2.205112,0,0,2.403516,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1472726,0.2073317,1.922813,0,13.02879
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.805046,67.18259,51.94107,0.8818548,0.8818548,0,0,0,0.8818548,204.6875,0.8767781,0,0,1.805046,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1472726,0.9700403,1.444037,0,12.43032
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3287682,54.97215,52.42109,2.102267,2.102267,0,0,0,2.102267,15.63875,0,4.440892E-16,0,0.3287682,2.212913,2.102267,0,0,0,10.62527,0,1.884145,-1.884145,12.01396,85.81387,0.1472726,2.312494,0.2630146,0,10.95404
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,51.91391,51.91391,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.093494,8.74113,0,0.222902,-0.222902,11.77901,84.13559,0.1472726,0.2329326,0,0,8.74113
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,50.28367,50.28367,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.341163,8.518228,1.596698,0,1.596698,13.29377,94.95528,0.1473778,3.651192,0,5,8.518228
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,48.8074,48.8074,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7444652,9.955256,0,0.2922418,-0.2922418,12.98572,92.75493,0.1473778,0.3053927,0,0,9.955256
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,47.45793,47.45793,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.069178,9.663013,0,0.4937611,-0.4937611,12.46525,89.0373,0.1473778,0.5159803,0,0,9.663013
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,45.99978,45.99978,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.617802,9.169252,0,0.418889,-0.418889,12.0237,85.88339,0.1473778,0.437739,0,0,9.169252
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,44.70465,44.70465,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.083234,8.750363,0,0.5795107,-0.5795107,11.41284,81.52013,0.1473778,0.6055887,0,0,8.750363
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,43.83519,43.83519,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.727135,8.170853,0,0.3050264,-0.3050264,11.09131,79.22352,0.1473778,0.3187526,0,0,8.170853
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,43.17404,43.17404,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.066053,7.865827,0,0.2163023,-0.2163023,10.86331,77.59493,0.1473778,0.2260359,0,0,7.865827
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,42.45855,42.45855,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.306389,7.649524,0,0.1807863,-0.1807863,10.67275,76.23375,0.1473778,0.1889217,0,0,7.649524
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,41.92419,41.92419,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.507263,7.468738,0,0.2808561,-0.2808561,10.3767,74.11913,0.1473778,0.2934946,0,0,7.468738
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,41.49852,41.49852,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.819325,7.187882,0,0.713725,-0.713725,9.624366,68.74533,0.1473778,0.7458426,0,0,7.187882
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,41.06379,41.06379,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.612353,6.474157,0,0.4846785,-0.4846785,9.11347,65.09608,0.1473778,0.506489,0,0,6.474157
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,40.62906,40.62906,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.150885,5.989478,0,0.006822904,-0.006822904,9.106278,65.04472,0.1473778,0.007129935,0,0,5.989478
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,40.44793,40.44793,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.158465,5.982656,0,0.4161178,-0.4161178,8.667651,61.91167,0.1473778,0.4348432,0,0,5.982656
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.58825,52.2419,40.13999,0.9529511,0.9529511,0,0,0,0.9529511,166.6665,0,0,0,1.58825,1.003106,0.9529511,0,0,5.620819,5.566537,0.5851436,0,0.5851436,9.222767,65.87678,0.1473448,1.048246,1.2706,0,7.154788
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.356634,59.85802,40.95511,0,0,0,0,0,0,0,0,0,0,2.356634,0,0,0,0,5.035675,6.093167,2.356634,0,2.356634,11.45847,81.84602,0.1472119,0,1.885307,0,8.4498
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.84683,66.5408,42.61251,0.5223607,0.5223607,0,-1,0,0.5223607,544.9931,0,0,0,2.84683,0.5498534,0.5223607,0,0,2.679041,8.214137,2.296976,0,2.296976,13.63757,97.41102,0.1470826,0.5745968,2.277464,0,11.06097
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.122275,72.00691,44.70465,0.02807559,0.02807559,0,0,0,0.02807559,11120.96,2.710657,0,0,3.122275,0.02955325,0.02807559,0,0,0.3820645,10.28142,0.3820645,0,0.3820645,14.00003,100,0.1470611,0.03088315,2.49782,0,13.40369
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.203002,75.55183,46.79678,0.4959781,0.4959781,0,0,0,0.4959781,645.7949,2.680919,0,0,3.203002,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1470611,0.545576,2.562401,0,13.82828
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.106686,76.84357,48.68061,0,0,0,0,0,0,0,3.106686,0,0,3.106686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470611,0,2.485349,0,13.73196
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.835303,76.16274,50.5916,1.986311,1.986311,0,0,0,1.986311,142.7421,0.7444491,0,0,2.835303,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1470611,2.184942,2.268242,0,13.46058
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.405571,72.78996,51.63314,3.24625,3.24625,0,-1,0,3.24625,74.10308,0,4.440892E-16,0.2408752,2.405571,3.417105,3.24625,0,0,0,10.62527,0,1.011534,-1.011534,12.93378,92.38394,0.1470611,3.570875,1.924457,0,13.03085
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.806445,67.22635,51.96825,1.444724,1.444724,0,0,0,1.444724,125.0374,0,0,0,1.806445,1.520762,1.444724,0,0,1.123927,9.61374,0.2856832,0,0.2856832,13.2048,94.31982,0.147045,1.589196,1.445156,0,11.42019
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3780464,55.41764,52.47543,0,0,0,0,0,0,0,0,0,0,0.3780464,0,0,0,0,0.8382437,9.870855,0.3780464,0,0.3780464,13.56345,96.88157,0.1470238,0,0.3024371,0,10.2489
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,51.94107,51.94107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4601973,10.2111,0,0,0,13.56345,96.88157,0.1470238,0,0,0,10.2111
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,50.28367,50.28367,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.4601973,10.2111,0,2.057493,-2.057493,11.39466,81.39025,0.1470238,2.15008,0,0,10.2111
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,48.8074,48.8074,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.746301,8.153604,0,2.329046,-2.329046,8.939629,63.85436,0.1470238,2.433853,0,0,8.153604
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,47.45793,47.45793,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.33413,5.824557,0,1.066368,-1.066368,7.815578,55.82544,0.1470238,1.114355,0,0,5.824557
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,45.99978,45.99978,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.518983,4.758189,0,3.14379,-3.14379,4.501732,32.15516,0.1470238,3.28526,0,0,4.758189
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,44.70465,44.70465,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.01208,1.614399,0,0.5553815,-0.5553815,3.916308,27.97357,0.1470238,0.5803737,0,0,1.614399
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,43.83519,43.83519,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.62917,1.059018,0,0.6439586,-0.6439586,3.237516,23.12507,0.1470238,0.6729367,0,0,1.059018
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,43.17404,43.17404,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.34468,0.4150591,0,0.1266318,-0.1266318,3.104035,22.17163,0.1470238,0.1323302,0,0,0.4150591
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,42.48572,42.48572,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.48538,0.2884274,0,0.09878254,-0.09878254,2.999909,21.42788,0.1470238,0.1032278,0,0,0.2884274
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59514,0.1896448,0,0,0,2.999909,21.42788,0.1470238,0,0,0,0.1896448
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,41.51663,41.51663,0.4354213,0.1801626,0,-1,0,0.1801626,0,0,0.2552587,0.2988009,0,0.1896448,0.1801626,0,0,11.59514,0.1896448,0,0.1896448,-0.1896448,2.800006,20,0.1470238,0.4789634,0,0,0.1896448
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,41.06379,41.06379,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470238,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,40.65623,40.65623,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471457,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,40.44793,40.44793,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472435,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.656454,52.83875,40.16716,2.983531,2.983531,5,0,1.53,2.983531,55.51992,0,0,0,1.656454,0,0,2.016469,1.915645,5.14586,5.994,3.572099,0,3.572099,12.50703,89.33573,0.1474579,3.281884,1.325163,5,7.650455
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.364797,59.96457,40.98228,0.6208793,0.6208793,0,0,0,0.6208793,380.8787,0.1374788,0,0,2.364797,0.6535571,0.6208793,0,0,1.573761,9.20889,1.573761,0,1.573761,14.00003,100,0.1473696,0.6829672,1.891837,0,11.57369
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.853668,66.6757,42.66685,0.2948042,0.2948042,0,-1,0,0.2948042,967.9875,2.543348,0,0,2.853668,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1473696,0.3242846,2.282934,0,13.47894
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.127143,72.18491,44.80427,0,0,0,0,0,0,0,3.127143,0,0,3.127143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473696,0,2.501714,0,13.75242
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.206812,75.72257,46.8964,2.235327,2.235327,0,0,0,2.235327,143.4606,0.853837,0,0,3.206812,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1473696,2.458859,2.56545,0,13.83209
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.108395,77.05898,48.83457,0,0,0,0,0,0,0,3.108395,0,0,3.108395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473696,0,2.486716,0,13.73367
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.836443,76.35501,50.73652,2.39947,2.39947,0,0,0,2.39947,118.2112,0.3106852,0,0,2.836443,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1473696,2.639417,2.269155,0,13.46172
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.406775,72.92059,51.73277,0.4388735,0.4388735,0,-1,0,0.4388735,548.3983,1.944803,0,0,2.406775,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1473696,0.4827608,1.92542,0,13.03205
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.806535,67.36955,52.09504,0.7835553,0.7835553,0,0,0,0.7835553,230.5562,0.9817399,0,0,1.806535,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1473696,0.8619108,1.445228,0,12.43181
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.430732,55.88349,52.52071,1.054208,1.054208,0,0,0,1.054208,40.85834,0,0,0,0.430732,1.109693,1.054208,0,0,0,10.62527,0,0.6789609,-0.6789609,13.28434,94.88795,0.1473696,1.159629,0.3445856,0,11.05601
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,52.01353,52.01353,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.754401,9.946313,0,0.1714988,-0.1714988,13.10357,93.5967,0.1473696,0.1792162,0,0,9.946313
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,50.35612,50.35612,3.798826,3.798826,4.793516,0,1.47363,3.798826,0,0,0,0,0,0,0,0.9946897,0.9449552,0.9449552,9.774815,0.9449552,0,0.9449552,14.00003,100,0.1474314,4.178709,0,5,9.774815
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,48.85269,48.85269,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1474314,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,47.50322,47.50322,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1474314,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,46.05412,46.05412,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1474314,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,44.73182,44.73182,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1474314,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,43.86236,43.86236,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1474314,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,43.22838,43.22838,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1474314,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,42.51289,42.51289,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1474314,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,42.0057,42.0057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1474314,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,41.5438,41.5438,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1474314,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,41.10907,41.10907,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1474314,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,40.6834,40.6834,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1474314,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,40.47509,40.47509,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1474314,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.665433,52.94346,40.19433,0.8076981,0.8076981,0,0,0,0.8076981,206.1949,0,0,0,1.665433,0.8502085,0.8076981,0,0,9.781059,1.822321,0.8152241,0,0.8152241,5.49429,39.24485,0.1473857,0.8884679,1.332346,0,3.487754
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.372978,60.07142,41.00945,0.7291949,0.7291949,0,0,0,0.7291949,325.4244,0,0,0,2.372978,0.7675735,0.7291949,0,0,8.965835,2.556023,1.605404,0,1.605404,7.017311,50.12355,0.1472957,0.8021144,1.898382,0,4.929001
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.86049,66.81061,42.7212,0.9384359,0.9384359,0,-1,0,0.9384359,304.8147,0,0,0,2.86049,0.9878272,0.9384359,0,0,7.36043,4.000887,1.872663,0,1.872663,8.793875,62.81327,0.147191,1.032279,2.288392,0,6.861377
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.132911,72.31628,44.85861,0,0,0,0,0,0,0,0,0,0,3.132911,0,0,0,0,5.487767,5.686284,3.132911,0,3.132911,11.76602,84.04279,0.1470161,0,2.506329,0,8.819195
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.211148,75.86488,46.96886,0.5244735,0.5244735,0,0,0,0.5244735,612.2612,0.3042141,0,0,3.211148,0.5520774,0.5244735,0,0,2.354856,8.505903,2.354856,0,2.354856,14.00003,100,0.1468848,0.5769209,2.568918,0,11.71705
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.111763,77.19006,48.90703,0.7230501,0.7230501,0,0,0,0.7230501,430.3661,2.350657,0,0,3.111763,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1468848,0.7953551,2.48941,0,13.73704
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.838178,76.50918,50.8452,0.3409115,0.3409115,0,0,0,0.3409115,832.5262,2.479324,0,0,2.838178,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1468848,0.3750027,2.270542,0,13.46345
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.407853,73.04999,51.83239,1.223994,1.223994,0,-1,0,1.223994,196.721,1.119438,0,0,2.407853,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1468848,1.346393,1.926282,0,13.03313
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.806998,67.46548,52.17655,0.6416963,0.6416963,0,0,0,0.6416963,281.5971,1.131528,0,0,1.806998,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1468848,0.7058659,1.445598,0,12.43227
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4865847,56.44257,52.62939,0.4734647,0.4734647,0,0,0,0.4734647,102.7711,5.551115E-17,0,0,0.4865847,0.4983839,0.4734647,0,0,0,10.62527,0,0.01179922,-0.01179922,13.98759,99.91116,0.1468848,0.5208112,0.3892677,0,11.11186
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,52.06787,52.06787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01311025,10.61347,0,0,0,13.98759,99.91116,0.1468848,0,0,0,10.61347
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,50.3833,50.3833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01311025,10.61347,0,0,0,13.98759,99.91116,0.1468848,0,0,0,10.61347
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,48.87986,48.87986,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.01311025,10.61347,0,2.62042,-2.62042,11.22543,80.18145,0.1468848,2.738339,0,0,10.61347
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,47.50322,47.50322,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.924688,7.993055,0,2.30839,-2.30839,8.792169,62.80108,0.1468848,2.412268,0,0,7.993055
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,46.02695,46.02695,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.489566,5.684665,0,0.7371035,-0.7371035,8.015193,57.25127,0.1468848,0.7702731,0,0,5.684665
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,44.70465,44.70465,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.30857,4.947561,0,0.3757015,-0.3757015,7.619169,54.42253,0.1468848,0.3926081,0,0,4.947561
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,43.86236,43.86236,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.726016,4.57186,0,0.2975583,-0.2975583,7.305515,52.18215,0.1468848,0.3109484,0,0,4.57186
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,43.22838,43.22838,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.056636,4.274302,0,0.4030155,-0.4030155,6.8807,49.14775,0.1468848,0.4211512,0,0,4.274302
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,42.51289,42.51289,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.504431,3.871286,0,0.2541204,-0.2541204,6.612833,47.23443,0.1468848,0.2655559,0,0,3.871286
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,42.03287,42.03287,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.786787,3.617166,0,0.3357236,-0.3357236,6.258949,44.70669,0.1468848,0.3508311,0,0,3.617166
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,41.57097,41.57097,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.159814,3.281442,0,0.06629949,-0.06629949,6.189064,44.20751,0.1468848,0.06928297,0,0,3.281442
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,41.10907,41.10907,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.233479,3.215142,0,0.6130303,-0.6130303,5.542873,39.59187,0.1468848,0.6406167,0,0,3.215142
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,40.70152,40.70152,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.914624,2.602112,0,0.02494315,-0.02494315,5.516581,39.40407,0.1468848,0.02606559,0,0,2.602112
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,40.50227,40.50227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.942339,2.577169,0,0,0,5.516581,39.40407,0.1468848,0,0,0,2.577169
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.674411,53.04829,40.2215,0.3552448,0.3552448,0,0,0,0.3552448,471.3401,0,0,0,1.674411,0.3739418,0.3552448,0,0,8.942339,2.577169,1.300469,0,1.300469,6.750314,48.21643,0.1468125,0.3907692,1.339529,0,4.25158
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.381571,60.15092,41.00945,1.446882,1.446882,0,0,0,1.446882,164.6002,0,0,0,2.381571,1.523033,1.446882,0,0,7.64187,3.747591,0.8585372,0,0.8585372,7.564794,54.03413,0.1467648,1.59157,1.905257,0,6.129162
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.702657,76.12298,42.73931,3.12501,3.12501,0,-1,0,3.12501,118.4846,0,0,0.1075115,3.702657,3.289485,3.12501,0,0,6.783332,4.520275,0.4131719,0,0.4131719,7.956763,56.83391,0.1467418,3.437511,2.962125,0,8.222932
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.138819,72.43802,44.9039,1.42318,1.42318,0,0,0,1.42318,220.5497,0,0,0,3.138819,1.498084,1.42318,0,0,6.370161,4.89213,1.640735,0,1.640735,9.513301,67.95201,0.1466507,1.565498,2.511055,0,8.030949
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.215208,76.01576,47.05037,0.4516822,0.4516822,0,0,0,0.4516822,711.8297,0,0,0,3.215208,0.475455,0.4516822,0,0,4.729426,6.368791,2.739753,0,2.739753,12.11246,86.51739,0.1464988,0.4968505,2.572167,0,9.584
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.11445,77.34801,49.00665,0.2650058,0.2650058,0,0,0,0.2650058,1175.239,0.8458241,0,0,3.11445,0.2789535,0.2650058,0,0,1.989673,8.834569,1.989673,0,1.989673,14.00003,100,0.1463887,0.2915064,2.49156,0,11.94902
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.839978,76.65295,50.94482,1.075893,1.075893,0,0,0,1.075893,263.9647,1.707459,0,0,2.839978,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1463887,1.183482,2.271982,0,13.46525
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.408219,73.21498,51.96825,0.02469007,0.02469007,0,-1,0,0.02469007,9753.796,2.38223,0,0,2.408219,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1463887,0.02715908,1.926575,0,13.03349
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.807207,67.56918,52.26712,0.8099331,0.8099331,0,0,0,0.8099331,223.1304,0.9546458,0,0,1.807207,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1463887,0.8909264,1.445765,0,12.43248
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5457252,57.02247,52.72902,0.3415454,0.3415454,0,0,0,0.3415454,159.7812,0.1862038,0,0,0.5457252,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1463887,0.3756999,0.4365802,0,11.171
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,52.14033,52.14033,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1463887,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,50.46481,50.46481,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1463887,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,48.9342,48.9342,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1463887,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,47.55756,47.55756,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1463887,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,46.08129,46.08129,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1463887,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,44.75899,44.75899,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1463887,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,43.88953,43.88953,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1463887,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,43.25555,43.25555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1463887,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,42.54006,42.54006,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1463887,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,42.05099,42.05099,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1463887,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,41.59814,41.59814,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1463887,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,41.13625,41.13625,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1463887,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,40.72869,40.72869,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1463887,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,40.54755,40.54755,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1463887,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.683394,53.15326,40.24867,1.306265,1.306265,4.625875,0,1.427864,1.306265,128.8708,0,0,0,1.683394,0,0,3.319611,3.15363,10.92562,0.7922183,4.837024,0,4.837024,8.223881,58.74189,0.1465078,1.436891,1.346715,5,2.475612
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.389373,60.28582,41.06379,2.816929,2.816929,5,0,1.53,2.816929,84.82188,0,0,0,2.389373,0,0,2.183071,2.073917,6.088593,5.14554,4.46329,0,4.46329,12.45813,88.98646,0.1466899,3.098622,1.911498,5,7.534913
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.874231,67.07101,42.82082,1.753583,1.753583,0,-1,0,1.753583,163.9062,0,0,0,2.874231,1.845877,1.753583,0,0,1.625304,9.1625,1.028354,0,1.028354,13.43371,95.9549,0.1466331,1.928941,2.299385,0,12.03673
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.143334,72.62417,45.01258,3.309009,3.309009,1.25,0,0.50625,3.309009,94.99323,0.3790067,0,0,3.143334,2.167378,2.059009,0,0,0.5969497,10.08802,0.5969497,0,0.5969497,14.00003,100,0.1466002,3.63991,2.514668,5,13.23135
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.982549,85.91779,47.17717,0.6646479,0.6646479,0,0,0,0.6646479,599.1967,3.282919,0,0,3.982549,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1466002,0.7311127,3.186039,0,14.60782
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.11645,77.53278,49.13345,0.9927695,0.9927695,0,0,0,0.9927695,313.9148,2.071429,0,0,3.11645,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1466002,1.092046,2.49316,0,13.74172
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.8406,76.85106,51.09879,1.388041,1.388041,0,0,0,1.388041,204.6481,1.379503,0,0,2.8406,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1466002,1.526845,2.27248,0,13.46587
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.408604,73.36949,52.09504,1.231051,1.231051,0,-1,0,1.231051,195.6542,1.11276,0,0,2.408604,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1466002,1.354157,1.926883,0,13.03388
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.806532,67.7357,52.42109,0.4308988,0.4308988,0,0,0,0.4308988,419.2473,1.352954,0,0,1.806532,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1466002,0.4739887,1.445225,0,12.43181
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6080741,57.63246,52.82865,0,0,0,0,0,0,0,0.6080741,0,0,0.6080741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466002,0,0.4864593,0,11.23335
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,52.22184,52.22184,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1466002,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,50.51009,50.51009,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1466002,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,48.97948,48.97948,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1466002,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,47.55756,47.55756,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1466002,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,46.10846,46.10846,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1466002,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1466002,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,43.9167,43.9167,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1466002,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,43.27366,43.27366,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1466002,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1466002,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,42.07816,42.07816,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1466002,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,41.62531,41.62531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1466002,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,41.19059,41.19059,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1466002,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,40.75586,40.75586,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1466002,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,40.57472,40.57472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1466002,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.692382,53.2584,40.27584,2.402951,2.402951,4.708852,0,1.450517,2.402951,70.42932,0,0,0,1.692382,0,0,2.305901,2.190606,11.32858,0.4295519,3.882988,0,3.882988,6.936519,49.54647,0.1467804,2.643246,1.353906,5,2.121934
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.397305,60.41166,41.10907,2.33186,2.33186,5,0,1.53,2.33186,102.8066,0,0,0,2.397305,0,0,2.66814,2.534733,7.445592,3.924241,4.932038,0,4.932038,11.61546,82.96741,0.1469355,2.565046,1.917844,5,6.321547
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.881139,67.19637,42.8661,2.266404,2.266404,0,-1,0,2.266404,127.1238,0,0,0,2.881139,2.385688,2.266404,0,0,2.513554,8.363075,0.4954503,0,0.4954503,12.08549,86.32473,0.1469082,2.493044,2.304911,0,11.24421
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.147974,72.80057,45.11221,0.7455859,0.7455859,0,0,0,0.7455859,422.2148,0.3450436,0,0,3.147974,0.7848272,0.7455859,0,0,2.018104,8.808981,2.018104,0,2.018104,14.00003,100,0.1467972,0.8201445,2.518379,0,11.95695
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.221676,76.3802,47.27679,0.07499833,0.07499833,0,0,0,0.07499833,4295.663,3.14273,0,0,3.221676,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1467972,0.08249817,2.577341,0,13.84695
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.118345,77.71653,49.26025,1.006668,1.006668,0,0,0,1.006668,309.7691,2.058695,0,0,3.118345,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1467972,1.107334,2.494676,0,13.74362
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.841636,77.02023,51.22558,0.3559821,0.3559821,0,0,0,0.3559821,798.2525,2.466918,0,0,2.841636,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1467972,0.3915803,2.273309,0,13.46691
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.40886,73.52272,52.22184,0.6720386,0.6720386,0,-1,0,0.6720386,358.4407,1.701451,0,0,2.40886,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1467972,0.7392424,1.927088,0,13.03413
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.805711,67.90087,52.57505,0.3079211,0.3079211,0,0,0,0.3079211,586.4202,1.481584,0,0,1.805711,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1467972,0.3387132,1.444569,0,12.43099
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6733476,58.32732,52.98261,0.5177673,0.5177673,0,0,0,0.5177673,130.0483,0.1283295,0,0,0.6733476,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1467972,0.569544,0.5386781,0,11.29862
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,52.36675,52.36675,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1467972,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,50.63689,50.63689,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1467972,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,49.06099,49.06099,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1467972,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,47.6119,47.6119,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1467972,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,46.15374,46.15374,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1467972,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,44.80427,44.80427,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1467972,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1467972,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,43.30083,43.30083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1467972,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1467972,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,42.10533,42.10533,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1467972,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,41.64343,41.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1467972,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,41.19059,41.19059,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1467972,0.4761028,0,0,0.4482547
