Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,40.78303,40.78303,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468844,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,40.57472,40.57472,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469572,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.776357,53.98698,40.29396,2.430658,2.430658,4.791975,0,1.473209,2.430658,73.08132,0,0,0,1.776357,0,0,2.361317,2.243251,5.14586,5.994,4.019608,0,4.019608,12.93157,92.36819,0.1471377,2.673724,1.421086,5,7.770358
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.757588,63.88261,41.13625,2.361721,2.361721,0,0,0,2.361721,116.7618,0,0,0,2.757588,2.486022,2.361721,0,0,1.126252,9.611648,0.2715656,0,0.2715656,13.1892,94.2084,0.1471228,2.597893,2.20607,0,12.36924
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.435823,73.27364,42.94762,1.41795,1.41795,0,-1,0,1.41795,242.3093,1.088558,0,0,3.435823,1.492578,1.41795,0,0,0.8546863,9.856056,0.8546863,0,0.8546863,14.00003,100,0.1470759,1.559744,2.748658,0,13.29188
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.15312,72.94862,45.18466,0,0,0,0,0,0,0,3.15312,0,0,3.15312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470759,0,2.522496,0,13.77839
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.225076,76.54727,47.37642,0.620025,0.620025,0,0,0,0.620025,520.1525,2.572418,0,0,3.225076,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1470759,0.6820275,2.58006,0,13.85035
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.120526,77.88066,49.36893,0.2489247,0.2489247,0,0,0,0.2489247,1253.602,2.8585,0,0,3.120526,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1470759,0.2738172,2.496421,0,13.7458
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.440439,84.42432,51.35238,2.379965,2.379965,0,0,0,2.379965,144.5584,0.9352133,0,0,3.440439,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1470759,2.617961,2.752352,0,14.06571
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.584306,75.5159,52.32146,0.8291698,0.8291698,0,-1,0,0.8291698,311.6739,1.711496,0,0,2.584306,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1470759,0.9120868,2.067445,0,13.20958
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.805382,68.00967,52.67468,1.396998,1.396998,0,0,0,1.396998,129.233,0.334858,0,0,1.805382,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1470759,1.536697,1.444305,0,12.43066
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7418937,58.99808,53.08224,0.7304082,0.7304082,0,0,0,0.7304082,101.5725,0,0,0,0.7418937,0.7688507,0.7304082,0,0,0,10.62527,0,0.02695703,-0.02695703,13.97161,99.79704,0.1470759,0.803449,0.5935149,0,11.36717
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,52.47543,52.47543,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.02995226,10.59832,0,2.756759,-2.756759,11.06573,79.0408,0.1470759,2.880813,0,0,10.59832
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,50.7184,50.7184,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.093017,7.841558,0,0.7904165,-0.7904165,10.23256,73.08958,0.1470759,0.8259853,0,0,7.841558
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,49.10628,49.10628,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.971258,7.051142,0,2.605632,-2.605632,7.485985,53.47121,0.1470759,2.722885,0,0,7.051142
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,47.65718,47.65718,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.866404,4.44551,0,2.346849,-2.346849,5.012189,35.80128,0.1470759,2.452457,0,0,4.44551
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,46.18092,46.18092,3.125185,1.993728,0,-1,0,1.993728,0,0,1.131456,1.443974,0,2.098661,1.993728,0,0,9.474014,2.098661,0,2.098661,-2.098661,2.800006,20,0.1470759,3.437703,0,0,2.098661
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470759,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,43.98915,43.98915,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470759,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,43.35518,43.35518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470759,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,42.63968,42.63968,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470759,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,42.1325,42.1325,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470759,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,41.6706,41.6706,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470759,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,41.23587,41.23587,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470759,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,40.8102,40.8102,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471514,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3684794,43.27851,40.62906,0.33652,0.33652,3.841783,0,1.213807,0.33652,109.497,0,0,0,0.3684794,0,0,3.505263,3.33,8.475861,2.997,3.698479,0,3.698479,9.467807,67.62705,0.1472414,0.370172,0.2947835,5,3.365479
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.97348,55.71035,40.32113,0.2182293,0.2182293,3.169704,0,1.030329,0.2182293,904.3146,0,0,0,1.97348,0,0,2.951475,2.803901,4.777381,6.325632,4.777381,0,4.777381,14.00003,100,0.1471964,0.2400522,1.578784,5,8.299111
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.038873,66.74267,41.16341,1.865792,1.865792,0,0,0,1.865792,162.8731,1.074882,0,0,3.038873,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1471964,2.052371,2.431099,0,13.66415
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.894151,67.4833,42.9929,1.750291,1.750291,0,-1,0,1.750291,165.3526,1.05174,0,0,2.894151,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1471964,1.92532,2.31532,0,13.51942
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.578547,78.02615,45.29334,0.2873496,0.2873496,0,0,0,0.2873496,1245.363,3.276073,0,0,3.578547,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1471964,0.3160846,2.862837,0,14.20382
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.818862,84.16468,47.53039,0.2925505,0.2925505,0,0,0,0.2925505,1305.369,3.510915,0,0,3.818862,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1471964,0.3218055,3.05509,0,14.44414
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.121219,78.10858,49.54101,1.295283,1.295283,0,0,0,1.295283,240.9682,1.757764,0,0,3.121219,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1471964,1.424811,2.496975,0,13.74649
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.841747,77.43813,51.56069,0.9680844,0.9680844,0,0,0,0.9680844,293.5432,1.82271,0,0,2.841747,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1471964,1.064893,2.273397,0,13.46702
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.408252,73.87138,52.52071,2.319464,2.319464,0,-1,0,2.319464,103.828,0,0,0,2.408252,2.441541,2.319464,0,0,0,10.62527,0,0.03328894,-0.03328894,13.96494,99.74936,0.1471964,2.55141,1.926602,0,13.03353
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.803647,68.22723,52.88299,1.378073,1.378073,0,0,0,1.378073,130.8818,0.3160556,0,0,1.803647,1.450604,1.378073,0,0,0.03698771,10.59199,0.03698771,0,0.03698771,14.00003,100,0.1471944,1.515881,1.442917,0,12.39563
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.1058,62.31226,53.29055,1.410973,1.410973,0,0,0,1.410973,78.37144,0,2.220446E-16,0,1.1058,1.485235,1.410973,0,0,0,10.62527,0,0.3794348,-0.3794348,13.60007,97.14315,0.1471944,1.55207,0.8846399,0,11.73107
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,52.62939,52.62939,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4215942,10.24584,0,1.41412,-1.41412,12.10946,86.49594,0.1471944,1.477755,0,0,10.24584
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,50.87236,50.87236,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.992838,8.831719,0,0.4442412,-0.4442412,11.64118,83.15115,0.1471944,0.464232,0,0,8.831719
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,49.21496,49.21496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486439,8.387479,0,0,0,11.64118,83.15115,0.1471944,0,0,0,8.387479
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,47.75681,47.75681,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.486439,8.387479,0,3.291309,-3.291309,8.17184,58.37017,0.1471944,3.439418,0,0,8.387479
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,46.25337,46.25337,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.14345,5.096169,0,2.005651,-2.005651,6.057698,43.26919,0.1471944,2.095905,0,0,5.096169
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,44.9039,44.9039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.371951,3.090519,0,0,0,6.057698,43.26919,0.1471944,0,0,0,3.090519
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,44.0435,44.0435,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.371951,3.090519,0,0.07587296,-0.07587296,5.977721,42.69792,0.1471944,0.07928724,0,0,3.090519
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,43.40952,43.40952,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.456254,3.014646,0,0.7110636,-0.7110636,5.228194,37.34417,0.1471944,0.7430615,0,0,3.014646
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,42.66685,42.66685,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.246325,2.303582,0,0.5831512,-0.5831512,4.613499,32.9535,0.1471944,0.6093929,0,0,2.303582
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,42.17778,42.17778,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.89427,1.720431,0,0.219937,-0.219937,4.381665,31.29754,0.1471944,0.2298342,0,0,1.720431
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,41.72494,41.72494,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.13865,1.500494,0,0.1463271,-0.1463271,4.227423,30.19582,0.1471944,0.1529118,0,0,1.500494
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,41.26304,41.26304,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.30123,1.354167,0,0.385087,-0.385087,3.821505,27.29641,0.1471944,0.402416,0,0,1.354167
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,40.85548,40.85548,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.7291,0.9690797,0,0.3451886,-0.3451886,3.457645,24.69741,0.1471944,0.3607221,0,0,0.9690797
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5742604,44.85403,40.6834,0,0,0,0,0,0,0,0,0,0,0.5742604,0,0,0,0,11.11265,0.6238911,0.5742604,0,0.5742604,4.002436,28.58877,0.147163,0,0.4594083,0,1.198151
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.718911,53.62051,40.40264,0.5300481,0.5300481,0,0,0,0.5300481,324.2933,0,0,0,1.718911,0.5579454,0.5300481,0,0,10.53839,1.140725,1.160965,0,1.160965,5.103824,36.45581,0.1470996,0.583053,1.375129,0,2.859636
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.421164,60.78022,41.23587,1.996523,1.996523,0,0,0,1.996523,121.2691,0,0,0,2.421164,2.101603,1.996523,0,0,9.377422,2.185594,0.3195613,0,0.3195613,5.406987,38.62125,0.1470822,2.196175,1.936931,0,4.606758
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.899728,67.67246,43.10158,0.5360361,0.5360361,0,-1,0,0.5360361,540.9576,0,0,0,2.899728,0.5642486,0.5360361,0,0,9.057861,2.473199,2.335479,0,2.335479,7.622617,54.44715,0.1469549,0.5896398,2.319782,0,5.372927
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.161254,73.33548,45.42014,0.1747766,0.1747766,0,0,0,0.1747766,1808.74,0,0,0,3.161254,0.1839754,0.1747766,0,0,6.722382,4.575131,2.977279,0,2.977279,10.44711,74.62208,0.1467929,0.1922543,2.529003,0,7.736385
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.22916,76.99001,47.68435,1.364517,1.364517,0,0,0,1.364517,236.6523,0,0,0,3.22916,1.436333,1.364517,0,0,3.745103,7.254682,1.792827,0,1.792827,12.14794,86.7708,0.1466955,1.500968,2.583328,0,10.48384
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.121598,78.34464,49.72215,0,0,0,0,0,0,0,1.169322,0,0,3.121598,0,0,0,0,1.952276,8.868226,1.952276,0,1.952276,14.00003,100,0.1465896,0,2.497278,0,11.98982
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.842063,77.62209,51.7056,0,0,0,0,0,0,0,2.842063,0,0,2.842063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465896,0,2.27365,0,13.46734
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.406799,74.10368,52.72902,0.4958524,0.4958524,0,-1,0,0.4958524,485.3862,1.884849,0,0,2.406799,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1465896,0.5454376,1.925439,0,13.03207
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.80188,68.43432,53.08224,1.794871,1.794871,0,0,0,1.794871,100.3905,0,0,0,1.80188,1.889338,1.794871,0,0,0,10.62527,0,0.08745722,-0.08745722,13.90784,99.34151,0.1465896,1.974358,1.441504,0,12.42715
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8867678,60.64118,53.4898,1.537938,1.537938,0,0,0,1.537938,57.65952,0,0,0,0.8867678,1.618882,1.537938,0,0,0.0971747,10.53782,0,0.7321146,-0.7321146,13.13612,93.82927,0.1465896,1.691732,0.7094142,0,11.42458
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,52.77431,52.77431,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.9106353,9.805702,0,1.194071,-1.194071,11.87746,84.83884,0.1465896,1.247804,0,0,9.805702
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,50.97199,50.97199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.237381,8.611631,0,0,0,11.87746,84.83884,0.1465896,0,0,0,8.611631
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,49.31459,49.31459,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.237381,8.611631,0,1.773771,-1.773771,10.00774,71.48373,0.1465896,1.853591,0,0,8.611631
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,47.81115,47.81115,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.208238,6.83786,0,3.505263,-3.505263,6.312871,45.09185,0.1465896,5.385847,0,0,6.83786
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,46.30771,46.30771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.102975,3.332597,0,0,0,6.312871,45.09185,0.1465896,0,0,0,3.332597
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,44.95824,44.95824,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.102975,3.332597,0,0.03012362,-0.03012362,6.281118,44.86504,0.1465896,0.03147918,0,0,3.332597
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,44.08878,44.08878,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.136445,3.302474,0,0.05579878,-0.05579878,6.222301,44.44492,0.1465896,0.05830972,0,0,3.302474
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,43.4548,43.4548,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.198444,3.246675,0,0.6503131,-0.6503131,5.536811,39.54857,0.1465896,0.6795772,0,0,3.246675
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,42.7212,42.7212,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.921014,2.596362,0,0.1911579,-0.1911579,5.335313,38.1093,0.1465896,0.19976,0,0,2.596362
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,42.23212,42.23212,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.133411,2.405204,0,0.3948372,-0.3948372,4.919118,35.13649,0.1465896,0.4126049,0,0,2.405204
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,41.7974,41.7974,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.57212,2.010366,0,0.149837,-0.149837,4.761176,34.00833,0.1465896,0.1565796,0,0,2.010366
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,41.34455,41.34455,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.738605,1.860529,0,0.4373257,-0.4373257,4.300194,30.71561,0.1465896,0.4570054,0,0,1.860529
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,40.90982,40.90982,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.22452,1.423204,0,0.4811008,-0.4811008,3.793069,27.0933,0.1465896,0.5027503,0,0,1.423204
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4773384,44.18057,40.72869,0.4117496,0.4117496,0,0,0,0.4117496,115.9293,0,0,0,0.4773384,0.4334206,0.4117496,0,0,10.75908,0.9421028,0.04391777,0,0.04391777,3.834733,27.3909,0.1465872,0.4529245,0.3818707,0,1.419441
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.727995,53.71703,40.42075,0,0,0,0,0,0,0,0,0,0,1.727995,0,0,0,0,10.71516,0.9816288,1.727995,0,1.727995,5.474053,39.1003,0.1464936,0,1.382396,0,2.709624
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.428889,60.91522,41.29021,1.479898,1.479898,0,0,0,1.479898,164.1254,0,0,0,2.428889,1.557787,1.479898,0,0,8.987166,2.536824,0.8711016,0,0.8711016,6.300453,45.00314,0.1464465,1.627888,1.943111,0,4.965714
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.905411,67.85197,43.20121,1.377274,1.377274,0,-1,0,1.377274,210.9538,0,0,0,2.905411,1.449762,1.377274,0,0,8.116065,3.320816,1.45565,0,1.45565,7.681404,54.86706,0.1463678,1.515001,2.324329,0,6.226227
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.164998,73.53712,45.54693,3.627893,3.627893,5,0,1.53,3.627893,87.24067,0,0,0,3.164998,0,0,1.372107,1.303501,6.660415,4.630901,4.4685,0,4.4685,11.92059,85.14693,0.146546,3.990683,2.531999,5,7.795899
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.231652,77.18209,47.81115,0,0,0,0,0,0,0,1.039737,0,0,3.231652,0,0,0,0,2.191915,8.652551,2.191915,0,2.191915,14.00003,100,0.1464277,0,2.585322,0,11.8842
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.123637,78.49607,49.82177,1.101509,1.101509,0,0,0,1.101509,283.5781,1.964154,0,0,3.123637,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1464277,1.21166,2.49891,0,13.74891
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.842613,77.78625,51.83239,0,0,0,0,0,0,0,2.842613,0,0,2.842613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464277,0,2.274091,0,13.46789
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.406981,74.22408,52.82865,1.769954,1.769954,0,-1,0,1.769954,135.9912,0.5438715,0,0,2.406981,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1464277,1.946949,1.925585,0,13.03226
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.801141,68.53925,53.18187,0.501609,0.501609,0,0,0,0.501609,359.0727,1.273131,0,0,1.801141,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1464277,0.55177,1.440913,0,12.42642
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9638969,61.41351,53.59848,1.904446,1.904446,0,0,0,1.904446,50.61296,0,2.220446E-16,0,0.9638969,2.004681,1.904446,0,0,0,10.62527,0,1.040784,-1.040784,12.90295,92.16371,0.1464277,2.094891,0.7711175,0,11.58917
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,52.92827,52.92827,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.156426,9.584491,0,1.909956,-1.909956,10.88968,77.78324,0.1464277,1.995904,0,0,9.584491
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,51.07162,51.07162,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.2786,7.674534,0,2.221579,-2.221579,8.547925,61.05649,0.1464277,2.32155,0,0,7.674534
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,49.38704,49.38704,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.747021,5.452955,0,0.4015457,-0.4015457,8.124659,58.03316,0.1464277,0.4196152,0,0,5.452955
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,47.86549,47.86549,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.193182,5.05141,0,0.7957416,-0.7957416,7.285874,52.04185,0.1464277,0.8315499,0,0,5.05141
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,46.36205,46.36205,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.07734,4.255668,0,1.180285,-1.180285,6.041744,43.15523,0.1464277,1.233398,0,0,4.255668
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,44.98541,44.98541,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.388768,3.075383,0,0.4773084,-0.4773084,5.538617,39.56147,0.1464277,0.4987873,0,0,3.075383
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,44.11595,44.11595,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.91911,2.598075,0,0.2904675,-0.2904675,5.232437,37.37448,0.1464277,0.3035385,0,0,2.598075
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,43.48197,43.48197,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.241852,2.307607,0,0.6286344,-0.6286344,4.569798,32.64135,0.1464277,0.6569229,0,0,2.307607
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,42.73931,42.73931,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.940334,1.678973,0,0.07802117,-0.07802117,4.487557,32.05391,0.1464277,0.08153212,0,0,1.678973
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,42.2593,42.2593,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.02703,1.600952,0,0.4182051,-0.4182051,4.04673,28.90516,0.1464277,0.4370243,0,0,1.600952
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,41.7974,41.7974,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4917,1.182747,0,0.1669232,-0.1669232,3.870778,27.64836,0.1464277,0.1744347,0,0,1.182747
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,41.37172,41.37172,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.67717,1.015823,0,0.1461802,-0.1461802,3.71669,26.54773,0.1464277,0.1527583,0,0,1.015823
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83959,0.8696433,0,0,0,3.71669,26.54773,0.1464277,0,0,0,0.8696433
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7813084,46.48998,40.75586,0.1544769,0.1544769,0,0,0,0.1544769,505.7767,0,0,0,0.7813084,0.1626073,0.1544769,0,0,10.83959,0.8696433,0.618701,0,0.618701,4.303641,30.74023,0.1463943,0.1699246,0.6250467,0,1.650952
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.736701,53.85023,40.47509,0.3533895,0.3533895,0,0,0,0.3533895,491.4412,0,0,0,1.736701,0.3719889,0.3533895,0,0,10.22089,1.426474,1.364713,0,1.364713,5.598321,39.98793,0.1463208,0.3887284,1.389361,0,3.163176
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.436579,61.05006,41.34455,1.773995,1.773995,0,0,0,1.773995,137.3498,0,0,0,2.436579,1.867363,1.773995,0,0,8.856176,2.654716,0.5692153,0,0.5692153,6.138327,43.8451,0.1462902,1.951395,1.949263,0,5.091294
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.91154,68.00328,43.27366,2.355904,2.355904,0,-1,0,2.355904,123.5848,0,0,0,2.91154,2.479899,2.355904,0,0,8.286961,3.167009,0.4316413,0,0.4316413,6.547817,46.77003,0.1462669,2.591494,2.329232,0,6.078549
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.169231,73.71018,45.64656,1.773834,1.773834,0,0,0,1.773834,178.6656,0,0,0,3.169231,1.867194,1.773834,0,0,7.855319,3.555486,1.302038,0,1.302038,7.783039,55.59302,0.1461969,1.951217,2.535385,0,6.724718
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.234646,77.34531,47.91077,1.994358,1.994358,0,0,0,1.994358,162.1898,0,0,0,3.234646,2.099324,1.994358,0,0,6.553282,4.72732,1.135322,0,1.135322,8.8601,63.2863,0.1461359,2.193794,2.587717,0,7.961967
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.124967,78.67411,49.94857,0,0,0,0,0,0,0,0,0,0,3.124967,0,0,0,0,5.41796,5.74911,3.124967,0,3.124967,11.8247,84.462,0.1459682,0,2.499974,0,8.874077
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.842861,77.95836,51.96825,0,0,0,0,0,0,0,0.5498678,0,0,2.842861,0,0,0,0,2.292993,8.561581,2.292993,0,2.292993,14.00003,100,0.1458455,0,2.274289,0,11.40444
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.406153,74.39848,52.98261,0.5208659,0.5208659,0,-1,0,0.5208659,461.9525,1.857873,0,0,2.406153,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1458455,0.5729525,1.924922,0,13.03143
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.799637,68.69796,53.33583,0.3913369,0.3913369,0,0,0,0.3913369,459.8691,1.387704,0,0,1.799637,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1458455,0.4304705,1.43971,0,12.42491
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.019364,62.04442,53.74339,0.1531423,0.1531423,0,0,0,0.1531423,665.6321,0.8581616,0,0,1.019364,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1458455,0.1684565,0.8154912,0,11.64464
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,53.03695,53.03695,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1458455,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,51.19841,51.19841,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1458455,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,49.49572,49.49572,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1458455,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,47.91077,47.91077,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1458455,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,46.40734,46.40734,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1458455,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,45.01258,45.01258,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1458455,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,44.17029,44.17029,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1458455,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,43.50914,43.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1458455,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,42.76648,42.76648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1458455,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,42.31364,42.31364,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1458455,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,41.85174,41.85174,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1458455,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1458455,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,40.95511,40.95511,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1458455,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6827868,45.77101,40.78303,0.1562438,0.1562438,0,0,0,0.1562438,437.0009,0,0,0,0.6827868,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5183197,0,0.5183197,4.124457,29.46035,0.1458177,0.1718682,0.5462294,0,1.472784
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.745673,53.95597,40.50227,0.6935925,0.6935925,0,0,0,0.6935925,251.6856,0,0,0,1.745673,0.7300975,0.6935925,0,0,10.40977,1.256485,1.015575,0,1.015575,5.087917,36.34219,0.1457634,0.7629519,1.396538,0,3.002158
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.444638,61.15705,41.37172,0.3686122,0.3686122,0,0,0,0.3686122,663.2007,0,0,0,2.444638,0.3880128,0.3686122,0,0,9.39419,2.170503,2.056625,0,2.056625,7.039003,50.27849,0.1456536,0.4054734,1.955711,0,4.615141
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.917424,68.16328,43.35518,1.583973,1.583973,0,-1,0,1.583973,184.184,0,0,0,2.917424,1.66734,1.583973,0,0,7.337565,4.021466,1.250085,0,1.250085,8.224937,58.74944,0.145587,1.74237,2.33394,0,6.93889
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.173369,73.8824,45.74619,0.9015213,0.9015213,0,0,0,0.9015213,352.0016,0,0,0,3.173369,0.9489698,0.9015213,0,0,6.08748,5.146542,2.224399,0,2.224399,10.33519,73.82262,0.1454685,0.9916734,2.538695,0,8.319911
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.236921,77.53528,48.03757,0.2880256,0.2880256,0,0,0,0.2880256,1123.831,0,0,0,3.236921,0.3031849,0.2880256,0,0,3.863081,7.148501,2.933736,0,2.933736,13.11837,93.70248,0.1453125,0.3168282,2.589537,0,10.38542
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.126574,78.83235,50.05725,0,0,0,0,0,0,0,2.197229,0,0,3.126574,0,0,0,0,0.9293448,9.788864,0.9293448,0,0.9293448,14.00003,100,0.1452632,0,2.501259,0,12.91544
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.843163,78.1199,52.09504,1.498441,1.498441,0,0,0,1.498441,189.7414,1.265857,0,0,2.843163,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1452632,1.648286,2.274531,0,13.46844
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.405197,74.57159,53.13658,0.1554996,0.1554996,0,-1,0,0.1554996,1546.755,2.241514,0,0,2.405197,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1452632,0.1710495,1.924158,0,13.03047
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.798534,68.80959,53.44451,0,0,0,0,0,0,0,1.798534,0,0,1.798534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452632,0,1.438827,0,12.42381
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.015125,62.17116,53.89736,0.005478989,0.005478989,0,0,0,0.005478989,18527.59,1.009357,0,0,1.015125,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1452632,0.006026888,0.8120996,0,11.6404
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,53.18187,53.18187,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1452632,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,51.29804,51.29804,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1453289,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,49.56818,49.56818,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1453289,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,47.99229,47.99229,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1453289,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,46.46168,46.46168,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1453289,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,45.05787,45.05787,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1453289,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,44.19746,44.19746,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1453289,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,43.55443,43.55443,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1453289,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,42.82082,42.82082,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1453289,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,42.35892,42.35892,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1453289,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,41.90608,41.90608,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1453289,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,41.41701,41.41701,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1453289,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,41.00945,41.00945,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1454653,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8154086,46.82564,40.82831,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,372.457,0,0,0,0.8154086,0,0,3.505263,3.33,8.302003,3.153471,4.145409,0,4.145409,10.05674,71.83369,0.145519,0.2408196,0.6523269,5,3.96888
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.754626,54.06169,40.52943,2.128361,2.128361,4.410231,0,1.368993,2.128361,82.44024,0,0,0,1.754626,0,0,2.28187,2.167776,4.156595,6.884339,3.922403,0,3.922403,13.77785,98.41305,0.1456601,2.341197,1.403701,5,8.638966
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.452377,61.28217,41.41701,1.520052,1.520052,0,0,0,1.520052,161.3351,0.6181301,0,0,2.452377,1.600055,1.520052,0,0,0.2341919,10.4145,0.2341919,0,0.2341919,14.00003,100,0.1456477,1.672057,1.961901,0,12.86688
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.922885,68.34118,43.4548,0,0,0,-1,0,0,0,2.922885,0,0,2.922885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,0,2.338308,0,13.54816
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.176822,74.08154,45.87298,2.543765,2.543765,0,0,0,2.543765,124.8866,0.4991746,0,0,3.176822,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,2.798142,2.541458,0,13.8021
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.238469,77.75196,48.19154,0.9069363,0.9069363,0,0,0,0.9069363,357.0779,2.283799,0,0,3.238469,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,0.9976299,2.590775,0,13.86374
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.126075,79.08205,50.2565,2.927931,2.927931,0,0,0,2.927931,106.7674,0.0440418,0,0,3.126075,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,3.220725,2.50086,0,13.75135
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.842445,78.32638,52.26712,0.6928887,0.6928887,0,0,0,0.6928887,410.2311,2.113088,0,0,2.842445,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,0.7621775,2.273956,0,13.46772
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.403378,74.78948,53.33583,0.6612912,0.6612912,0,-1,0,0.6612912,363.4372,1.707282,0,0,2.403378,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,0.7274203,1.922703,0,13.02865
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.79625,69.01174,53.64376,0.4329204,0.4329204,0,0,0,0.4329204,414.9145,1.340544,0,0,1.79625,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,0.4762124,1.437,0,12.42152
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.012532,62.36975,54.10566,0.2718149,0.2718149,0,0,0,0.2718149,372.5078,0.7264107,0,0,1.012532,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,0.2989964,0.8100253,0,11.63781
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,53.33583,53.33583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456477,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,51.45201,51.45201,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1456477,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,49.69498,49.69498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1456477,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1456477,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,46.53413,46.53413,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1456477,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,45.13937,45.13937,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1456477,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,44.26992,44.26992,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1456477,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,43.60877,43.60877,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1456477,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,42.8661,42.8661,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1456477,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,42.41326,42.41326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1456477,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1456477,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,41.47135,41.47135,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1456477,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,41.06379,41.06379,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1456477,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.033229,48.53959,40.85548,0.1871618,0.1871618,0,0,0,0.1871618,552.0511,0,0,0,1.033229,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8362163,0,0.8362163,7.118934,50.84943,0.1456034,0.2058779,0.8265829,0,4.377929
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.763367,54.18565,40.57472,0,0,0,0,0,0,0,0,0,0,1.763367,0,0,0,0,7.25331,4.097295,1.763367,0,1.763367,8.791811,62.79852,0.1455101,0,1.410694,0,5.860662
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.459923,61.41615,41.47135,1.661157,1.661157,0,0,0,1.661157,148.0849,0,0,0,2.459923,1.748587,1.661157,0,0,5.489943,5.684326,0.711336,0,0.711336,9.466643,67.61874,0.1454725,1.827273,1.967938,0,8.144248
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.92826,68.5184,43.55443,0.7625182,0.7625182,0,-1,0,0.7625182,384.0249,0,0,0,2.92826,0.8026507,0.7625182,0,0,4.778607,6.324528,2.125609,0,2.125609,11.48317,82.0225,0.1453603,0.83877,2.342608,0,9.252788
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.180169,74.27972,45.99978,1.517828,1.517828,0,0,0,1.517828,209.5211,0,0,0,3.180169,1.597713,1.517828,0,0,2.652998,8.237576,1.582455,0,1.582455,12.98442,92.74569,0.1452768,1.669611,2.544135,0,11.41774
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.239898,77.96748,48.3455,0.6977481,0.6977481,0,0,0,0.6977481,464.3364,1.434884,0,0,3.239898,0.7344716,0.6977481,0,0,1.070543,9.661786,1.070543,0,1.070543,14.00003,100,0.1452205,0.7675229,2.591918,0,12.90168
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.126443,79.2841,50.41047,1.774283,1.774283,0,0,0,1.774283,176.2088,1.258776,0,0,3.126443,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1452205,1.951712,2.501154,0,13.75172
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.840881,78.56852,52.47543,0,0,0,0,0,0,0,2.840881,0,0,2.840881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452205,0,2.272705,0,13.46616
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.402171,74.96001,53.4898,1.02003,1.02003,0,-1,0,1.02003,235.5,1.328455,0,0,2.402171,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1452205,1.122033,1.921737,0,13.02744
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.793738,69.22189,53.85207,0.4614623,0.4614623,0,0,0,0.4614623,388.7074,1.307988,0,0,1.793738,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1452205,0.5076085,1.43499,0,12.41901
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.010185,62.51279,54.25963,1.427032,1.427032,0,0,0,1.427032,70.78922,0,0,0,1.010185,1.502139,1.427032,0,0,0,10.62527,0,0.4919541,-0.4919541,13.48146,96.29597,0.1452205,1.569735,0.8081476,0,11.63546
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,53.4898,53.4898,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5466157,10.13332,0,1.509817,-1.509817,11.88998,84.92823,0.1452205,1.577759,0,0,10.13332
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,51.63314,51.63314,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.224191,8.623503,0,0.5416271,-0.5416271,11.31905,80.8502,0.1452205,0.5660003,0,0,8.623503
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,49.82177,49.82177,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.825999,8.081876,0,2.325342,-2.325342,8.867925,63.34219,0.1452205,2.429982,0,0,8.081876
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,48.19154,48.19154,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.409712,5.756534,0,0.6204144,-0.6204144,8.213951,58.67096,0.1452205,0.648333,0,0,5.756534
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.099061,5.136119,0,0,0,8.213951,58.67096,0.1452205,0,0,0,5.136119
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,45.239,45.239,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.099061,5.136119,0,0.03907505,-0.03907505,8.172762,58.37675,0.1452205,0.04083343,0,0,5.136119
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,44.36954,44.36954,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.142478,5.097044,0,0.007214788,-0.007214788,8.165157,58.32243,0.1452205,0.007539453,0,0,5.097044
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,43.70839,43.70839,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.150494,5.089829,0,0.5304721,-0.5304721,7.60599,54.32839,0.1452205,0.5543433,0,0,5.089829
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,42.94762,42.94762,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.739908,4.559357,0,0.2439817,-0.2439817,7.348811,52.4914,0.1452205,0.2549609,0,0,4.559357
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,42.45855,42.45855,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.010998,4.315376,0,0.1134301,-0.1134301,7.229245,51.63736,0.1452205,0.1185344,0,0,4.315376
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,42.0057,42.0057,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.137032,4.201946,0,0.2495008,-0.2495008,6.966248,49.75882,0.1452205,0.2607283,0,0,4.201946
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,41.51663,41.51663,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.414255,3.952445,0,0.2339266,-0.2339266,6.719668,47.99753,0.1452205,0.2444533,0,0,3.952445
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,41.10907,41.10907,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.674173,3.718518,0,0.4800783,-0.4800783,6.213621,44.38292,0.1452205,0.5016818,0,0,3.718518
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8935475,47.51099,40.90982,0.5346411,0.5346411,0,0,0,0.5346411,167.1303,0,0,0,0.8935475,0.5627801,0.5346411,0,0,8.207594,3.23844,0.3307674,0,0.3307674,6.527414,46.62429,0.145203,0.5881053,0.714838,0,4.131988
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.771981,54.31863,40.62906,0,0,0,0,0,0,0,0,0,0,1.771981,0,0,0,0,7.876826,3.53613,1.771981,0,1.771981,8.208463,58.63176,0.1451098,0,1.417585,0,5.308111
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.467128,61.56812,41.5438,0.6475422,0.6475422,0,0,0,0.6475422,380.9988,0,0,0,2.467128,0.6816235,0.6475422,0,0,6.104846,5.130913,1.785505,0,1.785505,9.902342,70.73087,0.145016,0.7122965,1.973703,0,7.598042
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.933369,68.70415,43.66311,3.085278,3.085278,0,-1,0,3.085278,95.07631,0,0,0.06380605,2.933369,3.247661,3.085278,0,0,4.319341,6.737868,0,0.3142926,-0.3142926,9.571049,68.36449,0.145016,3.393806,2.346695,0,9.671236
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.182817,74.50471,46.15374,1.628652,1.628652,0,0,0,1.628652,195.4265,0,0,0,3.182817,1.71437,1.628652,0,0,4.668555,6.423575,1.468446,0,1.468446,10.96414,78.31512,0.1449389,1.791517,2.546253,0,9.606392
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.24059,78.20963,48.52664,2.094289,2.094289,0,0,0,2.094289,154.7346,0,0,0,3.24059,2.204515,2.094289,0,0,3.200108,7.745177,1.036076,0,1.036076,11.94705,85.33588,0.1448846,2.303718,2.592472,0,10.98577
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.126086,79.51263,50.5916,0,0,0,0,0,0,0,0.9620541,0,0,3.126086,0,0,0,0,2.164032,8.677645,2.164032,0,2.164032,14.00003,100,0.1447713,0,2.500869,0,11.80373
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.840266,78.7538,52.62939,0.9715207,0.9715207,0,0,0,0.9715207,292.3526,1.817613,0,0,2.840266,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1447713,1.068673,2.272213,0,13.46554
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.399954,75.18456,53.6981,1.004309,1.004309,0,-1,0,1.004309,238.9657,1.342787,0,0,2.399954,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1447713,1.104739,1.919963,0,13.02523
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.791214,69.42173,54.05132,0.3519266,0.3519266,0,0,0,0.3519266,508.9737,1.420765,0,0,1.791214,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1447713,0.3871193,1.432971,0,12.41649
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.00741,62.70013,54.45888,0.7032238,0.7032238,0,0,0,0.7032238,143.256,0.2671744,0,0,1.00741,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1447713,0.7735462,0.805928,0,11.63268
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,53.6981,53.6981,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1447713,0.0003049333,0,0,10.62527
