Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02297718,57.03067,56.84989,0,0,0,0,0,0,0,0,0,0,0.02297718,0,0,0,0,0.3893805,10.27483,0.02297718,0,0.02297718,13.65243,97.51714,0.1436661,0,0.01838175,0,10.29781
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,54.76682,54.76682,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3664033,10.29551,0,3.148185,-3.148185,10.33395,73.81377,0.1436661,3.289853,0,0,10.29551
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,52.62939,52.62939,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.864387,7.147326,0,3.505263,-3.505263,6.639077,47.42188,0.1436661,4.695073,0,0,7.147326
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,50.46481,50.46481,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.759123,3.642063,0,1.625639,-1.625639,4.925503,35.18209,0.1436661,1.698793,0,0,3.642063
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.56539,2.016424,0,0,0,4.925503,35.18209,0.1436661,0,0,0,2.016424
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,46.84206,46.84206,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.56539,2.016424,0,0.4007107,-0.4007107,4.503117,32.16506,0.1436661,0.4187427,0,0,2.016424
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,45.77336,45.77336,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.01062,1.615713,0,0.4783171,-0.4783171,3.998926,28.5637,0.1436661,0.4998413,0,0,1.615713
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,44.88578,44.88578,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.54209,1.137396,0,0.07503393,-0.07503393,3.919834,27.99876,0.1436661,0.07841046,0,0,1.137396
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,43.94387,43.94387,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.62546,1.062362,0,0.07985181,-0.07985181,3.835663,27.39754,0.1436661,0.08344514,0,0,1.062362
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71418,0.9825104,0,0,0,3.835663,27.39754,0.1436661,0,0,0,0.9825104
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,42.61251,42.61251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71418,0.9825104,0,0,0,3.835663,27.39754,0.1436661,0,0,0,0.9825104
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,41.97853,41.97853,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.71418,0.9825104,0,0.1848411,-0.1848411,3.640823,26.00583,0.1436661,0.193159,0,0,0.9825104
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.0229815,41.63488,41.47135,0.1160645,0.1160645,0,0,0,0.1160645,19.80063,0,1.387779E-17,0,0.0229815,0.1221732,0.1160645,0,0,10.91956,0.7976693,0,0.09919167,-0.09919167,3.536266,25.25899,0.1436661,0.127671,0.0183852,0,0.8206508
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.043862,48.94721,41.16341,0.6934305,0.6934305,0,0,0,0.6934305,150.5359,0,0,0,1.043862,0.7299269,0.6934305,0,0,11.02977,0.6984776,0.3139353,0,0.3139353,3.834091,27.38631,0.1436507,0.7627736,0.8350897,0,1.74234
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.922898,55.81561,40.8102,1.5108,1.5108,4.640399,0,1.431829,1.5108,127.2768,0,0,0,1.922898,0,0,3.129599,2.973119,10.71584,0.9810194,4.896017,0,4.896017,8.478861,60.56317,0.1437611,1.66188,1.538319,5,2.903918
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.590133,63.46177,42.15967,0,0,3.399673,0,1.093111,0,0,0,0,0,2.590133,0,0,3.399673,3.229689,5.819821,5.387435,5.819821,0,5.819821,14.00003,100,0.1436985,0,2.072106,5,7.977568
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.004653,71.83228,45.59222,1.210123,1.210123,0,-1,0,1.210123,248.2932,1.73084,0,0,3.004653,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1436985,1.331135,2.403723,0,13.62993
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.20508,78.44408,49.03382,1.097201,1.097201,0,0,0,1.097201,292.1143,2.050132,0,0,3.20508,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1436985,1.206921,2.564064,0,13.83035
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.228836,82.37355,51.83239,1.849246,1.849246,0,0,0,1.849246,174.6028,1.282261,0,0,3.228836,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1436985,2.034171,2.583069,0,13.85411
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.091714,83.64246,54.10566,2.629184,2.629184,0,0,0,2.629184,117.5921,0.3241518,0,0,3.091714,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1436985,2.892103,2.473371,0,13.71699
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.787678,82.92465,56.44233,2.175896,2.175896,0,0,0,2.175896,128.1163,0.4972603,0,0,2.787678,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1436985,2.393486,2.230142,0,13.41295
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.338614,79.20431,57.61972,0.1932714,0.1932714,0,-1,0,0.1932714,1210.016,2.13517,0,0,2.338614,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1436985,0.2125986,1.870891,0,12.96389
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.727572,73.10227,57.87332,0.9174758,0.9174758,0,0,0,0.9174758,188.2962,0.7618077,0,0,1.727572,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1436985,1.009223,1.382057,0,12.35285
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9441736,65.98638,58.08162,1.228101,1.228101,0,0,0,1.228101,76.88078,0,0,0,0.9441736,1.292738,1.228101,0,0,0,10.62527,0,0.3485642,-0.3485642,13.63261,97.37559,0.1436985,1.350911,0.7553389,0,11.56945
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01832327,57.14814,57.00386,0.8915779,0.8915779,0,0,0,0.8915779,2.05515,0,0,0,0.01832327,0.9385031,0.8915779,0,0,0.3872936,10.27671,0,0.9201798,-0.9201798,12.66265,90.44735,0.1436985,0.9807357,0.01465861,0,10.29503
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,54.92078,54.92078,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.409716,9.35653,0,1.972038,-1.972038,10.58394,75.59945,0.1436985,2.06078,0,0,9.35653
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,52.77431,52.77431,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.600869,7.384492,0,3.163029,-3.163029,7.249818,51.78431,0.1436985,3.305366,0,0,7.384492
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,50.56443,50.56443,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.115346,4.221463,0,2.12405,-2.12405,5.010873,35.79188,0.1436985,2.219632,0,0,4.221463
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,48.69872,48.69872,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.475402,2.097413,0,1.530808,-1.530808,3.39726,24.26609,0.1436985,1.599694,0,0,2.097413
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,46.8964,46.8964,0.8083008,0.5382747,0,-1,0,0.5382747,0,0,0.2700261,0.3508562,0,0.566605,0.5382747,0,0,11.1763,0.566605,0,0.566605,-0.566605,2.800006,20,0.1436985,0.8891309,0,0,0.566605
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,45.80053,45.80053,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436985,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,44.88578,44.88578,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436985,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,43.94387,43.94387,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436985,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,43.17404,43.17404,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436985,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,42.58534,42.58534,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436985,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,41.95136,41.95136,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436985,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02642729,41.60503,41.41701,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.419409,0,0,0,0.02642729,0,0,3.505263,3.33,11.80586,0,3.356427,0,3.356427,5.984192,42.74414,0.1438168,0.5364057,0.02114183,5,0.02642729
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.045454,48.90246,41.10907,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,646.9847,0,0,0,1.045454,0,0,3.505263,3.33,8.449433,3.020785,4.375453,0,4.375453,10.13511,72.39351,0.1438519,0.1777475,0.8363628,5,4.066238
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.252565,58.67854,40.75586,0.0942554,0.0942554,2.011533,0,0.7141486,0.0942554,2389.853,0,0,0,2.252565,0,0,1.917278,1.821414,4.073979,6.958693,4.073979,0,4.073979,14.00003,100,0.1437322,0.1036809,1.802052,5,9.211258
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.235197,70.01304,42.1325,0,0,0,0,0,0,0,3.235197,0,0,3.235197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,0,2.588158,0,13.86047
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.008255,71.93859,45.64656,2.036765,2.036765,0,-1,0,2.036765,147.6977,0.8642918,0,0,3.008255,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,2.240441,2.406604,0,13.63353
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.205036,78.64216,49.18779,1.028611,1.028611,0,0,0,1.028611,311.5888,2.122288,0,0,3.205036,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,1.131472,2.564029,0,13.83031
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.22691,82.58761,52.01353,0,0,0,0,0,0,0,3.22691,0,0,3.22691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,0,2.581528,0,13.85218
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.710017,92.33515,54.30492,1.746822,1.746822,0,0,0,1.746822,212.3867,1.871258,0,0,3.710017,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,1.921504,2.968014,0,14.33529
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.783785,83.1409,56.65064,1.579455,1.579455,0,0,0,1.579455,176.2497,1.121201,0,0,2.783785,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,1.7374,2.227028,0,13.40906
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.334677,79.39951,57.81898,0.5506873,0.5506873,0,-1,0,0.5506873,423.9569,1.755006,0,0,2.334677,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,0.605756,1.867742,0,12.95995
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.724145,73.24171,58.02728,0,0,0,0,0,0,0,1.724145,0,0,1.724145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,0,1.379316,0,12.34942
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9404293,66.16425,58.28088,0,0,0,0,0,0,0,0.9404293,0,0,0.9404293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437322,0,0.7523435,0,11.5657
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01934032,57.31028,57.15783,1.802269,1.802269,0,0,0,1.802269,1.07311,0,0,0,0.01934032,1.897125,1.802269,0,0,0,10.62527,0,1.877785,-1.877785,12.02067,85.86175,0.1437322,1.982496,0.01547226,0,10.64461
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,55.07475,55.07475,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.086427,8.747489,1.475067,0,1.475067,13.42004,95.85724,0.1438195,3.792028,0,5,8.747489
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,52.92827,52.92827,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6113605,10.07505,0,0.5093304,-0.5093304,12.88316,92.02238,0.1438195,0.5322503,0,0,10.07505
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,50.69123,50.69123,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.177283,9.56572,0,0.03083179,-0.03083179,12.85066,91.79025,0.1438195,0.03221922,0,0,9.56572
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,48.8074,48.8074,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.211541,9.534887,0,0.5809796,-0.5809796,12.23825,87.41592,0.1438195,0.6071237,0,0,9.534887
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,46.96886,46.96886,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.857074,8.953908,0,0.5771615,-0.5771615,11.62987,83.07034,0.1438195,0.6031338,0,0,8.953908
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,45.85487,45.85487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498364,8.376746,0,0,0,11.62987,83.07034,0.1438195,0,0,0,8.376746
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,44.93107,44.93107,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.498364,8.376746,0,0.2340694,-0.2340694,11.38314,81.30798,0.1438195,0.2446025,0,0,8.376746
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,43.96199,43.96199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758441,8.142677,0,0,0,11.38314,81.30798,0.1438195,0,0,0,8.142677
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,43.17404,43.17404,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.758441,8.142677,0,0.7684732,-0.7684732,10.5731,75.52199,0.1438195,0.8030545,0,0,8.142677
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,42.56723,42.56723,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.6123,7.374204,0,0.1134388,-0.1134388,10.45352,74.66788,0.1438195,0.1185436,0,0,7.374204
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,41.90608,41.90608,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.738343,7.260765,0,0.4929815,-0.4929815,9.933876,70.95612,0.1438195,0.5151656,0,0,7.260765
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03662368,41.63233,41.37172,0.4525748,0.4525748,0,0,0,0.4525748,8.092292,0,1.110223E-16,0,0.03662368,0.4763945,0.4525748,0,0,4.286101,6.767784,0,0.4397708,-0.4397708,9.470317,67.64498,0.1438195,0.4978323,0.02929894,0,6.804407
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.06134,48.95093,41.03662,0.5352384,0.5352384,0,0,0,0.5352384,198.2929,0,0,0,1.06134,0.5634089,0.5352384,0,0,4.774735,6.328013,0.497931,0,0.497931,9.942696,71.01911,0.1437953,0.5887623,0.8490719,0,7.389353
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.93897,55.81408,40.6834,2.242,2.242,0,0,0,2.242,86.48394,0,0,0,1.93897,2.36,2.242,0,0,4.276804,6.776151,0,0.42103,-0.42103,9.498891,67.84908,0.1437953,2.4662,1.551176,0,8.71512
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.602579,63.55023,42.1325,1.576304,1.576304,0,0,0,1.576304,165.1064,0,0,0,2.602579,1.659267,1.576304,0,0,4.744615,6.355121,0.9433119,0,0.9433119,10.3938,74.24125,0.1437496,1.733934,2.082063,0,8.9577
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.011327,72.06172,45.71902,2.214954,2.214954,0,-1,0,2.214954,135.9544,0,0,0,3.011327,2.331531,2.214954,0,0,3.801303,7.204102,0.6797965,0,0.6797965,11.03871,78.84775,0.1437167,2.43645,2.409062,0,10.21543
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.204837,78.83854,49.34176,1.778033,1.778033,0,0,0,1.778033,180.2462,0,0,0,3.204837,1.871613,1.778033,0,0,3.121507,7.815918,1.333223,0,1.333223,12.30351,87.88206,0.1436522,1.955836,2.563869,0,11.02075
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.225266,82.78149,52.17655,2.36252,2.36252,0,0,0,2.36252,136.5181,0,0,0,3.225266,2.486863,2.36252,0,0,1.788284,9.015819,0.738403,0,0.738403,13.00402,92.8857,0.1436164,2.598771,2.580213,0,12.24108
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.084982,84.08994,54.51322,1.974808,1.974808,0,0,0,1.974808,156.2168,0,0,0,3.084982,2.078746,1.974808,0,0,1.049881,9.680382,1.006237,0,1.006237,13.95862,99.70425,0.1435678,2.172289,2.467986,0,12.76536
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.779982,83.3468,56.84989,0.6138223,0.6138223,0,0,0,0.6138223,452.8968,2.090209,0,0,2.779982,0.6461288,0.6138223,0,0,0.04364384,10.58599,0.04364384,0,0.04364384,14.00003,100,0.1435657,0.6752046,2.223985,0,13.36598
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.33053,79.60322,58.02728,1.955322,1.955322,0,-1,0,1.955322,119.1891,0.2722969,0,0,2.33053,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1435657,2.150854,1.864424,0,12.9558
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.72017,73.4267,58.22654,0.526224,0.526224,0,0,0,0.526224,326.8894,1.16625,0,0,1.72017,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1435657,0.5788464,1.376136,0,12.34544
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9367044,66.34222,58.48013,1.523414,1.523414,0,0,0,1.523414,61.4872,0,0,0,0.9367044,1.603593,1.523414,0,0,0,10.62527,0,0.6668889,-0.6668889,13.29707,94.97885,0.1435657,1.675755,0.7493635,0,11.56198
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02114263,57.53305,57.36613,2.175455,2.175455,0,0,0,2.175455,0.9718717,0,0,0,0.02114263,2.289952,2.175455,0,0,0.7409876,9.958385,0,2.26881,-2.26881,10.90553,77.89648,0.1435657,2.393,0.0169141,0,9.979528
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,55.21966,55.21966,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.261887,7.689576,0,0.01056987,-0.01056987,10.89439,77.8169,0.1435657,5.511045,0,5,7.689576
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,53.03695,53.03695,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.273632,7.679006,0,1.280656,-1.280656,9.544459,68.17457,0.1435657,1.338285,0,0,7.679006
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,50.81802,50.81802,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.696582,6.39835,0,0.3228243,-0.3228243,9.204172,65.74396,0.1435657,0.3373514,0,0,6.39835
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,48.90703,48.90703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.055276,6.075526,0,0,0,9.204172,65.74396,0.1435657,0,0,0,6.075526
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,47.05037,47.05037,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.055276,6.075526,0,0.09065219,-0.09065219,9.108617,65.06142,0.1435657,0.09473154,0,0,6.075526
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,45.92732,45.92732,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.156,5.984874,0,0.612362,-0.612362,8.46313,60.45081,0.1435657,0.6399183,0,0,5.984874
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,44.98541,44.98541,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.836402,5.372512,0,0.01915611,-0.01915611,8.442938,60.30658,0.1435657,0.02001813,0,0,5.372512
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,43.98915,43.98915,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.857687,5.353356,0,0.2952669,-0.2952669,8.1317,58.08345,0.1435657,0.308554,0,0,5.353356
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,43.20121,43.20121,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.185761,5.058089,0,0.2803452,-0.2803452,7.83619,55.97267,0.1435657,0.2929608,0,0,5.058089
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,42.56723,42.56723,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.497256,4.777744,0,0.1898563,-0.1898563,7.636064,54.5432,0.1435657,0.1983998,0,0,4.777744
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,41.90608,41.90608,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.708208,4.587887,0,0.08757194,-0.08757194,7.543755,53.88385,0.1435657,0.09151268,0,0,4.587887
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04623007,41.67361,41.34455,0.1107091,0.1107091,0,0,0,0.1107091,41.75816,0,0,0,0.04623007,0.1165359,0.1107091,0,0,6.80551,4.500315,0,0.07030578,-0.07030578,7.469646,53.35451,0.1435657,0.12178,0.03698406,0,4.546546
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.233716,50.28992,41.00945,0.1047602,0.1047602,0,0,0,0.1047602,1177.656,0,0,0,1.233716,0.1102739,0.1047602,0,0,6.883627,4.43001,1.123442,0,1.123442,8.535436,60.96728,0.1435114,0.1152363,0.9869725,0,5.663725
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.946664,55.82043,40.62906,1.770062,1.770062,0,0,0,1.770062,109.9772,0,0,0,1.946664,1.863223,1.770062,0,0,5.760186,5.441107,0.08344141,0,0.08344141,8.614595,61.5327,0.1435074,1.947068,1.557331,0,7.387772
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.608326,63.60592,42.1325,0.9920258,0.9920258,0,0,0,0.9920258,262.9293,0,0,0,2.608326,1.044238,0.9920258,0,0,5.676744,5.516204,1.564089,0,1.564089,10.09842,72.13143,0.1434319,1.091228,2.086661,0,8.124531
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.014049,72.19239,45.80053,0.8669164,0.8669164,0,-1,0,0.8669164,347.6747,0,0,0,3.014049,0.9125435,0.8669164,0,0,4.112655,6.923884,2.101506,0,2.101506,12.09208,86.37186,0.1433306,0.953608,2.411239,0,9.937934
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.20448,79.0332,49.49572,0.3497626,0.3497626,0,0,0,0.3497626,916.1873,0.8251595,0,0,3.20448,0.3681711,0.3497626,0,0,2.01115,8.81524,2.01115,0,2.01115,14.00003,100,0.1432338,0.3847388,2.563584,0,12.01972
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.222853,83.00163,52.36675,1.189785,1.189785,0,0,0,1.189785,270.8768,1.970447,0,0,3.222853,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1432338,1.308764,2.578282,0,13.84813
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.08256,84.26057,54.66719,0.4110599,0.4110599,0,0,0,0.4110599,749.9055,2.649866,0,0,3.08256,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1432338,0.4521658,2.466048,0,13.70783
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.776998,83.50538,57.00386,1.857162,1.857162,0,0,0,1.857162,149.5292,0.822091,0,0,2.776998,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1432338,2.042878,2.221598,0,13.40227
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.327211,79.75094,58.18125,2.853603,2.853603,0,-1,0,2.853603,81.55342,0,4.440892E-16,0,2.327211,3.003793,2.853603,0,0,0,10.62527,0,0.6765817,-0.6765817,13.28685,94.90587,0.1432338,3.138964,1.861769,0,12.95249
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.716072,73.62061,58.43484,0.835913,0.835913,0,0,0,0.835913,205.2931,0.08440603,0,0,1.716072,0.8799084,0.835913,0,0,0.7517575,9.948692,0.7517575,0,0.7517575,14.00003,100,0.1431977,0.9195043,1.372858,0,11.66476
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9332734,66.47479,58.63409,0.9462724,0.9462724,0,0,0,0.9462724,98.6263,0,0,0,0.9332734,0.9960762,0.9462724,0,0,0,10.62527,0,0.06280278,-0.06280278,13.93383,99.52715,0.1431977,1.0409,0.7466187,0,11.55855
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02303006,57.70212,57.5201,0.9295934,0.9295934,0,0,0,0.9295934,2.477433,0,1.110223E-16,0,0.02303006,0.9785194,0.9295934,0,0,0.06978087,10.56247,0,0.9554893,-0.9554893,12.92665,92.33305,0.1431977,1.022553,0.01842405,0,10.5855
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,55.37363,55.37363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131436,9.606982,0,0,0,12.92665,92.33305,0.1431977,0,0,0,9.606982
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,53.18187,53.18187,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.131436,9.606982,0,0.7260261,-0.7260261,12.16136,86.86665,0.1431977,0.7586973,0,0,9.606982
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,50.91765,50.91765,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.938131,8.880956,0,3.505263,-3.505263,8.466483,60.47476,0.1431977,4.120133,0,0,8.880956
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,49.00665,49.00665,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.832868,5.375693,0,1.717644,-1.717644,6.655928,47.54225,0.1431977,1.794938,0,0,5.375693
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,47.12283,47.12283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.741361,3.658049,0,0,0,6.655928,47.54225,0.1431977,0,0,0,3.658049
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.741361,3.658049,0,0,0,6.655928,47.54225,0.1431977,0,0,0,3.658049
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,45.01258,45.01258,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.741361,3.658049,0,0.6092976,-0.6092976,6.013672,42.95471,0.1431977,0.636716,0,0,3.658049
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,43.98915,43.98915,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.418359,3.048751,0,0.1761135,-0.1761135,5.828032,41.62872,0.1431977,0.1840386,0,0,3.048751
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,43.20121,43.20121,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.61404,2.872638,0,0.2188672,-0.2188672,5.597325,39.98082,0.1431977,0.2287163,0,0,2.872638
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,42.56723,42.56723,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.857226,2.653771,0,0.5048921,-0.5048921,5.065123,36.17937,0.1431977,0.5276122,0,0,2.653771
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,41.85174,41.85174,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.418218,2.148879,0,0.05447448,-0.05447448,5.007701,35.76922,0.1431977,0.05692583,0,0,2.148879
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05800055,41.67588,41.26304,0.3697455,0.3697455,0,0,0,0.3697455,15.68662,0,5.551115E-17,0,0.05800055,0.3892058,0.3697455,0,0,9.478745,2.094404,0,0.3312052,-0.3312052,4.65858,33.27551,0.1431977,0.40672,0.04640044,0,2.152405
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.078102,48.97769,40.93699,0.778201,0.778201,0,0,0,0.778201,138.5377,0,0,0,1.078102,0.819159,0.778201,0,0,9.84675,1.763199,0.2589426,0,0.2589426,4.904235,35.03018,0.1431852,0.8560211,0.8624813,0,2.8413
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.954512,55.79784,40.54755,1.771804,1.771804,0,0,0,1.771804,110.3119,0,0,0,1.954512,1.865057,1.771804,0,0,9.587808,1.996247,0.08945422,0,0.08945422,4.989099,35.63635,0.1431809,1.948985,1.563609,0,3.950759
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.614796,63.60464,42.07816,0.9496276,0.9496276,0,0,0,0.9496276,275.3496,0,0,0,2.614796,0.999608,0.9496276,0,0,9.498354,2.076756,1.615188,0,1.615188,6.521401,46.58134,0.1431033,1.04459,2.091837,0,4.691552
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.01715,72.29355,45.85487,1.675165,1.675165,0,-1,0,1.675165,180.1106,0,0,0,3.01715,1.763332,1.675165,0,0,7.883165,3.530425,1.253818,0,1.253818,7.710877,55.07758,0.1430432,1.842682,2.41372,0,6.547575
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.985328,89.50349,49.59535,0,0,0,0,0,0,0,0,0,0,3.985328,0,0,0,0,6.629347,4.658862,3.985328,0,3.985328,11.49169,82.08334,0.1428522,0,3.188262,0,8.644189
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.59499,88.05182,52.47543,0,0,0,0,0,0,0,0.9509698,0,0,3.59499,0,0,0,0,2.64402,8.245656,2.64402,0,2.64402,14.00003,100,0.1427259,0,2.875992,0,11.84065
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.785608,94.24358,54.8121,0.5316415,0.5316415,0,0,0,0.5316415,712.0603,3.225985,0,0,3.785608,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1427259,0.5848056,3.028486,0,14.41088
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.773929,83.66292,57.15783,3.081256,3.081256,1.25,0,0.50625,3.081256,90.02591,0.8462909,0,0,2.773929,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1427259,3.389382,2.219143,5,13.3992
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.3231,79.94412,58.3805,0.9816183,0.9816183,0,-1,0,0.9816183,236.6602,1.289817,0,0,2.3231,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1427259,1.07978,1.85848,0,12.94837
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.712582,73.75929,58.58881,0.1975623,0.1975623,0,0,0,0.1975623,866.8564,1.504621,0,0,1.712582,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1427259,0.2173186,1.370065,0,12.33786
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9298729,66.60758,58.78806,1.662702,1.662702,0,0,0,1.662702,55.9254,0,0,0,0.9298729,1.750213,1.662702,0,0,0,10.62527,0,0.8203401,-0.8203401,13.13531,93.82348,0.1427259,1.828973,0.7438983,0,11.55515
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02299369,57.85599,57.67406,1.182335,1.182335,0,0,0,1.182335,1.944769,0,2.220446E-16,0,0.02299369,1.244563,1.182335,0,0,0.911489,9.804935,0,1.22157,-1.22157,11.84767,84.62601,0.1427259,1.300569,0.01839495,0,9.827928
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,55.48231,55.48231,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.268789,8.583364,0,0.9744803,-0.9744803,10.82047,77.28894,0.1427259,1.018332,0,0,8.583364
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,53.29055,53.29055,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.351545,7.608884,0,1.909478,-1.909478,8.807707,62.91206,0.1427259,1.995405,0,0,7.608884
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.473187,5.699406,0,0,0,8.807707,62.91206,0.1427259,0,0,0,5.699406
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.473187,5.699406,0,0,0,8.807707,62.91206,0.1427259,0,0,0,5.699406
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.473187,5.699406,0,0,0,8.807707,62.91206,0.1427259,0,0,0,5.699406
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,45.98166,45.98166,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.473187,5.699406,0,0.4545797,-0.4545797,8.328538,59.48943,0.1427259,0.4750358,0,0,5.699406
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,45.01258,45.01258,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.978276,5.244826,0,0.3446455,-0.3446455,7.965249,56.89452,0.1427259,0.3601546,0,0,5.244826
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,44.01633,44.01633,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.361215,4.90018,0,0.2933577,-0.2933577,7.656023,54.68577,0.1427259,0.3065588,0,0,4.90018
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.687168,4.606822,0,0,0,7.656023,54.68577,0.1427259,0,0,0,4.606822
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,42.56723,42.56723,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.687168,4.606822,0,0.4531938,-0.4531938,7.178315,51.27357,0.1427259,0.4735875,0,0,4.606822
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,41.85174,41.85174,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.190717,4.153629,0,0.7930183,-0.7930183,6.3424,45.30277,0.1427259,0.8287041,0,0,4.153629
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06480574,41.69721,41.23587,0,0,0,0,0,0,0,0,0,0,0.06480574,0,0,0,0,8.071849,3.360611,0.06480574,0,0.06480574,6.40388,45.74191,0.1427228,0,0.05184459,0,3.425416
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.343111,51.03561,40.88265,0.04929994,0.04929994,0,0,0,0.04929994,2724.367,0,0,0,1.343111,0.05189468,0.04929994,0,0,8.007043,3.418936,1.291217,0,1.291217,7.628836,54.49158,0.1426611,0.05422994,1.074489,0,4.762047
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.961765,55.81045,40.50227,0.6004705,0.6004705,0,0,0,0.6004705,326.7047,0,0,0,1.961765,0.6320742,0.6004705,0,0,6.715826,4.581031,1.329691,0,1.329691,8.890291,63.50196,0.1425977,0.6605176,1.569412,0,6.542796
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.620943,63.61091,42.03287,0,0,0,0,0,0,0,0,0,0,2.620943,0,0,0,0,5.386135,5.777752,2.620943,0,2.620943,11.37674,81.26224,0.1424729,0,2.096754,0,8.398696
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.020813,72.35593,45.87298,1.395499,1.395499,0,-1,0,1.395499,216.4683,0,0,0,3.020813,1.468946,1.395499,0,0,2.765192,8.136601,1.551867,0,1.551867,12.84897,91.77815,0.142399,1.535049,2.416651,0,11.15741
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.205749,79.30599,49.69498,0,0,0,0,0,0,0,1.992424,0,0,3.205749,0,0,0,0,1.213325,9.533281,1.213325,0,1.213325,14.00003,100,0.1423414,0,2.564599,0,12.73903
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.220364,83.31639,52.62939,0.2974216,0.2974216,0,0,0,0.2974216,1082.76,2.907288,0,0,3.220364,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1423414,0.3271638,2.576291,0,13.84564
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.077586,84.58851,54.96607,0,0,0,0,0,0,0,3.077586,0,0,3.077586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423414,0,2.462069,0,13.70286
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.769688,83.87499,57.36613,2.193077,2.193077,0,0,0,2.193077,126.2923,0.461186,0,0,2.769688,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1423414,2.412385,2.21575,0,13.39496
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.319676,80.09063,58.53447,0,0,0,-1,0,0,0,2.319676,0,0,2.319676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423414,0,1.855741,0,12.94495
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.70908,73.89782,58.74277,1.214915,1.214915,0,0,0,1.214915,140.6749,0.4302225,0,0,1.70908,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1423414,1.336406,1.367264,0,12.33435
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9261887,66.79535,58.99636,1.297819,1.297819,0,0,0,1.297819,71.36501,2.220446E-16,0,0,0.9261887,1.366125,1.297819,0,0,0,10.62527,0,0.4399366,-0.4399366,13.53629,96.68762,0.1423414,1.427601,0.740951,0,11.55146
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02704115,58.03319,57.81898,0.1859629,0.1859629,0,0,0,0.1859629,14.54115,0,0,0,0.02704115,0.1957505,0.1859629,0,0,0.4888185,10.18534,0,0.1687093,-0.1687093,13.35846,95.41737,0.1423414,0.2045592,0.02163292,0,10.21238
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,55.63627,55.63627,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6762733,10.01663,0,2.388822,-2.388822,10.84042,77.43141,0.1423414,2.496319,0,0,10.01663
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,53.39017,53.39017,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.330519,7.627807,0,0.7405675,-0.7405675,10.05979,71.85552,0.1423414,0.7738931,0,0,7.627807
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,51.12596,51.12596,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.153372,6.887239,0,0.5010855,-0.5010855,9.531603,68.08274,0.1423414,0.5236343,0,0,6.887239
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.710134,6.386154,0,0,0,9.531603,68.08274,0.1423414,0,0,0,6.386154
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,47.22245,47.22245,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.710134,6.386154,0,0.464247,-0.464247,9.042243,64.58733,0.1423414,0.4851381,0,0,6.386154
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,46.02695,46.02695,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.225964,5.921907,0,0.2088262,-0.2088262,8.822122,63.01503,0.1423414,0.2182234,0,0,5.921907
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,45.05787,45.05787,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.457993,5.71308,0,0.1687726,-0.1687726,8.644219,61.7443,0.1423414,0.1763673,0,0,5.71308
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,44.0435,44.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.645518,5.544308,0,0,0,8.644219,61.7443,0.1423414,0,0,0,5.544308
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,43.20121,43.20121,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.645518,5.544308,0,0.8516993,-0.8516993,7.746449,55.33167,0.1423414,0.8900257,0,0,5.544308
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,42.54006,42.54006,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.591851,4.692609,0,0.3348628,-0.3348628,7.393473,52.81042,0.1423414,0.3499316,0,0,4.692609
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,41.7974,41.7974,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.96392,4.357746,0,0.3930506,-0.3930506,6.979161,49.85105,0.1423414,0.4107379,0,0,4.357746
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.0708795,41.69516,41.19059,0.3432619,0.3432619,0,0,0,0.3432619,20.64881,0,0,0,0.0708795,0.3613283,0.3432619,0,0,7.400643,3.964695,0,0.2904488,-0.2904488,6.673001,47.6642,0.1423414,0.3775881,0.0567036,0,4.035575
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8983052,47.46255,40.82831,0.4928037,0.4928037,0,0,0,0.4928037,182.2846,0,0,0,0.8983052,0.5187408,0.4928037,0,0,7.723364,3.674247,0.3795645,0,0.3795645,7.033088,50.23624,0.1423234,0.5420841,0.7186441,0,4.572552
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.517703,60.77015,40.44793,1.587935,1.587935,0,0,0,1.587935,158.552,0,0,0,2.517703,1.67151,1.587935,0,0,7.3438,4.015854,0.8461926,0,0.8461926,7.835857,55.97029,0.1422832,1.746728,2.014163,0,6.533557
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.626162,63.66156,42.03287,0,0,0,0,0,0,0,0,0,0,2.626162,0,0,0,0,6.497607,4.777428,2.626162,0,2.626162,10.32725,73.76595,0.1421587,0,2.100929,0,7.40359
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.023023,72.4813,45.95449,0,0,0,-1,0,0,0,0,0,0,3.023023,0,0,0,0,3.871445,7.140974,3.023023,0,3.023023,13.19514,94.25084,0.1420156,0,2.418419,0,10.164
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.20554,79.46761,49.82177,1.052394,1.052394,0,0,0,1.052394,304.5951,1.249335,0,0,3.20554,1.107783,1.052394,0,0,0.8484219,9.861694,0.8484219,0,0.8484219,14.00003,100,0.1419755,1.157633,2.564432,0,13.06723
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.218604,83.48532,52.77431,1.461198,1.461198,0,0,0,1.461198,220.2716,1.680501,0,0,3.218604,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1419755,1.607318,2.574883,0,13.84388
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.074836,84.75513,55.12003,1.706093,1.706093,0,0,0,1.706093,180.2267,1.278948,0,0,3.074836,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1419755,1.876703,2.459869,0,13.70011
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.767548,83.97507,57.46576,0.9784675,0.9784675,0,0,0,0.9784675,282.8452,1.737582,0,0,2.767548,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1419755,1.076314,2.214038,0,13.39282
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.942097,87.72736,58.68843,0,0,0,-1,0,0,0,2.942097,0,0,2.942097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419755,0,2.353677,0,13.56737
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.174394,78.92233,58.89674,2.141767,2.141767,0,0,0,2.141767,101.5234,4.440892E-16,0,0,2.174394,2.254492,2.141767,0,0,0,10.62527,0,0.08009794,-0.08009794,13.9156,99.39693,0.1419755,2.355944,1.739515,0,12.79967
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9408445,67.03177,59.09599,0,0,0,0,0,0,0,0.8518468,0,0,0.9408445,0,0,0,0,0.08899771,10.54518,0.08899771,0,0.08899771,14.00003,100,0.1419712,0,0.7526756,0,11.48602
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02595383,58.13339,57.92766,1.062629,1.062629,0,0,0,1.062629,2.442417,0,2.220446E-16,0,0.02595383,1.118557,1.062629,0,0,0,10.62527,0,1.092603,-1.092603,12.84832,91.77355,0.1419712,1.168892,0.02076307,0,10.65123
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,55.7359,55.7359,3.486271,3.486271,4.764169,0,1.465618,3.486271,0,0,0,0,0,0,0,1.277898,1.214003,1.214003,9.532671,1.214003,0,1.214003,14.00003,100,0.1420429,3.834898,0,5,9.532671
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,53.4898,53.4898,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1420429,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,51.19841,51.19841,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1420429,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,49.21496,49.21496,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1420429,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,47.27679,47.27679,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1420429,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,46.05412,46.05412,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1420429,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,45.05787,45.05787,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1420429,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,44.01633,44.01633,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1420429,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,43.17404,43.17404,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1420429,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,42.48572,42.48572,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1420429,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,41.77928,41.77928,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420429,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09772925,41.83256,41.13625,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,73.48257,4.440892E-16,0,0,0.09772925,0,0,3.505263,3.33,11.80586,0,3.427729,0,3.427729,6.051835,43.22731,0.1421218,0.1462962,0.0781834,5,0.09772925
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.055558,48.6096,40.75586,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,287.6765,4.440892E-16,0,0,1.055558,0,0,3.505263,3.33,8.378131,3.084956,4.385558,0,4.385558,10.21234,72.94514,0.1421789,0.4036177,0.8444461,5,4.140514
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.939544,55.44603,40.3483,1.300353,1.300353,3.250731,0,1.05245,1.300353,149.1552,0,0,0,1.939544,0,0,1.950378,1.852859,3.992573,7.031958,3.792403,0,3.792403,13.81013,98.64359,0.1422014,1.430388,1.551635,5,8.971501
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.178514,69.17815,41.95136,1.211007,1.211007,0,0,0,1.211007,262.4686,1.703599,0,0,3.178514,1.274744,1.211007,0,0,0.2001704,10.44512,0.2001704,0,0.2001704,14.00003,100,0.1421919,1.332108,2.542811,0,13.62363
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.026162,72.54932,45.98166,0.9552027,0.9552027,0,-1,0,0.9552027,316.8083,2.020685,0,0,3.026162,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,1.050723,2.42093,0,13.65144
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.2062,79.58108,49.90328,1.329717,1.329717,0,0,0,1.329717,241.1189,1.806497,0,0,3.2062,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,1.462689,2.56496,0,13.83147
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.21756,83.61553,52.88299,1.176181,1.176181,0,0,0,1.176181,273.5598,1.979474,0,0,3.21756,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,1.2938,2.574048,0,13.84283
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.071981,84.92048,55.274,1.047755,1.047755,0,0,0,1.047755,293.1967,1.969082,0,0,3.071981,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,1.15253,2.457585,0,13.69726
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.764243,84.12975,57.61972,0.6379421,0.6379421,0,0,0,0.6379421,433.3062,2.092725,0,0,2.764243,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,0.7017364,2.211394,0,13.38952
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.619324,83.85353,58.78806,1.209205,1.209205,0,-1,0,1.209205,216.6153,1.346476,0,0,2.619324,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,1.330126,2.095459,0,13.2446
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.21783,79.51502,58.99636,0.4782502,0.4782502,0,0,0,0.4782502,463.7385,1.714409,0,0,2.21783,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,0.5260752,1.774264,0,12.8431
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9586071,67.29655,59.19562,0.6612442,0.6612442,0,0,0,0.6612442,144.9702,0.2625607,0,0,0.9586071,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,0.7273686,0.7668857,0,11.58388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02915794,58.25862,58.02728,0,0,0,0,0,0,0,0.02915794,0,0,0.02915794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421919,0,0.02332635,0,10.65443
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,55.78119,55.78119,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1421919,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,53.59848,53.59848,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1421919,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1421919,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,49.28742,49.28742,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1421919,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1421919,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,46.08129,46.08129,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1421919,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,45.05787,45.05787,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1421919,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,44.01633,44.01633,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1421919,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,43.14687,43.14687,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1421919,0.643232,0,0,5.406589
