Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,42.45855,42.45855,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1421919,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,41.69777,41.69777,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1421919,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09585198,41.74635,41.06379,0.7235723,0.7235723,0,0,0,0.7235723,13.24705,0,0,0,0.09585198,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6658031,-0.6658031,6.801301,48.58063,0.1421919,0.7959296,0.07668158,0,4.557618
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.239734,49.96199,40.65623,0,0,0,0,0,0,0,0,0,0,1.239734,0,0,0,0,7.588124,3.795963,1.239734,0,1.239734,7.977417,56.98143,0.1421335,0,0.9917876,0,5.035697
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.376769,59.23125,40.24867,1.359783,1.359783,0,0,0,1.359783,174.7903,0,0,0,2.376769,1.431351,1.359783,0,0,6.34839,4.911724,0.9454181,0,0.9454181,8.874319,63.38787,0.142089,1.495762,1.901415,0,7.288493
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.927638,66.47485,41.87891,0,0,0,0,0,0,0,0,0,0,2.927638,0,0,0,0,5.402971,5.7626,2.927638,0,2.927638,11.65172,83.22641,0.1419514,0,2.34211,0,8.690238
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.029681,72.58775,45.98166,2.549501,2.549501,0,-1,0,2.549501,118.8343,0,0,0,3.029681,2.683685,2.549501,0,0,2.475333,8.397474,0.3459957,0,0.3459957,11.97996,85.57098,0.1419352,2.804451,2.423745,0,11.42715
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.206913,79.68351,49.97574,0.6610421,0.6610421,0,0,0,0.6610421,485.1299,0.3817413,0,0,3.206913,0.6958338,0.6610421,0,0,2.129338,8.70887,2.129338,0,2.129338,14.00003,100,0.1418353,0.7271463,2.56553,0,11.91578
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.653774,77.0835,52.98261,2.287366,2.287366,0,0,0,2.287366,116.0188,0.2460207,0,0,2.653774,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1418353,2.516103,2.123019,0,13.27905
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.614582,92.46606,55.37363,3.336063,3.336063,1.25,0,0.50625,3.336063,108.3487,1.418726,0,0,3.614582,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1418353,3.66967,2.891666,5,14.23986
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.760866,84.28355,57.77369,1.635312,1.635312,0,0,0,1.635312,168.828,1.039485,0,0,2.760866,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1418353,1.798844,2.208693,0,13.38614
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.520936,82.94934,58.99636,1.955135,1.955135,0,-1,0,1.955135,128.9393,0.4628996,0,0,2.520936,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1418353,2.150649,2.016749,0,13.14621
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.906719,76.37413,59.15033,1.130372,1.130372,0,0,0,1.130372,168.6807,0.7168542,0,0,1.906719,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1418353,1.243409,1.525375,0,12.53199
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9170142,67.08744,59.34959,1.700315,1.700315,0,0,0,1.700315,53.93201,0,0,0,0.9170142,1.789805,1.700315,0,0,0,10.62527,0,0.8727912,-0.8727912,13.08003,93.42857,0.1418353,1.870347,0.7336114,0,11.54229
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03341773,58.39228,58.12691,0,0,0,0,0,0,0,0,0,0,0.03341773,0,0,0,0,0.969768,9.752483,0.03341773,0,0.03341773,13.11173,93.65501,0.1418337,0,0.02673418,0,9.785901
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,55.88987,55.88987,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9363503,9.782558,0,2.09987,-2.09987,10.89827,77.84464,0.1418337,2.194365,0,0,9.782558
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,53.64376,53.64376,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.26954,7.682689,0,1.914477,-1.914477,8.880235,63.43012,0.1418337,2.000628,0,0,7.682689
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,51.32521,51.32521,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.396736,5.768212,0,1.827996,-1.827996,6.953358,49.66674,0.1418337,1.910256,0,0,5.768212
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,49.31459,49.31459,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.427843,3.940216,0,3.076374,-3.076374,3.710574,26.50405,0.1418337,3.214811,0,0,3.940216
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,47.30396,47.30396,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.84604,0.8638415,0,0.216611,-0.216611,3.482246,24.87314,0.1418337,0.2263585,0,0,0.8638415
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,46.05412,46.05412,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.08672,0.6472304,0,0.2058225,-0.2058225,3.26529,23.32346,0.1418337,0.2150846,0,0,0.6472304
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,45.03069,45.03069,0.8916072,0.4193375,0,-1,0,0.4193375,0,0,0.4722697,0.5614304,0,0.4414079,0.4193375,0,0,11.31541,0.4414079,0,0.4414079,-0.4414079,2.800006,20,0.1418337,0.9807679,0,0,0.4414079
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,43.98915,43.98915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418337,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418337,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,42.41326,42.41326,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418337,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,41.64343,41.64343,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418337,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09501446,41.6585,40.98228,0,0,0,0,0,0,0,0,0,0,0.09501446,0,0,0,0,11.80586,0,0.09501446,0,0.09501446,2.890144,20.64385,0.1418292,0,0.07601157,0,0.09501446
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.117946,48.90886,40.57472,0,0,0,0,0,0,0,0,0,0,1.117946,0,0,0,0,11.71085,0.08551301,1.117946,0,1.117946,3.950721,28.21938,0.1417768,0,0.8943568,0,1.203459
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.990797,55.68922,40.16716,0,0,0,0,0,0,0,0,0,0,1.990797,0,0,0,0,10.5929,1.091664,1.990797,0,1.990797,5.839356,41.70961,0.1416836,0,1.592637,0,3.082461
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.644631,63.56317,41.7974,1.419033,1.419033,0,0,0,1.419033,186.3686,0,0,0,2.644631,1.493719,1.419033,0,0,8.602103,2.883382,1.150913,0,1.150913,6.931208,49.50853,0.1416298,1.560936,2.115705,0,5.528013
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.033029,72.62434,45.98166,1.650567,1.650567,0,-1,0,1.650567,183.7568,0,0,0,3.033029,1.737439,1.650567,0,0,7.45119,3.919203,1.29559,0,1.29559,8.160313,58.28783,0.1415693,1.815624,2.426423,0,6.952231
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.75026,86.79594,50.05725,2.30188,2.30188,0,0,0,2.30188,162.9216,0,0,0,3.75026,2.423032,2.30188,0,0,6.155601,5.085234,1.327228,0,1.327228,9.419431,67.28152,0.1415073,2.532068,3.000208,0,8.835493
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.908165,93.5547,53.08224,2.246607,2.246607,0,0,0,2.246607,173.9586,0,0,0,3.908165,2.364849,2.246607,0,0,4.828373,6.279738,1.543316,0,1.543316,10.88355,77.73948,0.1414353,2.471267,3.126532,0,10.1879
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.067191,85.19173,55.52759,1.36829,1.36829,0,0,0,1.36829,224.1623,0,0,0,3.067191,1.440306,1.36829,0,0,3.285057,7.668723,1.626886,0,1.626886,12.42695,88.76374,0.1413595,1.505119,2.453753,0,10.73591
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.757421,84.43651,57.92766,1.508934,1.508934,0,0,0,1.508934,182.7397,0,0,0,2.757421,1.588351,1.508934,0,0,1.658171,9.13292,1.16907,0,1.16907,13.53603,96.68571,0.1413051,1.659827,2.205937,0,11.89034
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.306453,80.61645,59.09599,0.6650987,0.6650987,0,-1,0,0.6650987,346.7835,1.117247,0,0,2.306453,0.7001039,0.6650987,0,0,0.4891014,10.18508,0.4891014,0,0.4891014,14.00003,100,0.1412823,0.7316086,1.845162,0,12.49154
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.69631,74.34148,59.24996,0,0,0,0,0,0,0,1.69631,0,0,1.69631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412823,0,1.357048,0,12.32158
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9141722,67.1675,59.44921,1.924369,1.924369,0,0,0,1.924369,47.50504,0,0,0,0.9141722,2.025651,1.924369,0,0,0,10.62527,0,1.111479,-1.111479,12.82843,91.63143,0.1412823,2.116806,0.7313378,0,11.53945
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03553761,58.50896,58.22654,1.055378,1.055378,0,0,0,1.055378,3.367286,0,0,0,0.03553761,1.110925,1.055378,0,0,1.234977,9.513795,0,1.075387,-1.075387,11.69487,83.53461,0.1412823,1.160916,0.02843009,0,9.549333
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.429851,8.438408,0,0,0,11.69487,83.53461,0.1412823,0,0,0,8.438408
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,53.6981,53.6981,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.429851,8.438408,0,0.5303461,-0.5303461,11.13583,79.54152,0.1412823,0.5542117,0,0,8.438408
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,51.35238,51.35238,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.019125,7.908062,0,0.6982982,-0.6982982,10.39976,74.28388,0.1412823,0.7297216,0,0,7.908062
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,49.34176,49.34176,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.795012,7.209764,0,2.613601,-2.613601,7.644787,54.60551,0.1412823,2.731213,0,0,7.209764
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,47.33113,47.33113,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.699012,4.596163,0,0.6138761,-0.6138761,6.997705,49.98351,0.1412823,0.6415005,0,0,4.596163
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,46.02695,46.02695,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.381097,3.982287,0,0.3123202,-0.3123202,6.66849,47.63198,0.1412823,0.3263746,0,0,3.982287
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,45.01258,45.01258,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.728119,3.669967,0,0.4044282,-0.4044282,6.242186,44.58695,0.1412823,0.4226275,0,0,3.669967
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,43.96199,43.96199,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.177484,3.265539,0,0.3008485,-0.3008485,5.925064,42.3218,0.1412823,0.3143867,0,0,3.265539
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,43.07441,43.07441,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.51176,2.96469,0,0.07936563,-0.07936563,5.841405,41.72424,0.1412823,0.08293708,0,0,2.96469
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,42.35892,42.35892,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.599944,2.885325,0,0.2137929,-0.2137929,5.616047,40.11454,0.1412823,0.2234135,0,0,2.885325
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,41.59814,41.59814,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.837492,2.671532,0,0.2274194,-0.2274194,5.376326,38.40225,0.1412823,0.2376533,0,0,2.671532
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1061023,41.66499,40.90982,0.2062851,0.2062851,0,0,0,0.2062851,51.43478,0,0,0,0.1061023,0.2171423,0.2062851,0,0,9.090179,2.444112,0,0.1110399,-0.1110399,5.25928,37.56621,0.1412823,0.2269137,0.08488185,0,2.550215
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.071639,48.46835,40.50227,0.1393478,0.1393478,0,0,0,0.1393478,769.0387,0,0,0,1.071639,0.1466819,0.1393478,0,0,9.213557,2.333072,0.9249569,0,0.9249569,6.136771,43.83399,0.1412393,0.1532826,0.857311,0,3.404711
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.355293,58.79538,40.04037,0.267096,0.267096,0,0,0,0.267096,881.8152,0,0,0,2.355293,0.2811537,0.267096,0,0,8.288601,3.165534,2.07414,0,2.07414,8.104472,57.88897,0.1411429,0.2938057,1.884235,0,5.520827
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.649863,63.56054,41.75211,2.029516,2.029516,0,0,0,2.029516,130.5663,0,0,0,2.649863,2.136332,2.029516,0,0,6.214461,5.032259,0.5135307,0,0.5135307,8.591651,61.36881,0.1411191,2.232467,2.11989,0,7.682122
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.036204,72.65907,45.98166,1.313562,1.313562,0,-1,0,1.313562,231.1428,0,0,0,3.036204,1.382697,1.313562,0,0,5.700931,5.494437,1.653507,0,1.653507,10.16031,72.57346,0.1410424,1.444918,2.428964,0,8.530642
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.208299,79.86457,50.10254,1.669975,1.669975,0,0,0,1.669975,192.1166,0,0,0,3.208299,1.757868,1.669975,0,0,4.047423,6.982594,1.450431,0,1.450431,11.5363,82.40202,0.1409751,1.836972,2.566639,0,10.19089
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.214305,83.96902,53.18187,0.6097335,0.6097335,0,0,0,0.6097335,527.1655,0,0,0,3.214305,0.6418247,0.6097335,0,0,2.596992,8.287981,2.57248,0,2.57248,13.97677,99.8339,0.1408561,0.6707068,2.571444,0,11.50229
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.065058,85.307,55.63627,0.6189687,0.6189687,0,0,0,0.6189687,495.188,2.389,0,0,3.065058,0.6515459,0.6189687,0,0,0.02451208,10.60321,0.02451208,0,0.02451208,14.00003,100,0.1408549,0.6808655,2.452047,0,13.66827
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.755002,84.53315,58.02728,0,0,0,0,0,0,0,2.755002,0,0,2.755002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408549,0,2.204001,0,13.38028
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.302844,80.76074,59.24996,0.214639,0.214639,0,-1,0,0.214639,1072.892,2.076908,0,0,2.302844,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1408549,0.2361029,1.842275,0,12.92812
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.692831,74.48006,59.40393,1.499878,1.499878,0,0,0,1.499878,112.8646,0.1140118,0,0,1.692831,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1408549,1.649866,1.354265,0,12.31811
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9811717,67.88452,59.55789,0.6981857,0.6981857,0,0,0,0.6981857,140.5316,0.2462393,0,0,0.9811717,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1408549,0.7680044,0.7849374,0,11.60645
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03764952,58.63469,58.33522,0.7693144,0.7693144,0,0,0,0.7693144,4.893906,0,1.110223E-16,0,0.03764952,0.8098046,0.7693144,0,0,0,10.62527,0,0.7721551,-0.7721551,13.1861,94.18628,0.1408549,0.8462458,0.03011962,0,10.66292
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,56.04383,56.04383,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8579501,9.853119,0,0.6170266,-0.6170266,12.5357,89.54055,0.1408549,0.6447927,0,0,9.853119
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,53.79773,53.79773,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.543535,9.236093,0,0.3361025,-0.3361025,12.18142,87.00996,0.1408549,0.3512272,0,0,9.236093
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916982,8.89999,0,0,0,12.18142,87.00996,0.1408549,0,0,0,8.89999
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,49.36893,49.36893,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.916982,8.89999,0,0.5187964,-0.5187964,11.63456,83.10383,0.1408549,0.5421422,0,0,8.89999
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,47.33113,47.33113,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.493423,8.381194,0,0.2672337,-0.2672337,11.35287,81.09177,0.1408549,0.2792592,0,0,8.381194
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,46.02695,46.02695,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.790349,8.11396,0,0.1522246,-0.1522246,11.19241,79.94564,0.1408549,0.1590747,0,0,8.11396
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,45.01258,45.01258,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.959488,7.961735,0,0.4517566,-0.4517566,10.71622,76.54427,0.1408549,0.4720857,0,0,7.961735
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,43.94387,43.94387,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.461439,7.509979,0,0.1637827,-0.1637827,10.54358,75.3111,0.1408549,0.1711529,0,0,7.509979
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,43.02007,43.02007,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64342,7.346196,0,0.2611154,-0.2611154,10.26834,73.34512,0.1408549,0.2728656,0,0,7.346196
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,42.28646,42.28646,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.933548,7.085081,0,0.06674087,-0.06674087,10.19799,72.84261,0.1408549,0.06974421,0,0,7.085081
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,41.51663,41.51663,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.007705,7.01834,0,0.6101288,-0.6101288,9.554853,68.24882,0.1408549,0.6375846,0,0,7.01834
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1184433,41.65314,40.8102,0.2456148,0.2456148,0,0,0,0.2456148,48.22318,0,2.775558E-17,0,0.1184433,0.2585419,0.2456148,0,0,4.685626,6.408211,0,0.1400986,-0.1400986,9.407176,67.19398,0.1408549,0.2701763,0.0947546,0,6.526654
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.283911,50.01625,40.37547,0.1867839,0.1867839,0,0,0,0.1867839,687.3779,0,0,0,1.283911,0.1966146,0.1867839,0,0,4.841291,6.268112,1.087297,0,1.087297,10.43868,74.56183,0.1408047,0.2054623,1.027129,0,7.552024
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.005208,55.5314,39.91357,0.8338788,0.8338788,0,0,0,0.8338788,240.4676,0,0,0,2.005208,0.8777671,0.8338788,0,0,3.753994,7.246679,1.127441,0,1.127441,11.50826,82.2017,0.1407526,0.9172666,1.604167,0,9.251887
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.65551,63.51917,41.6706,1.623989,1.623989,0,0,0,1.623989,163.5178,0,0,0,2.65551,1.709462,1.623989,0,0,2.626553,8.261376,0.9460481,0,0.9460481,12.40576,88.6124,0.1407089,1.786387,2.124408,0,10.91689
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.039762,72.66416,45.95449,1.588044,1.588044,0,-1,0,1.588044,191.4155,0,0,0,3.039762,1.671625,1.588044,0,0,1.680505,9.11282,1.368137,0,1.368137,13.70369,97.8833,0.1406458,1.746848,2.43181,0,12.15258
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.209589,79.91536,50.1297,1.35683,1.35683,0,0,0,1.35683,236.5506,1.468979,0,0,3.209589,1.428242,1.35683,0,0,0.3123684,10.34414,0.3123684,0,0.3123684,14.00003,100,0.1406314,1.492513,2.567672,0,13.55373
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.212762,84.09309,53.29055,3.066023,3.066023,1.25,0,0.50625,3.066023,104.786,1.301159,0,0,3.212762,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1406314,3.372626,2.57021,5,13.83804
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.753246,95.12241,55.7359,1.196626,1.196626,0,0,0,1.196626,313.6523,2.493639,0,0,3.753246,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1406314,1.316289,3.002597,0,14.37852
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.2154,90.62234,58.12691,0,0,0,0,0,0,0,3.2154,0,0,3.2154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406314,0,2.57232,0,13.84067
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.690113,85.41264,59.34959,0,0,0,-1,0,0,0,2.690113,0,0,2.690113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406314,0,2.152091,0,13.31539
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.150889,79.38268,59.50355,0,0,0,0,0,0,0,2.150889,0,0,2.150889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406314,0,1.720711,0,12.77616
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.172067,69.73811,59.65752,2.3348,2.3348,0,0,0,2.3348,50.19989,0,0,0,1.172067,2.457685,2.3348,0,0,0,10.62527,0,1.285617,-1.285617,12.64487,90.3203,0.1406314,2.56828,0.9376538,0,11.79734
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03975699,58.75133,58.43484,1.557378,1.557378,0,0,0,1.557378,2.552817,0,0,0,0.03975699,1.639345,1.557378,0,0,1.428464,9.339657,0,1.599588,-1.599588,10.95875,78.27666,0.1406314,1.713115,0.0318056,0,9.379414
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.205784,7.740069,0,0,0,10.95875,78.27666,0.1406314,0,0,0,7.740069
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,53.85207,53.85207,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.205784,7.740069,0,0.5793545,-0.5793545,10.34806,73.91457,0.1406314,0.6054254,0,0,7.740069
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,51.45201,51.45201,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.849511,7.160715,0,2.458464,-2.458464,7.756612,55.40426,0.1406314,2.569095,0,0,7.160715
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,49.38704,49.38704,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.581138,4.70225,0,1.613453,-1.613453,6.055883,43.25622,0.1406314,1.686059,0,0,4.70225
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,47.33113,47.33113,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.373864,3.088797,0,0.1104972,-0.1104972,5.939409,42.42426,0.1406314,0.1154696,0,0,3.088797
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,46.02695,46.02695,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.496638,2.9783,0,0.01845725,-0.01845725,5.919953,42.2853,0.1406314,0.01928783,0,0,2.9783
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,44.98541,44.98541,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.517146,2.959842,0,0.1649745,-0.1649745,5.746055,41.04317,0.1406314,0.1723983,0,0,2.959842
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,43.9167,43.9167,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.700452,2.794868,0,0.340073,-0.340073,5.387587,38.48269,0.1406314,0.3553763,0,0,2.794868
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,42.97478,42.97478,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.07831,2.454795,0,0.3946572,-0.3946572,4.971581,35.51122,0.1406314,0.4124168,0,0,2.454795
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,42.23212,42.23212,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.516818,2.060138,0,0.6549225,-0.6549225,4.281232,30.58017,0.1406314,0.6843941,0,0,2.060138
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,41.44418,41.44418,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.24451,1.405215,0,0.2467245,-0.2467245,4.021162,28.72253,0.1406314,0.2578271,0,0,1.405215
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1432394,41.72137,40.70152,0.7384353,0.7384353,0,0,0,0.7384353,19.39769,0,0,0,0.1432394,0.7773003,0.7384353,0,0,10.51865,1.158491,0,0.6340609,-0.6340609,3.352803,23.94854,0.1406314,0.8122789,0.1145915,0,1.30173
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.276838,49.82432,40.24867,0.2272347,0.2272347,0,0,0,0.2272347,561.9028,0,0,0,1.276838,0.2391944,0.2272347,0,0,11.22316,0.5244296,1.037644,0,1.037644,4.337198,30.97993,0.1405836,0.2499581,1.021471,0,1.801268
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.01212,55.44985,39.78677,0.4607875,0.4607875,0,0,0,0.4607875,436.6697,0,0,0,2.01212,0.4850395,0.4607875,0,0,10.18552,1.458309,1.52708,0,1.52708,5.785913,41.32787,0.1405133,0.5068663,1.609696,0,3.470429
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.661269,63.45746,41.57097,1.306185,1.306185,0,0,0,1.306185,203.7437,0,0,0,2.661269,1.374931,1.306185,0,0,8.658437,2.832681,1.286338,0,1.286338,7.006241,50.04448,0.1404541,1.436803,2.129015,0,5.49395
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.574901,78.79098,45.90015,0,0,0,-1,0,0,0,0,0,0,3.574901,0,0,0,0,7.372099,3.990385,3.574901,0,3.574901,10.39769,74.26907,0.1402899,0,2.859921,0,7.565286
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.428827,82.66333,50.15688,0,0,0,0,0,0,0,0,0,0,3.428827,0,0,0,0,3.797198,7.207796,3.428827,0,3.428827,13.65056,97.50381,0.1401328,0,2.743062,0,10.63662
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.918137,94.09744,53.33583,1.13652,1.13652,0,0,0,1.13652,344.7488,2.35343,0,0,3.918137,1.196336,1.13652,0,0,0.3683707,10.29374,0.3683707,0,0.3683707,14.00003,100,0.140116,1.250171,3.13451,0,14.21188
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.062146,85.45982,55.78119,1.062221,1.062221,0,0,0,1.062221,288.2778,1.944019,0,0,3.062146,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.140116,1.168443,2.449717,0,13.68742
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.749983,84.72423,58.22654,1.225136,1.225136,0,0,0,1.225136,224.4635,1.460366,0,0,2.749983,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.140116,1.347649,2.199986,0,13.37526
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.298059,80.89181,59.40393,1.227644,1.227644,0,-1,0,1.227644,187.1926,1.005802,0,0,2.298059,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.140116,1.350409,1.838448,0,12.92333
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.687689,74.6019,59.55789,0,0,0,0,0,0,0,1.687689,0,0,1.687689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140116,0,1.350151,0,12.31296
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9063166,67.36562,59.7028,1.7117,1.7117,0,0,0,1.7117,52.94834,0,2.220446E-16,0,0.9063166,1.801789,1.7117,0,0,0,10.62527,0,0.8954726,-0.8954726,13.05612,93.25779,0.140116,1.88287,0.7250533,0,11.53159
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04188273,58.76829,58.43484,0.1319235,0.1319235,0,0,0,0.1319235,31.74776,0,0,0,0.04188273,0.1388668,0.1319235,0,0,0.9949695,9.729801,0,0.09698406,-0.09698406,12.95389,92.52758,0.140116,0.1451158,0.03350619,0,9.771685
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,56.08912,56.08912,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0,0.8075625,0.7671844,1.10273,9.632817,0.7671844,0,0.7671844,13.6817,97.72625,0.1401609,4.611681,0,5,9.632817
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,53.79773,53.79773,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,0.3355452,10.32328,0,2.221737,-2.221737,11.33979,80.99831,0.1401609,2.321715,0,0,10.32328
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,51.42484,51.42484,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,2.804142,8.101546,0,3.505263,-3.505263,7.644914,54.60641,0.1401609,4.340469,0,0,8.101546
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,49.36893,49.36893,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,6.698879,4.596283,0,0.65477,-0.65477,6.954725,49.67651,0.1401609,0.6842346,0,0,4.596283
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.426401,3.941513,0,0,0,6.954725,49.67651,0.1401609,0,0,0,3.941513
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,45.98166,45.98166,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,7.426401,3.941513,0,0.5998015,-0.5998015,6.322479,45.16047,0.1401609,0.6267926,0,0,3.941513
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,44.93107,44.93107,0.1366377,0.1366377,0,-1,0,0.1366377,0,0,2.775558E-17,0,0,0.1438291,0.1366377,0,0,8.092847,3.341712,0,0.1438291,-0.1438291,6.17087,44.07755,0.1401609,0.1503015,0,0,3.341712
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,43.86236,43.86236,0.2392824,0.2392824,0,-1,0,0.2392824,0,0,2.775558E-17,0,0,0.2518762,0.2392824,0,0,8.252657,3.197883,0,0.2518762,-0.2518762,5.905369,42.18112,0.1401609,0.2632107,0,0,3.197883
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,42.92044,42.92044,0.02710617,0.02710617,0,-1,0,0.02710617,0,0,3.469447E-18,0,0,0.02853281,0.02710617,0,0,8.53252,2.946006,0,0.02853281,-0.02853281,5.875293,41.96629,0.1401609,0.02981679,0,0,2.946006
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,42.15967,42.15967,0.3246353,0.3246353,0,-1,0,0.3246353,0,0,0,0,0,0.3417214,0.3246353,0,0,8.564223,2.917474,0,0.3417214,-0.3417214,5.515087,39.3934,0.1401609,0.3570988,0,0,2.917474
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,41.37172,41.37172,0.2804765,0.2804765,0,-1,0,0.2804765,0,0,0,0,0,0.2952385,0.2804765,0,0,8.943913,2.575752,0,0.2952385,-0.2952385,5.203878,37.17048,0.1401609,0.3085242,0,0,2.575752
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1858176,41.92661,40.60189,0.195015,0.195015,0,0,0,0.195015,95.28373,2.775558E-17,0,0,0.1858176,0.2052789,0.195015,0,0,9.271956,2.280514,0,0.01946137,-0.01946137,5.183364,37.02396,0.1401609,0.2145165,0.148654,0,2.466331
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8036599,46.00156,40.12188,0.4336394,0.4336394,0,0,0,0.4336394,185.3291,0,0,0,0.8036599,0.4564626,0.4336394,0,0,9.29358,2.261052,0.3471974,0,0.3471974,5.512744,39.37667,0.140145,0.4770034,0.6429279,0,3.064712
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.806877,53.54753,39.65998,0.01161964,0.01161964,0,0,0,0.01161964,15550.19,0,0,0,1.806877,0.0122312,0.01161964,0,0,8.946383,2.57353,1.794646,0,1.794646,7.215295,51.53772,0.1400629,0.01278161,1.445501,0,4.380407
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9913452,48.85931,41.47135,2.608385,2.608385,0,0,0,2.608385,38.00609,0,0,0,0.9913452,2.745668,2.608385,0,0,7.151737,4.188711,0,1.754323,-1.754323,5.366076,38.32904,0.1400629,2.869223,0.7930761,0,5.180056
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.976774,71.87837,45.87298,0.2308277,0.2308277,0,-1,0,0.2308277,1289.609,0,0,0,2.976774,0.2429766,0.2308277,0,0,9.100985,2.434388,2.733798,0,2.733798,7.959584,56.85406,0.1399381,0.2539105,2.38142,0,5.411162
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.780536,64.98563,50.18404,0,0,0,0,0,0,0,0,0,0,1.780536,0,0,0,0,6.367187,4.894806,1.780536,0,1.780536,9.648748,68.91949,0.1398569,0,1.424428,0,6.675342
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.817195,79.43868,53.39017,1.399588,1.399588,0,0,0,1.399588,201.2874,0,0,0,2.817195,1.47325,1.399588,0,0,4.586651,6.497288,1.343944,0,1.343944,10.92373,78.02646,0.1397957,1.539547,2.253756,0,9.314483
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.103021,65.06438,55.88987,0,0,0,0,0,0,0,0,0,0,1.103021,0,0,0,0,3.242707,7.706838,1.103021,0,1.103021,11.97014,85.50085,0.1397455,0,0.8824168,0,8.809859
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.081197,77.19818,58.28088,0.3006402,0.3006402,0,0,0,0.3006402,692.2549,0,0,0,2.081197,0.3164634,0.3006402,0,0,2.139686,8.699557,1.764733,0,1.764733,13.64432,97.45921,0.1396653,0.3307042,1.664957,0,10.78075
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.885687,76.49908,59.44921,0,0,0,-1,0,0,0,1.510735,0,0,1.885687,0,0,0,0,0.3749527,10.28782,0.3749527,0,0.3749527,14.00003,100,0.1396483,0,1.50855,0,12.1735
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.14102,69.39217,59.60318,0.1655751,0.1655751,0,0,0,0.1655751,689.1254,0.9667302,0,0,1.14102,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1396483,0.1821326,0.9128158,0,11.76629
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9510607,67.82478,59.75714,1.863068,1.863068,0,0,0,1.863068,51.04811,0,0,0,0.9510607,1.961124,1.863068,0,0,0,10.62527,0,1.010063,-1.010063,12.93533,92.39502,0.1396483,2.049374,0.7608485,0,11.57633
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03948578,58.79455,58.48013,1.355279,1.355279,0,0,0,1.355279,2.91348,0,2.220446E-16,0,0.03948578,1.426609,1.355279,0,0,1.122292,9.615211,0,1.387124,-1.387124,11.47317,81.95106,0.1396483,1.490807,0.03158863,0,9.654697
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.663541,8.228087,0,0,0,11.47317,81.95106,0.1396483,0,0,0,8.228087
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,53.79773,53.79773,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.663541,8.228087,0,0.8214763,-0.8214763,10.60726,75.76599,0.1396483,0.8584427,0,0,8.228087
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,51.40672,51.40672,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.576292,7.406611,0,3.505263,-3.505263,6.912388,49.3741,0.1396483,4.302492,0,0,7.406611
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,49.34176,49.34176,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.471029,3.901348,0,2.587606,-2.587606,4.184812,29.89145,0.1396483,2.704048,0,0,3.901348
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,47.27679,47.27679,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.34615,1.313742,0,0.2878583,-0.2878583,3.881382,27.7241,0.1396483,0.3008119,0,0,1.313742
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,45.95449,45.95449,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.66599,1.025884,0,0.3672625,-0.3672625,3.494254,24.9589,0.1396483,0.3837894,0,0,1.025884
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,44.9039,44.9039,0.7293766,0.6256904,0,-1,0,0.6256904,0,0,0.1036861,0.1766238,0,0.6586215,0.6256904,0,0,11.07406,0.6586215,0,0.6586215,-0.6586215,2.800006,20,0.1396483,0.8023142,0,0,0.6586215
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,43.81707,43.81707,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396483,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,42.8661,42.8661,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396483,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,42.10533,42.10533,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396483,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,41.29021,41.29021,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396483,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1557357,41.61031,40.50227,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.30243,4.440892E-16,0,0,0.1557357,0,0,3.505263,3.33,11.80586,0,3.485736,0,3.485736,6.106865,43.62038,0.1397666,0.605281,0.1245885,5,0.1557357
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9941165,47.34967,40.0132,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,291.1658,0,0,0,0.9941165,0,0,3.505263,3.33,8.320125,3.137162,4.324117,0,4.324117,10.20908,72.92187,0.1398261,0.3755689,0.7952932,5,4.131279
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.084293,55.79589,39.53318,1.205156,1.205156,3.217487,0,1.043374,1.205156,172.948,0,0,0,2.084293,0,0,2.012331,1.911715,3.996008,7.028867,3.996008,0,3.996008,14.00003,100,0.1398384,1.325672,1.667435,5,9.11316
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.520868,61.89713,41.38984,0.00959058,0.00959058,0,0,0,0.00959058,26284.84,2.510773,0,0,2.520868,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,0.01054964,2.016695,0,13.14614
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.623984,79.33702,45.85487,1.378928,1.378928,0,-1,0,1.378928,262.8117,2.172481,0,0,3.623984,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,1.516821,2.899187,0,14.24926
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.917982,89.37734,50.18404,1.812391,1.812391,0,0,0,1.812391,216.1775,2.010201,0,0,3.917982,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,1.99363,3.134385,0,14.54326
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.865349,93.3507,53.39017,0,0,0,0,0,0,0,3.865349,0,0,3.865349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,0,3.092279,0,14.49062
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.059702,85.57114,55.88987,0,0,0,0,0,0,0,3.059702,0,0,3.059702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,0,2.447762,0,13.68498
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.747652,84.76458,58.28088,2.406804,2.406804,0,0,0,2.406804,114.1618,0.2141741,0,0,2.747652,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,2.647484,2.198121,0,13.37293
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.204426,79.96963,59.50355,0.8236647,0.8236647,0,-1,0,0.8236647,267.6363,1.33741,0,0,2.204426,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,0.9060312,1.763541,0,12.8297
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.053348,78.50861,59.65752,0,0,0,0,0,0,0,2.053348,0,0,2.053348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,0,1.642678,0,12.67862
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.092983,69.11526,59.75714,0,0,0,0,0,0,0,1.092983,0,0,1.092983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398384,0,0.8743863,0,11.71826
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04609182,58.90176,58.53447,0.7153801,0.7153801,0,0,0,0.7153801,6.442984,0,1.110223E-16,0,0.04609182,0.7530317,0.7153801,0,0,0,10.62527,0,0.7069399,-0.7069399,13.25485,94.6773,0.1398384,0.7869181,0.03687346,0,10.67137
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,56.08912,56.08912,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7854887,9.918334,0,1.18814,-1.18814,12.00244,85.73153,0.1398384,1.241607,0,0,9.918334
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,53.79773,53.79773,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.105645,8.730194,0,3.505263,-3.505263,8.307567,59.33964,0.1398384,3.734083,0,0,8.730194
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,51.40672,51.40672,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.000381,5.224931,0,0.6874022,-0.6874022,7.582981,54.16404,0.1398384,0.7183353,0,0,5.224931
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.764162,4.537529,0,0,0,7.582981,54.16404,0.1398384,0,0,0,4.537529
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,47.24962,47.24962,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.764162,4.537529,0,0.5087122,-0.5087122,7.046751,50.33384,0.1398384,0.5316043,0,0,4.537529
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,45.90015,45.90015,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.329398,4.028816,0,0.2628652,-0.2628652,6.769667,48.35466,0.1398384,0.2746942,0,0,4.028816
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,44.83144,44.83144,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.62147,3.765951,0,0.2322893,-0.2322893,6.524812,46.60571,0.1398384,0.2427424,0,0,3.765951
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,43.76273,43.76273,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.87957,3.533662,0,0.3783664,-0.3783664,6.125979,43.7569,0.1398384,0.3953929,0,0,3.533662
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,42.79365,42.79365,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.299976,3.155295,0,0.3079848,-0.3079848,5.801334,41.43802,0.1398384,0.3218441,0,0,3.155295
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,42.03287,42.03287,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.642181,2.847311,0,0.1705614,-0.1705614,5.621547,40.15383,0.1398384,0.1782367,0,0,2.847311
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007375326,41.27012,41.21775,0,0,0,-1,0,0,0,0,0,0,0.007375326,0,0,0,0,8.831695,2.676749,0.007375326,0,0.007375326,5.628544,40.2038,0.1398381,0,0.005900261,0,2.684124
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1406417,41.42022,40.42075,0.3580299,0.3580299,0,0,0,0.3580299,39.28212,0,5.551115E-17,0,0.1406417,0.3768736,0.3580299,0,0,8.824319,2.683387,0,0.2362318,-0.2362318,5.379533,38.42516,0.1398381,0.3938329,0.1125134,0,2.824028
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.161182,48.54984,39.91357,0.07738353,0.07738353,0,0,0,0.07738353,1500.554,0,0,0,1.161182,0.08145635,0.07738353,0,0,9.086799,2.447155,1.079725,0,1.079725,6.403851,45.7417,0.1397892,0.08512188,0.9289454,0,3.608337
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.031302,55.22174,39.43356,0.9466531,0.9466531,0,0,0,0.9466531,214.5772,0,0,0,2.031302,0.996477,0.9466531,0,0,8.007073,3.418908,1.034825,0,1.034825,7.385572,52.75398,0.1397423,1.041318,1.625041,0,5.45021
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.677082,63.27928,41.29021,1.192718,1.192718,0,0,0,1.192718,224.4521,0,0,0,2.677082,1.255493,1.192718,0,0,6.972249,4.35025,1.421589,0,1.421589,8.73421,62.38709,0.139678,1.31199,2.141666,0,7.027332
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.053201,72.61943,45.80053,1.626282,1.626282,0,-1,0,1.626282,187.7412,0,0,0,3.053201,1.711876,1.626282,0,0,5.55066,5.62968,1.341325,0,1.341325,10.0067,71.4763,0.1396174,1.78891,2.442561,0,8.682881
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.214536,80.04552,50.18404,0,0,0,0,0,0,0,0,0,0,3.214536,0,0,0,0,4.209335,6.836873,3.214536,0,3.214536,13.05628,93.25895,0.1394724,0,2.571629,0,10.05141
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.211991,84.28688,53.44451,2.652168,2.652168,0,0,0,2.652168,121.1081,0,0,0,3.211991,2.791756,2.652168,0,0,0.9947987,9.729956,0.4202347,0,0.4202347,13.45495,96.10658,0.1394534,2.917385,2.569593,0,12.94195
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.058561,85.61597,55.93515,0.4795493,0.4795493,0,0,0,0.4795493,637.7991,1.979209,0,0,3.058561,0.5047887,0.4795493,0,0,0.5745639,10.10817,0.5745639,0,0.5745639,14.00003,100,0.1394275,0.5275042,2.446849,0,13.16673
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.74587,84.81163,58.33522,1.673746,1.673746,0,0,0,1.673746,164.0553,0.9840319,0,0,2.74587,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1394275,1.841121,2.196696,0,13.37114
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.2929,80.95342,59.50355,2.173924,2.173924,0,-1,0,2.173924,105.4729,0.00455888,0,0,2.2929,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1394275,2.391316,1.83432,0,12.91817
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.68169,74.65385,59.65752,1.065846,1.065846,0,0,0,1.065846,157.7797,0.559746,0,0,1.68169,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1394275,1.172431,1.345352,0,12.30696
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9000165,67.42423,59.81149,1.009595,1.009595,0,0,0,1.009595,89.14633,0,0,0,0.9000165,1.062731,1.009595,0,0,0,10.62527,0,0.1627146,-0.1627146,13.82851,98.77489,0.1394275,1.110554,0.7200131,0,11.52529
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.0482006,58.91861,58.53447,3.498956,3.498956,3.62492,0,1.154603,3.498956,1.377571,0,0,0,0.0482006,0,0,0.1259637,0.1196656,0.180794,10.46256,0.1678662,0,0.1678662,13.98776,99.9124,0.1394368,3.848852,0.03856048,5,10.51076
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,56.08912,56.08912,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,0.01292786,10.61364,0,1.946678,-1.946678,11.93579,85.25544,0.1394368,2.034278,0,0,10.61364
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,53.79773,53.79773,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,2.175903,8.666962,0,0.974252,-0.974252,10.90883,77.92008,0.1394368,1.018093,0,0,8.666962
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,51.37955,51.37955,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,3.258405,7.692709,0,3.505263,-3.505263,7.213961,51.52819,0.1394368,4.526854,0,0,7.692709
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,49.31459,49.31459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.153142,4.187446,0,0,0,7.213961,51.52819,0.1394368,0,0,0,4.187446
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,47.20434,47.20434,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,7.153142,4.187446,0,0.1878883,-0.1878883,7.01591,50.11354,0.1394368,0.1963433,0,0,4.187446
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,45.8277,45.8277,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,7.361907,3.999558,0,0.4797836,-0.4797836,6.510173,46.50114,0.1394368,0.5013739,0,0,3.999558
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,44.7771,44.7771,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.895,3.519774,0,0.3017603,-0.3017603,6.19209,44.22913,0.1394368,0.3153395,0,0,3.519774
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,43.68122,43.68122,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.230289,3.218014,0,0.1557148,-0.1557148,6.027952,43.05672,0.1394368,0.162722,0,0,3.218014
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,42.7212,42.7212,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.403306,3.062299,0,0.3805686,-0.3805686,5.626798,40.19133,0.1394368,0.3976942,0,0,3.062299
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,41.92419,41.92419,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.826159,2.681731,0,0.4985695,-0.4985695,5.101259,36.43749,0.1394368,0.5210051,0,0,2.681731
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009773578,41.17842,41.10907,0.3095026,0.3095026,0,-1,0,0.3095026,3.157834,0,5.551115E-17,0,0.009773578,0.3257922,0.3095026,0,0,9.380126,2.183161,0,0.3160186,-0.3160186,4.768147,34.05812,0.1394368,0.3404529,0.007818862,0,2.192935
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1545063,41.39175,40.29396,0.3955705,0.3955705,0,0,0,0.3955705,39.05909,0,5.551115E-17,0,0.1545063,0.41639,0.3955705,0,0,9.731257,1.867142,0,0.2618838,-0.2618838,4.492096,32.08634,0.1394368,0.4351276,0.123605,0,2.021649
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.167785,48.46751,39.78677,0.3806228,0.3806228,0,0,0,0.3806228,306.809,0,0,0,1.167785,0.4006556,0.3806228,0,0,10.02224,1.605259,0.7671296,0,0.7671296,5.21986,37.28464,0.1394022,0.4186851,0.9342281,0,2.773044
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.037386,55.13278,39.30676,0,0,0,0,0,0,0,0,0,0,2.037386,0,0,0,0,9.25511,2.295675,2.037386,0,2.037386,7.152693,51.09056,0.1393106,0,1.629909,0,4.333061
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.381047,70.37841,41.16341,0.2916358,0.2916358,0,0,0,0.2916358,1159.339,0,0,0,3.381047,0.3069851,0.2916358,0,0,7.217724,4.129322,3.074062,0,3.074062,10.06901,71.92132,0.1391725,0.3207994,2.704838,0,7.510369
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.643529,79.39734,45.71902,0,0,0,-1,0,0,0,0,0,0,3.643529,0,0,0,0,4.143662,6.895978,3.643529,0,3.643529,13.52556,96.61095,0.1390091,0,2.914823,0,10.53951
