Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.74229,84.50449,58.12691,0.235486,0.235486,0,0,0,0.235486,1164.524,2.357597,0,0,2.74229,0.24788,0.235486,0,0,0.1368127,10.50214,0.1368127,0,0.1368127,14.00003,100,0.1367157,0.2590345,2.193832,0,13.24443
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.285855,80.62491,59.29525,0,0,0,-1,0,0,0,2.285855,0,0,2.285855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367157,0,1.828684,0,12.91113
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.672167,74.32401,59.44921,2.128914,2.128914,0,0,0,2.128914,78.54552,0,0,0,1.672167,2.240962,2.128914,0,0,0,10.62527,0,0.5687955,-0.5687955,13.40047,95.71741,0.1367157,2.341805,1.337733,0,12.29744
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8899919,67.06661,59.55789,2.9466,2.9466,0,0,0,2.9466,30.20403,0,0,0,0.8899919,3.101684,2.9466,0,0,0.631995,10.05648,0,2.211692,-2.211692,11.06914,79.0651,0.1367157,3.24126,0.7119936,0,10.94647
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.0669653,58.75964,58.22654,0,0,0,0,0,0,0,0,0,0,0.0669653,0,0,0,0,3.089431,7.844787,0.0669653,0,0.0669653,11.13267,79.51888,0.1367128,0,0.05357223,0,7.911752
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01277407,55.62715,55.52759,2.503833,2.503833,0,0,0,2.503833,0.5101805,0,4.440892E-16,0,0.01277407,2.635614,2.503833,0,0,3.022465,7.905056,0,2.62284,-2.62284,8.367949,59.77095,0.1367128,2.754217,0.01021926,0,7.91783
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,53.08224,53.08224,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.936732,5.282215,0,0.2225548,-0.2225548,8.133356,58.09528,0.1367128,0.2325697,0,0,5.282215
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,50.7184,50.7184,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.184015,5.05966,0,1.482531,-1.482531,6.570632,46.93299,0.1367128,1.549245,0,0,5.05966
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,48.59909,48.59909,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.831272,3.57713,0,1.640037,-1.640037,4.841881,34.58479,0.1367128,1.713839,0,0,3.57713
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,46.46168,46.46168,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.653535,1.937093,0,0.06015699,-0.06015699,4.77847,34.13186,0.1367128,0.06286406,0,0,1.937093
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,44.98541,44.98541,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.720376,1.876936,0,0.2729114,-0.2729114,4.490796,32.07705,0.1367128,0.2851925,0,0,1.876936
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,43.83519,43.83519,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.02361,1.604024,0,0.2077286,-0.2077286,4.271831,30.51301,0.1367128,0.2170764,0,0,1.604024
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,42.66685,42.66685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25442,1.396296,0,0,0,4.271831,30.51301,0.1367128,0,0,0,1.396296
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,41.59814,41.59814,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.25442,1.396296,0,0.3127675,-0.3127675,3.942145,28.15812,0.1367128,0.326842,0,0,1.396296
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,40.72869,40.72869,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.60194,1.083528,0,0.01333067,-0.01333067,3.928093,28.05775,0.1367128,0.01393055,0,0,1.083528
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.026791,40.00265,39.81394,0.372368,0.372368,0,-1,0,0.372368,7.194764,0,0,0,0.026791,0.3919663,0.372368,0,0,10.61675,1.070198,0,0.3651753,-0.3651753,3.543164,25.30827,0.1367128,0.4096048,0.0214328,0,1.096989
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2011824,40.26424,38.84486,0,0,0,0,0,0,0,0,0,0,0.2011824,0,0,0,0,11.0225,0.7050223,0.2011824,0,0.2011824,3.734023,26.67154,0.1367042,0,0.1609459,0,0.9062047
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.592273,50.17993,38.21088,0.3696184,0.3696184,0,0,0,0.3696184,430.7882,0,0,0,1.592273,0.389072,0.3696184,0,0,10.82132,0.8860865,1.203201,0,1.203201,4.875479,34.82478,0.1366525,0.4065802,1.273818,0,2.478359
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.089261,53.66558,37.59501,1.039695,1.039695,0,0,0,1.039695,200.9493,0,0,0,2.089261,1.094416,1.039695,0,0,9.618119,1.968967,0.9948445,0,0.9948445,5.819272,41.56614,0.1366099,1.143665,1.671409,0,4.058228
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.728217,61.87831,39.68715,1.587486,1.587486,0,0,0,1.587486,171.8577,0,0,0,2.728217,1.671038,1.587486,0,0,8.623275,2.864327,1.057179,0,1.057179,6.822199,48.7299,0.1365646,1.746235,2.182573,0,5.592544
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.092738,71.49285,44.55068,0,0,0,-1,0,0,0,0,0,0,3.092738,0,0,0,0,7.566096,3.815788,3.092738,0,3.092738,9.756228,69.6872,0.1364321,0,2.47419,0,6.908526
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.238573,79.29984,49.38704,0,0,0,0,0,0,0,0,0,0,3.238573,0,0,0,0,4.473358,6.599252,3.238573,0,3.238573,12.82861,91.63274,0.1362938,0,2.590859,0,9.837826
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.223886,83.75514,52.92827,0,0,0,0,0,0,0,1.989102,0,0,3.223886,0,0,0,0,1.234784,9.513968,1.234784,0,1.234784,14.00003,100,0.1362411,0,2.579109,0,12.73785
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.06153,85.1912,55.58193,1.925159,1.925159,0,0,0,1.925159,159.0274,1.035047,0,0,3.06153,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1362411,2.117675,2.449224,0,13.6868
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.743319,84.39108,58.02728,2.070087,2.070087,0,0,0,2.070087,132.5219,0.5642804,0,0,2.743319,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1362411,2.277095,2.194655,0,13.36859
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.28554,80.56716,59.24996,1.392985,1.392985,0,-1,0,1.392985,164.075,0.81924,0,0,2.28554,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1362411,1.532283,1.828432,0,12.91081
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.671706,74.26848,59.40393,1.358491,1.358491,0,0,0,1.358491,123.0561,0.2417159,0,0,1.671706,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1362411,1.49434,1.337365,0,12.29698
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.108721,68.98766,59.50355,0,0,0,0,0,0,0,1.108721,0,0,1.108721,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362411,0,0.8869766,0,11.734
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06901219,58.73055,58.18125,0.7433403,0.7433403,0,0,0,0.7433403,9.284064,0,2.220446E-16,0,0.06901219,0.7824634,0.7433403,0,0,0,10.62527,0,0.7134513,-0.7134513,13.24798,94.62827,0.1362411,0.8176743,0.05520975,0,10.69429
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.0158718,55.5516,55.42797,2.008789,2.008789,0,0,0,2.008789,0.7901182,0,4.440892E-16,0,0.0158718,2.114514,2.008789,0,0,0.7927237,9.911823,0,2.098643,-2.098643,11.03582,78.82713,0.1362411,2.209667,0.01269744,0,9.927694
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,52.98261,52.98261,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.124549,7.81318,0,0.2414626,-0.2414626,10.7813,77.00911,0.1362411,0.2523285,0,0,7.81318
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,50.5916,50.5916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39284,7.571718,0,0,0,10.7813,77.00911,0.1362411,0,0,0,7.571718
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,48.4723,48.4723,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.39284,7.571718,0,1.140043,-1.140043,9.579587,68.42548,0.1362411,1.191344,0,0,7.571718
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,46.33488,46.33488,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.659554,6.431675,0,0.5305772,-0.5305772,9.020309,64.43065,0.1362411,0.5544531,0,0,6.431675
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.249084,5.901098,0,0,0,9.020309,64.43065,0.1362411,0,0,0,5.901098
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,43.68122,43.68122,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.249084,5.901098,0,0.7254171,-0.7254171,8.255652,58.96883,0.1362411,0.7580609,0,0,5.901098
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,42.51289,42.51289,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.055104,5.175681,0,0.2498059,-0.2498059,7.992334,57.08799,0.1362411,0.2610472,0,0,5.175681
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,41.44418,41.44418,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.332666,4.925875,0,0.38998,-0.38998,7.581259,54.15174,0.1362411,0.4075291,0,0,4.925875
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,40.54755,40.54755,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.765977,4.535895,0,0.2897013,-0.2897013,7.275887,51.97052,0.1362411,0.3027378,0,0,4.535895
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04205639,39.9289,39.63281,0,0,0,-1,0,0,0,0,0,0,0.04205639,0,0,0,0,7.087867,4.246194,0.04205639,0,0.04205639,7.315785,52.2555,0.1362393,0,0.03364511,0,4.28825
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2345931,40.27363,38.61844,0.4755878,0.4755878,0,0,0,0.4755878,49.32699,0,5.551115E-17,0,0.2345931,0.5006187,0.4755878,0,0,7.045811,4.284045,0,0.2660256,-0.2660256,7.035369,50.25254,0.1362393,0.5231466,0.1876745,0,4.518638
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.225069,46.99566,37.9754,0.4287527,0.4287527,0,0,0,0.4287527,285.7286,0,0,0,1.225069,0.4513187,0.4287527,0,0,7.341395,4.018019,0.7737504,0,0.7737504,7.769413,55.4957,0.1362063,0.471628,0.9800553,0,5.243088
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.094347,53.4558,37.36859,0.6630974,0.6630974,0,0,0,0.6630974,315.8431,0,0,0,2.094347,0.6979972,0.6630974,0,0,6.567644,4.714395,1.39635,0,1.39635,9.094108,64.95779,0.1361468,0.7294071,1.675478,0,6.808742
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.733052,61.67851,39.47884,1.061455,1.061455,0,0,0,1.061455,257.4816,0,0,0,2.733052,1.117322,1.061455,0,0,5.171294,5.97111,1.615731,0,1.615731,10.62692,75.90646,0.136078,1.167601,2.186442,0,8.704162
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.096389,71.34063,44.39671,1.265776,1.265776,0,-1,0,1.265776,244.6237,0,0,0,3.096389,1.332396,1.265776,0,0,3.555563,7.425267,1.763993,0,1.763993,12.3004,87.85979,0.136003,1.392354,2.477111,0,10.52166
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.241767,79.15007,49.24213,0.53,0.53,0,0,0,0.53,611.6543,0.8923025,0,0,3.241767,0.5578947,0.53,0,0,1.79157,9.012861,1.79157,0,1.79157,14.00003,100,0.1359269,0.5829999,2.593414,0,12.25463
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.013397,94.84675,52.82865,0.6293792,0.6293792,0,0,0,0.6293792,637.6754,3.350892,0,0,4.013397,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1359269,0.6923171,3.210717,0,14.63867
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.74944,94.68222,55.48231,2.172697,2.172697,0,0,0,2.172697,172.5708,1.462391,0,0,3.74944,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1359269,2.389967,2.999552,0,14.37471
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.743439,84.32387,57.97294,0.966987,0.966987,0,0,0,0.966987,283.7101,1.725558,0,0,2.743439,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1359269,1.063686,2.194751,0,13.36871
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.286136,80.45455,59.15033,1.995801,1.995801,0,-1,0,1.995801,114.5473,0.1852924,0,0,2.286136,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1359269,2.195381,1.828909,0,12.91141
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.672041,74.14964,59.29525,2.003,2.003,0,0,0,2.003,83.47684,0,0,0,1.672041,2.108421,2.003,0,0,0,10.62527,0,0.4363798,-0.4363798,13.54004,96.7144,0.1359269,2.2033,1.337633,0,12.29732
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8896642,66.90101,59.40393,0.914648,0.914648,0,0,0,0.914648,97.26848,0,0,0,0.8896642,0.9627874,0.914648,0,0,0.4848665,10.18889,0,0.07312318,-0.07312318,13.46297,96.16384,0.1359269,1.006113,0.7117314,0,11.07856
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07107212,58.64699,58.08162,0,0,0,0,0,0,0,0,0,0,0.07107212,0,0,0,0,0.5661145,10.11577,0.07107212,0,0.07107212,13.53039,96.64545,0.1359238,0,0.0568577,0,10.18684
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01753018,55.46481,55.32834,1.135368,1.135368,0,0,0,1.135368,1.544009,0,0,0,0.01753018,1.195124,1.135368,0,0,0.4950424,10.17974,0,1.177594,-1.177594,12.2891,87.77908,0.1359238,1.248905,0.01402415,0,10.19727
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,52.88299,52.88299,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.80348,9.002142,0,2.661141,-2.661141,9.484007,67.74277,0.1359238,2.780893,0,0,9.002142
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,50.46481,50.46481,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.760304,6.341001,0,0.7947538,-0.7947538,8.646263,61.7589,0.1359238,0.8305178,0,0,6.341001
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,48.31833,48.31833,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.643364,5.546247,0,0.6491475,-0.6491475,7.962001,56.87132,0.1359238,0.6783592,0,0,5.546247
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,46.18092,46.18092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.1359238,0,0,0,4.897099
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,44.70465,44.70465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.1359238,0,0,0,4.897099
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.1359238,0,0,0,4.897099
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,42.35892,42.35892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.1359238,0,0,0,4.897099
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,41.26304,41.26304,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.364639,4.897099,0,0.07055202,-0.07055202,7.887633,56.34012,0.1359238,0.07372686,0,0,4.897099
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,40.40264,40.40264,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.44303,4.826547,0,0.05551575,-0.05551575,7.829114,55.92213,0.1359238,0.05801396,0,0,4.826547
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03553144,39.71054,39.46072,0.3622326,0.3622326,0,-1,0,0.3622326,9.809011,0,0,0,0.03553144,0.3812975,0.3622326,0,0,6.504714,4.771031,0,0.345766,-0.345766,7.464645,53.31879,0.1359238,0.3984559,0.02842515,0,4.806563
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2412713,40.13818,38.4373,0.1097363,0.1097363,0,0,0,0.1097363,219.8646,0,0,0,0.2412713,0.1155119,0.1097363,0,0,6.888899,4.425265,0.1257594,0,0.1257594,7.583951,54.17097,0.1359185,0.1207099,0.193017,0,4.666537
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.503305,48.98892,37.77615,0,0,0,0,0,0,0,0,0,0,1.503305,0,0,0,0,6.763139,4.538449,1.503305,0,1.503305,9.010111,64.3578,0.1358547,0,1.202644,0,6.041754
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.098981,53.26236,37.16029,0,0,0,0,0,0,0,0,0,0,2.098981,0,0,0,0,5.259834,5.891423,2.098981,0,2.098981,11.00138,78.58112,0.1357658,0,1.679185,0,7.990405
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.737536,61.486,39.27959,0.9953563,0.9953563,0,0,0,0.9953563,275.0307,0,0,0,2.737536,1.047744,0.9953563,0,0,3.160853,7.780507,1.689792,0,1.689792,12.60446,90.03165,0.1356942,1.094892,2.190029,0,10.51804
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.100815,71.14039,44.19746,1.054548,1.054548,0,-1,0,1.054548,294.042,0.5197029,0,0,3.100815,1.110051,1.054548,0,0,1.471061,9.301319,1.471061,0,1.471061,14.00003,100,0.135632,1.160003,2.480652,0,12.40213
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.24505,78.98962,49.08817,0,0,0,0,0,0,0,3.24505,0,0,3.24505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135632,0,2.59604,0,13.87032
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.227439,83.53682,52.72902,1.60188,1.60188,0,0,0,1.60188,201.4781,1.541249,0,0,3.227439,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.135632,1.762068,2.581951,0,13.85271
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.064566,84.95716,55.37363,1.452469,1.452469,0,0,0,1.452469,210.99,1.535651,0,0,3.064566,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.135632,1.597716,2.451653,0,13.68984
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.745541,84.15487,57.81898,0.5904674,0.5904674,0,0,0,0.5904674,464.9776,2.123996,0,0,2.745541,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.135632,0.6495141,2.196433,0,13.37082
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.286918,80.33319,59.04165,0.6473927,0.6473927,0,-1,0,0.6473927,353.2505,1.605452,0,0,2.286918,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.135632,0.7121319,1.829534,0,12.91219
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.672362,74.04085,59.19562,0.2899497,0.2899497,0,0,0,0.2899497,576.7767,1.367152,0,0,1.672362,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.135632,0.3189447,1.33789,0,12.29764
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8898848,66.78815,59.29525,0,0,0,0,0,0,0,0.8898848,0,0,0.8898848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135632,0,0.7119079,0,11.51516
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07312664,58.55429,57.97294,1.535212,1.535212,0,0,0,1.535212,4.763292,0,2.220446E-16,0,0.07312664,1.616013,1.535212,0,0,0,10.62527,0,1.542886,-1.542886,12.37368,88.38328,0.135632,1.688733,0.05850131,0,10.6984
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01927267,55.32427,55.17437,0.9051016,0.9051016,0,0,0,0.9051016,2.129338,0,0,0,0.01927267,0.9527385,0.9051016,0,0,1.714318,9.082388,0,0.9334658,-0.9334658,11.38972,81.35501,0.135632,0.9956117,0.01541814,0,9.101661
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,52.72902,52.72902,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.751502,8.148922,0,2.272099,-2.272099,8.994721,64.24788,0.135632,2.374343,0,0,8.148922
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,50.31084,50.31084,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.276056,5.876823,0,1.649568,-1.649568,7.255924,51.82793,0.135632,1.723799,0,0,5.876823
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,48.16437,48.16437,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.10891,4.227256,0,0.4836628,-0.4836628,6.746099,48.18633,0.135632,0.5054276,0,0,4.227256
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,46.02695,46.02695,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.646313,3.743593,0,0.04496639,-0.04496639,6.6987,47.84776,0.135632,0.04698987,0,0,3.743593
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,44.52351,44.52351,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.696275,3.698627,0,0.1501957,-0.1501957,6.54038,46.71691,0.135632,0.1569545,0,0,3.698627
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,43.35518,43.35518,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.863159,3.548431,0,0.3521352,-0.3521352,6.169197,44.06561,0.135632,0.3679813,0,0,3.548431
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,42.15967,42.15967,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.254421,3.196295,0,0.2105349,-0.2105349,5.947274,42.48044,0.135632,0.220009,0,0,3.196295
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,41.09096,41.09096,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.488348,2.985761,0,0.0501115,-0.0501115,5.894452,42.10314,0.135632,0.05236652,0,0,2.985761
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,40.19433,40.19433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.544028,2.935649,0,0,0,5.894452,42.10314,0.135632,0,0,0,2.935649
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03272988,39.50942,39.27959,0.4432181,0.4432181,0,-1,0,0.4432181,7.3846,0,0,0,0.03272988,0.4665453,0.4432181,0,0,8.544028,2.935649,0,0.4338155,-0.4338155,5.43717,38.83685,0.135632,0.4875399,0.02618391,0,2.968379
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2149367,39.74961,38.23805,0.368434,0.368434,0,0,0,0.368434,58.33792,0,0,0,0.2149367,0.3878253,0.368434,0,0,9.026045,2.501834,0,0.1728885,-0.1728885,5.254929,37.53513,0.135632,0.4052774,0.1719494,0,2.71677
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.233968,46.63239,37.56784,0,0,0,0,0,0,0,0,0,0,1.233968,0,0,0,0,9.218143,2.328945,1.233968,0,1.233968,6.425574,45.89686,0.1355799,0,0.9871741,0,3.562913
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.10361,53.04854,36.93386,1.301731,1.301731,0,0,0,1.301731,161.6009,0,0,0,2.10361,1.370243,1.301731,0,0,7.984176,3.439516,0.7333665,0,0.7333665,7.121306,50.86637,0.1355489,1.431904,1.682888,0,5.543126
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.741976,61.28234,39.07128,1.626347,1.626347,0,0,0,1.626347,168.5972,0,0,0,2.741976,1.711944,1.626347,0,0,7.250809,4.099546,1.030032,0,1.030032,8.09848,57.84618,0.1355054,1.788982,2.193581,0,6.841522
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.104711,70.95698,44.01633,1.20749,1.20749,0,-1,0,1.20749,257.121,0,0,0,3.104711,1.271042,1.20749,0,0,6.220777,5.026575,1.833669,0,1.833669,9.838052,70.27166,0.1354281,1.328239,2.483769,0,8.131286
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.248837,78.79996,48.90703,0.2372115,0.2372115,0,0,0,0.2372115,1369.595,0,0,0,3.248837,0.2496963,0.2372115,0,0,4.387108,6.676877,2.999141,0,2.999141,12.68329,90.59472,0.1353018,0.2609327,2.59907,0,9.925714
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.231641,83.31478,52.52071,2.599492,2.599492,0,0,0,2.599492,124.3182,0,0,0,3.231641,2.736307,2.599492,0,0,1.387968,9.376103,0.4953338,0,0.4953338,13.1532,93.95125,0.135281,2.859441,2.585313,0,12.60774
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.067141,84.7884,55.21966,0.8532741,0.8532741,0,0,0,0.8532741,359.4555,1.276324,0,0,3.067141,0.8981833,0.8532741,0,0,0.8926338,9.821904,0.8926338,0,0.8926338,14.00003,100,0.1352435,0.9386016,2.453712,0,12.88904
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.746561,84.04143,57.71935,0.8300968,0.8300968,0,0,0,0.8300968,330.8724,1.872775,0,0,2.746561,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1352435,0.9131065,2.197249,0,13.37184
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.287597,80.22156,58.94203,1.37037,1.37037,0,-1,0,1.37037,166.9329,0.845103,0,0,2.287597,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1352435,1.507407,1.830078,0,12.91287
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.672775,73.93298,59.09599,1.054829,1.054829,0,0,0,1.054829,158.5826,0.5624287,0,0,1.672775,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1352435,1.160312,1.33822,0,12.29805
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.890195,66.68565,59.19562,1.759741,1.759741,0,0,0,1.759741,50.58671,0,0,0,0.890195,1.852359,1.759741,0,0,0,10.62527,0,0.9621637,-0.9621637,12.98582,92.75566,0.1352435,1.935715,0.712156,0,11.51547
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07519186,58.41618,57.81898,0.1668641,0.1668641,0,0,0,0.1668641,45.06173,0,0,0,0.07519186,0.1756465,0.1668641,0,0,1.069071,9.663111,0,0.1004546,-0.1004546,12.87993,91.99931,0.1352435,0.1835506,0.06015349,0,9.738302
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02109314,55.18431,55.02041,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6416562,0,0,0,0.02109314,2.144522,2.037296,0,0,1.180687,9.562655,0,2.123429,-2.123429,10.64164,76.01156,0.1352435,3.616026,0.01687451,5,9.583749
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,52.52071,52.52071,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.540053,7.439227,0,1.785176,-1.785176,8.759899,62.57058,0.1352435,1.865508,0,0,7.439227
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,50.1297,50.1297,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.523581,5.654051,0,1.554671,-1.554671,7.121131,50.86512,0.1352435,1.624631,0,0,5.654051
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,47.99229,47.99229,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.250994,4.09938,0,1.636679,-1.636679,5.395921,38.54221,0.1352435,1.710329,0,0,4.09938
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,45.85487,45.85487,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,9.069526,2.462701,0,0.3249455,-0.3249455,5.053398,36.09563,0.1352435,0.3395681,0,0,2.462701
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,44.32426,44.32426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.430576,2.137756,0,0,0,5.053398,36.09563,0.1352435,0,0,0,2.137756
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,43.14687,43.14687,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.430576,2.137756,0,0.3880151,-0.3880151,4.644394,33.17418,0.1352435,0.4054757,0,0,2.137756
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,41.95136,41.95136,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.861704,1.749741,0,0.1230508,-0.1230508,4.514688,32.2477,0.1352435,0.128588,0,0,1.749741
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,40.88265,40.88265,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,9.998426,1.62669,0,0.5802962,-0.5802962,3.903002,27.87853,0.1352435,0.6064094,0,0,1.62669
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,39.99508,39.99508,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.6432,1.046394,0,0.3018578,-0.3018578,3.584816,25.60577,0.1352435,0.3154414,0,0,1.046394
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06611744,39.51747,39.05317,0.3537942,0.3537942,0,-1,0,0.3537942,18.68811,0,5.551115E-17,0,0.06611744,0.3724149,0.3537942,0,0,10.9786,0.744536,0,0.3062975,-0.3062975,3.26195,23.29959,0.1352435,0.3891736,0.05289395,0,0.8106535
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3456049,40.47121,38.02974,0.4158911,0.4158911,0,0,0,0.4158911,83.09986,0,0,0,0.3456049,0.4377801,0.4158911,0,0,11.31893,0.4382386,0,0.09217518,-0.09217518,3.164788,22.60559,0.1352435,0.4574802,0.2764839,0,0.7838435
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.049583,44.96977,37.34142,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,215.3811,0,0,0,1.049583,0,0,3.505263,3.33,11.42135,0.3460634,4.379583,0,4.379583,7.319626,52.28294,0.1353178,0.5360458,0.8396664,5,1.395646
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.395094,55.33768,36.70744,0,0,3.505263,0,1.121937,0,0,0,0,0,2.395094,0,0,3.505263,3.33,7.041762,4.287688,5.725094,0,5.725094,12.75093,91.07787,0.1352897,0,1.916076,5,6.682783
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.451453,68.20228,38.84486,2.17997,2.17997,0,0,0,2.17997,158.3257,0,0,0,3.451453,2.294705,2.17997,0,0,1.316668,9.440273,1.156748,0,1.156748,13.84831,98.91634,0.1352413,2.397967,2.761162,0,12.89173
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.108826,70.75336,43.81707,1.829887,1.829887,0,-1,0,1.829887,169.8917,1.02271,0,0,3.108826,1.926197,1.829887,0,0,0.1599199,10.48135,0.1599199,0,0.1599199,14.00003,100,0.1352346,2.012876,2.487061,0,13.59017
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.25313,78.58114,48.69872,0,0,0,0,0,0,0,3.25313,0,0,3.25313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352346,0,2.602504,0,13.8784
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.234498,83.14758,52.36675,0.06259785,0.06259785,0,0,0,0.06259785,5167.108,3.168606,0,0,3.234498,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1352346,0.06885763,2.587599,0,13.85977
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.069476,84.6285,55.07475,2.128364,2.128364,0,0,0,2.128364,144.2177,0.8290936,0,0,3.069476,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1352346,2.3412,2.455581,0,13.69475
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.748667,83.87254,57.56538,0.2899242,0.2899242,0,0,0,0.2899242,948.0641,2.443484,0,0,2.748667,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1352346,0.3189166,2.198933,0,13.37394
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.289198,80.05518,58.78806,0.2931736,0.2931736,0,-1,0,0.2931736,780.8334,1.980594,0,0,2.289198,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1352346,0.322491,1.831358,0,12.91447
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.994793,77.05421,58.94203,1.614305,1.614305,0,0,0,1.614305,123.5698,0.2955246,0,0,1.994793,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1352346,1.775736,1.595835,0,12.62007
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8144957,65.85434,59.04165,1.768,1.768,0,0,0,1.768,46.06876,0,0,0,0.8144957,1.861053,1.768,0,0,0,10.62527,0,1.046557,-1.046557,12.89686,92.12024,0.1352346,1.9448,0.6515966,0,11.43977
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07195421,58.29034,57.71935,0,0,0,0,0,0,0,0,0,0,0.07195421,0,0,0,0,1.162841,9.578717,0.07195421,0,0.07195421,12.96512,92.60783,0.1352316,0,0.05756336,0,9.650671
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03428736,55.13278,54.86644,1.327731,1.327731,0,0,0,1.327731,2.582403,0,2.220446E-16,0,0.03428736,1.397611,1.327731,0,0,1.090887,9.643476,0,1.363324,-1.363324,11.52805,82.34306,0.1352316,1.460504,0.02742989,0,9.677763
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,52.36675,52.36675,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.605692,8.280151,0,0.07362324,-0.07362324,11.45045,81.78873,0.1352316,0.07693629,0,0,8.280151
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,49.94857,49.94857,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.687495,8.206529,0,1.179628,-1.179628,10.20701,72.90706,0.1352316,1.232711,0,0,8.206529
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,47.81115,47.81115,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.998193,7.0269,0,1.331069,-1.331069,8.803939,62.88515,0.1352316,1.390967,0,0,7.0269
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,45.67373,45.67373,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.477159,5.695831,0,0.4883782,-0.4883782,8.289143,59.20805,0.1352316,0.5103552,0,0,5.695831
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,44.11595,44.11595,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.019802,5.207453,0,0.5022167,-0.5022167,7.75976,55.42675,0.1352316,0.5248165,0,0,5.207453
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,42.94762,42.94762,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.57782,4.705236,0,0.3183288,-0.3183288,7.424212,53.02998,0.1352316,0.3326536,0,0,4.705236
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,41.75211,41.75211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.931519,4.386907,0,0,0,7.424212,53.02998,0.1352316,0,0,0,4.386907
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,40.65623,40.65623,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.931519,4.386907,0,0.007211637,-0.007211637,7.41661,52.97568,0.1352316,0.007536161,0,0,4.386907
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,39.7596,39.7596,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.939532,4.379696,0,0.2464691,-0.2464691,7.156809,51.11996,0.1352316,0.2575602,0,0,4.379696
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04133993,39.10726,38.81769,0,0,0,-1,0,0,0,0,0,0,0.04133993,0,0,0,0,7.213386,4.133226,0.04133993,0,0.04133993,7.196027,51.40009,0.1352298,0,0.03307195,0,4.174566
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2415745,39.49957,37.80332,0,0,0,0,0,0,0,0,0,0,0.2415745,0,0,0,0,7.172046,4.170433,0.2415745,0,0.2415745,7.425205,53.03708,0.1352197,0,0.1932596,0,4.412007
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.242182,46.21547,37.115,0.08061519,0.08061519,0,0,0,0.08061519,1540.879,0,0,0,1.242182,0.0848581,0.08061519,0,0,6.930472,4.387849,1.157324,0,1.157324,8.523139,60.87944,0.1351713,0.08867671,0.9937459,0,5.630032
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.112514,52.58731,36.45385,0,0,0,0,0,0,0,0,0,0,2.112514,0,0,0,0,5.773148,5.429441,2.112514,0,2.112514,10.52725,75.19447,0.135083,0,1.690012,0,7.541956
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.750888,60.83243,38.61844,0.8810188,0.8810188,0,0,0,0.8810188,312.2394,0,0,0,2.750888,0.9273883,0.8810188,0,0,3.660633,7.330704,1.8235,0,1.8235,12.25717,87.55104,0.1350068,0.9691207,2.200711,0,10.08159
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.113536,70.51109,43.5816,0.2894284,0.2894284,0,-1,0,0.2894284,1075.754,0.9717413,0,0,3.113536,0.3046614,0.2894284,0,0,1.837133,8.971854,1.837133,0,1.837133,14.00003,100,0.1349302,0.3183712,2.490829,0,12.08539
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.256488,78.39815,48.52664,0.2954014,0.2954014,0,0,0,0.2954014,1102.394,2.945539,0,0,3.256488,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1349302,0.3249415,2.60519,0,13.88176
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.237074,82.98879,52.22184,0.310021,0.310021,0,0,0,0.310021,1044.147,2.910736,0,0,3.237074,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1349302,0.3410231,2.589659,0,13.86235
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.071983,84.45896,54.92078,1.017009,1.017009,0,0,0,1.017009,302.0604,2.001446,0,0,3.071983,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1349302,1.11871,2.457586,0,13.69726
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.417038,92.48107,57.41142,0,0,0,0,0,0,0,3.417038,0,0,3.417038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349302,0,2.733631,0,14.04231
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.888199,86.96664,58.63409,1.771809,1.771809,0,-1,0,1.771809,163.0085,1.023136,0,0,2.888199,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1349302,1.94899,2.310559,0,13.51347
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.675105,73.61015,58.78806,0,0,0,0,0,0,0,1.675105,0,0,1.675105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349302,0,1.340084,0,12.30038
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.099002,68.2477,58.89674,1.102177,1.102177,0,0,0,1.102177,99.71188,0,0,0,1.099002,1.160186,1.102177,0,0,0,10.62527,0,0.06118497,-0.06118497,13.93553,99.53932,0.1349302,1.212395,0.8792012,0,11.72428
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07926828,58.194,57.56538,0.9965764,0.9965764,0,0,0,0.9965764,7.954059,0,1.110223E-16,0,0.07926828,1.049028,0.9965764,0,0,0.0679833,10.56409,0,0.9697595,-0.9697595,12.91332,92.23779,0.1349302,1.096234,0.06341462,0,10.64336
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02496329,54.90609,54.71247,0.8347158,0.8347158,0,0,0,0.8347158,2.990633,0,1.110223E-16,0,0.02496329,0.8786483,0.8347158,0,0,1.145494,9.59433,0,0.853685,-0.853685,12.01345,85.81021,0.1349302,0.9181874,0.01997063,0,9.619293
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,52.17655,52.17655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1349302,0,0,0,8.740644
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,49.74932,49.74932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1349302,0,0,0,8.740644
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1349302,0,0,0,8.740644
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,45.46542,45.46542,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.094033,8.740644,0,0.1146622,-0.1146622,11.89259,84.9469,0.1349302,0.119822,0,0,8.740644
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,43.9167,43.9167,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.221435,8.625982,0,0.3787375,-0.3787375,11.49337,82.0953,0.1349302,0.3957807,0,0,8.625982
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,42.73931,42.73931,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.642255,8.247245,0,0.6342956,-0.6342956,10.82476,77.31955,0.1349302,0.6628389,0,0,8.247245
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,41.51663,41.51663,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.347028,7.612949,0,0.1009208,-0.1009208,10.71838,76.5597,0.1349302,0.1054623,0,0,7.612949
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,40.42075,40.42075,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.459162,7.512029,0,0.9285318,-0.9285318,9.73962,69.56858,0.1349302,0.9703157,0,0,7.512029
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,39.53318,39.53318,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.490864,6.583497,0,0.3652188,-0.3652188,9.354646,66.81876,0.1349302,0.3816537,0,0,6.583497
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04077154,38.84922,38.5641,0.4089905,0.4089905,0,-1,0,0.4089905,9.968823,0,5.551115E-17,0,0.04077154,0.4305163,0.4089905,0,0,4.896662,6.218278,0,0.3897447,-0.3897447,8.943819,63.88429,0.1349302,0.4498895,0.03261723,0,6.259049
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3699571,40.15812,37.54973,0.4312507,0.4312507,0,0,0,0.4312507,85.78702,0,0,0,0.3699571,0.4539481,0.4312507,0,0,5.329712,5.828533,0,0.08399098,-0.08399098,8.855285,63.25191,0.1349302,0.4743758,0.2959657,0,6.198491
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.129097,37.75814,36.86141,0.6140943,0.6140943,0,0,0,0.6140943,21.02234,0,0,0,0.129097,0.6464151,0.6140943,0,0,5.423036,5.744542,0,0.5173181,-0.5173181,8.309983,59.35691,0.1349302,0.6755037,0.1032776,0,5.873639
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.005424,43.43673,36.20026,1.226335,1.226335,0,0,0,1.226335,81.98605,0,0,0,1.005424,1.290879,1.226335,0,0,5.997833,5.227224,0,0.2854553,-0.2854553,8.009088,57.20765,0.1349302,1.348968,0.8043388,0,6.232648
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.40772,48.85557,38.36485,0.5061336,0.5061336,0,0,0,0.5061336,278.1321,0,0,0,1.40772,0.5327722,0.5061336,0,0,6.315006,4.941769,0.874948,0,0.874948,8.839136,63.13656,0.1348937,0.556747,1.126176,0,6.349489
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.473068,74.22782,43.35518,0.6744263,0.6744263,0,-1,0,0.6744263,514.9663,0,0,0,3.473068,0.7099225,0.6744263,0,0,5.440058,5.729222,2.763146,0,2.763146,11.46049,81.86045,0.1347787,0.741869,2.778455,0,9.202291
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.259944,78.20463,48.3455,1.151853,1.151853,0,0,0,1.151853,283.0175,0,0,0,3.259944,1.212476,1.151853,0,0,2.676912,8.216053,2.047468,0,2.047468,13.40289,95.7347,0.1346935,1.267038,2.607955,0,11.476
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.741693,89.55083,52.06787,0,0,0,0,0,0,0,3.112249,0,0,3.741693,0,0,0,0,0.629444,10.05877,0.629444,0,0.629444,14.00003,100,0.1346674,0,2.993355,0,13.80047
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.43422,89.08389,54.8121,0.4780967,0.4780967,0,0,0,0.4780967,718.3107,2.93096,0,0,3.43422,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1346674,0.5259063,2.747376,0,14.05949
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.531104,80.93172,57.25745,1.326548,1.326548,0,0,0,1.326548,190.8037,1.134737,0,0,2.531104,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1346674,1.459203,2.024883,0,13.15638
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.858259,86.45926,58.53447,0.6255758,0.6255758,0,-1,0,0.6255758,456.9005,2.199758,0,0,2.858259,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1346674,0.6881334,2.286607,0,13.48353
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.707105,73.81686,58.68843,1.611109,1.611109,0,0,0,1.611109,105.9584,0.01120039,0,0,1.707105,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1346674,1.77222,1.365684,0,12.33238
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4439589,62.41265,58.78806,0.1021451,0.1021451,0,0,0,0.1021451,434.6355,0.3364377,0,0,0.4439589,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1346674,0.1123596,0.3551671,0,11.06923
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2313857,59.25979,57.41142,0.9073648,0.9073648,0,0,0,0.9073648,25.50084,0,1.110223E-16,0,0.2313857,0.9551208,0.9073648,0,0,0,10.62527,0,0.7237351,-0.7237351,13.23714,94.55084,0.1346674,0.9981012,0.1851086,0,10.85666
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08940942,55.25359,54.55851,1.312584,1.312584,0,0,0,1.312584,6.811711,0,0,0,0.08940942,1.381667,1.312584,0,0,0.8041501,9.901539,0,1.292258,-1.292258,11.87498,84.82115,0.1346674,1.443842,0.07152753,0,9.990949
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,51.98636,51.98636,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.239992,8.609282,0,0.8082387,-0.8082387,11.02303,78.73575,0.1346674,0.8446094,0,0,8.609282
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,49.54101,49.54101,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.138035,7.801043,0,2.185973,-2.185973,8.718808,62.27708,0.1346674,2.284342,0,0,7.801043
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,47.43076,47.43076,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.566894,5.615069,0,3.505263,-3.505263,5.023937,35.88519,0.1346674,4.024223,0,0,5.615069
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,45.29334,45.29334,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.461631,2.109806,0,0.8188866,-0.8188866,4.160755,29.71962,0.1346674,0.8557366,0,0,2.109806
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,43.73556,43.73556,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.3715,1.29092,0,0.04054049,-0.04054049,4.118021,29.41438,0.1346674,0.04236481,0,0,1.29092
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,42.54006,42.54006,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.41655,1.250379,0,0.9121094,-0.9121094,3.156573,22.54691,0.1346674,0.9531543,0,0,1.250379
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,41.31738,41.31738,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.43001,0.3382699,0,0.1250902,-0.1250902,3.024717,21.60508,0.1346674,0.1307192,0,0,0.3382699
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,40.2215,40.2215,0.8742456,0.2025207,0,-1,0,0.2025207,0,0,0.6717249,0.7591494,0,0.2131797,0.2025207,0,0,11.56899,0.2131797,0,0.2131797,-0.2131797,2.800006,20,0.1346674,0.9616702,0,0,0.2131797
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,39.33393,39.33393,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346674,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04220061,38.65962,38.36485,0.1644467,0.04009058,0,-1,0,0.04009058,105.2632,0,0.1243561,0.1728732,0.04220061,0.04220061,0.04009058,0,0,11.80586,0,0,0,0,2.800006,20,0.1346674,0.1808913,0.03376048,0,0.04220061
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2344473,39.00979,37.36859,0,0,0,0,0,0,0,0,0,0,0.2344473,0,0,0,0,11.80586,0,0.2344473,0,0.2344473,3.022422,21.58868,0.1346577,0,0.1875579,0,0.2344473
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.079705,44.47569,36.6531,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,193.9181,0,0,0,1.079705,0,0,3.505263,3.33,11.57141,0.2110026,4.409705,0,4.409705,7.205836,51.47015,0.1347375,0.6124627,0.8637643,5,1.290708
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.250374,53.25451,35.99195,2.100011,2.100011,4.650043,0,1.434462,2.100011,107.1601,0,0,0,2.250374,0,0,2.550032,2.422531,7.161707,4.179738,4.672904,0,4.672904,11.63894,83.13513,0.134861,2.310012,1.800299,5,6.430111
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.53564,68.2377,38.15654,0.8780375,0.8780375,0,0,0,0.8780375,402.6753,0.1225869,0,0,3.53564,0.92425,0.8780375,0,0,2.488803,8.385351,2.488803,0,2.488803,14.00003,100,0.1347579,0.9658412,2.828512,0,11.92099
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.12176,70.05876,43.14687,0.103948,0.103948,0,-1,0,0.103948,3003.193,3.012341,0,0,3.12176,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1347579,0.1143428,2.497408,0,13.74703
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.263709,77.99134,48.14625,1.777645,1.777645,0,0,0,1.777645,183.5973,1.392503,0,0,3.263709,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1347579,1.95541,2.610967,0,13.88898
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.243083,82.62243,51.88673,0.8202006,0.8202006,0,0,0,0.8202006,395.4012,2.379714,0,0,3.243083,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1347579,0.9022206,2.594466,0,13.86836
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.075696,84.17461,54.66719,0.8135038,0.8135038,0,0,0,0.8135038,378.0801,2.219376,0,0,3.075696,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1347579,0.8948542,2.460557,0,13.70097
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.175463,88.70417,57.11254,1.780952,1.780952,0,0,0,1.780952,178.3015,1.300777,0,0,3.175463,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1347579,1.959047,2.54037,0,13.80074
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.327741,79.9958,58.3805,1.340591,1.340591,0,-1,0,1.340591,173.6354,0.9165921,0,0,2.327741,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1347579,1.474651,1.862193,0,12.95302
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.677232,73.34641,58.53447,1.219153,1.219153,0,0,0,1.219153,137.5735,0.393913,0,0,1.677232,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1347579,1.341068,1.341786,0,12.30251
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8689535,65.90489,58.63409,0.5149881,0.5149881,0,0,0,0.5149881,168.7327,0.3268607,0,0,0.8689535,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1347579,0.566487,0.6951628,0,11.49423
