Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2024305,58.87022,57.25745,0.2572925,0.2572925,0,0,0,0.2572925,78.67719,0,0,0,0.2024305,0.2708342,0.2572925,0,0,0,10.62527,0,0.06840371,-0.06840371,13.92792,99.48497,0.1347579,0.2830218,0.1619444,0,10.8277
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03014449,54.63792,54.40454,0,0,0,0,0,0,0,0,0,0,0.03014449,0,0,0,0,0.07600412,10.55687,0.03014449,0,0.03014449,13.95652,99.68924,0.1347566,0,0.02411559,0,10.58702
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,51.81428,51.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04585963,10.584,0,0,0,13.95652,99.68924,0.1347566,0,0,0,10.584
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,49.36893,49.36893,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.04585963,10.584,0,0.8333853,-0.8333853,13.07806,93.41451,0.1347566,0.8708877,0,0,10.584
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,47.24962,47.24962,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9718434,9.750615,0,2.603489,-2.603489,10.33374,73.81227,0.1347566,2.720646,0,0,9.750615
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,45.11221,45.11221,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.864609,7.147126,0,0.5445457,-0.5445457,9.759737,69.71227,0.1347566,0.5690503,0,0,7.147126
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469659,6.602581,0,0,0,9.759737,69.71227,0.1347566,0,0,0,6.602581
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,42.35892,42.35892,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.469659,6.602581,0,0.5038772,-0.5038772,9.228603,65.91846,0.1347566,0.5265517,0,0,6.602581
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,41.13625,41.13625,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.029523,6.098703,0,0.3588527,-0.3588527,8.85034,63.21658,0.1347566,0.375001,0,0,6.098703
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,40.04037,40.04037,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.428248,5.739851,0,0.2176895,-0.2176895,8.620874,61.57755,0.1347566,0.2274856,0,0,5.739851
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,39.12562,39.12562,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.670125,5.522161,0,0.07276493,-0.07276493,8.544173,61.02969,0.1347566,0.07603936,0,0,5.522161
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.148682,39.22592,38.18371,0.217557,0.217557,0,-1,0,0.217557,68.34163,0,0,0,0.148682,0.2290074,0.217557,0,0,5.750976,5.449396,0,0.08032539,-0.08032539,8.459503,60.4249,0.1347566,0.2393127,0.1189456,0,5.598078
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2191203,38.69116,37.16029,0.192784,0.192784,0,0,0,0.192784,113.661,0,0,0,0.2191203,0.2029306,0.192784,0,0,5.840226,5.369071,0.01618975,0,0.01618975,8.474862,60.53461,0.134756,0.2120624,0.1752963,0,5.588191
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9339647,43.16442,36.45385,0.262623,0.262623,0,0,0,0.262623,355.6294,0,0,0,0.9339647,0.2764453,0.262623,0,0,5.824036,5.383642,0.6575194,0,0.6575194,9.098639,64.99016,0.1347287,0.2888853,0.7471717,0,6.317606
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9712598,42.75311,35.7927,1.534175,1.534175,0,0,0,1.534175,63.30829,0,0,0,0.9712598,1.614921,1.534175,0,0,5.166517,5.975409,0,0.643661,-0.643661,8.420161,60.14389,0.1347287,1.687592,0.7770079,0,6.946669
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.76296,60.13442,37.93012,0,0,0,0,0,0,0,0,0,0,2.76296,0,0,0,0,5.881696,5.331748,2.76296,0,2.76296,11.04134,78.86652,0.1346145,0,2.210368,0,8.094708
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.387921,72.7312,42.94762,0.8764817,0.8764817,0,-1,0,0.8764817,386.5365,0,0,0,3.387921,0.9226122,0.8764817,0,0,3.118736,7.818412,2.465309,0,2.465309,13.38013,95.57219,0.1345127,0.9641298,2.710337,0,11.20633
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.421974,79.62331,47.93795,1.505842,1.505842,0,0,0,1.505842,227.2466,1.183451,0,0,3.421974,1.585096,1.505842,0,0,0.6534268,10.03719,0.6534268,0,0.6534268,14.00003,100,0.1344858,1.656426,2.737579,0,13.45916
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.536778,64.43092,51.7056,0,0,0,0,0,0,0,1.536778,0,0,1.536778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344858,0,1.229422,0,12.16205
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.222539,85.76926,54.45888,0.9234307,0.9234307,0,0,0,0.9234307,348.9746,2.250507,0,0,3.222539,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1344858,1.015774,2.578031,0,13.84781
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.165293,88.3614,56.95857,3.178375,3.178375,1.25,0,0.50625,3.178375,99.58841,1.135425,0,0,3.165293,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1344858,3.496212,2.532234,5,13.79057
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.728501,73.50972,58.22654,1.781827,1.781827,0,-1,0,1.781827,97.00725,0,0,0,1.728501,1.875607,1.781827,0,0,0,10.62527,0,0.147106,-0.147106,13.84496,98.89241,0.1344858,1.96001,1.382801,0,12.35378
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.058284,67.32563,58.3805,1.731098,1.731098,0,0,0,1.731098,61.13368,0,2.220446E-16,0,1.058284,1.822208,1.731098,0,0,0.1634511,10.47817,0,0.7639245,-0.7639245,13.03972,93.14066,0.1344858,1.904208,0.8466272,0,11.53645
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9123386,66.12594,58.48013,2.007252,2.007252,0,0,0,2.007252,45.45213,0,0,0,0.9123386,2.112896,2.007252,0,0,1.012256,9.714244,0,1.200558,-1.200558,11.77422,84.10139,0.1344858,2.207977,0.7298709,0,10.62658
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2122201,58.80251,57.11254,1.385839,1.385839,0,0,0,1.385839,15.31347,0,0,0,0.2122201,1.458778,1.385839,0,0,2.346209,8.513686,0,1.246558,-1.246558,10.46023,74.71579,0.1344858,1.524423,0.1697761,0,8.725906
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06477026,54.70698,54.20529,0.1505296,0.1505296,0,0,0,0.1505296,43.02826,0,0,0,0.06477026,0.1584522,0.1505296,0,0,3.731273,7.267128,0,0.09368192,-0.09368192,10.36148,74.01044,0.1344858,0.1655825,0.05181621,0,7.331898
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,51.60597,51.60597,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.835365,7.173446,0,1.64425,-1.64425,8.62829,61.63052,0.1344858,1.718241,0,0,7.173446
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,49.16062,49.16062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.662309,5.529196,0,0,0,8.62829,61.63052,0.1344858,0,0,0,5.529196
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,47.05037,47.05037,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.662309,5.529196,0,1.352152,-1.352152,7.202996,51.44987,0.1344858,1.412999,0,0,5.529196
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,44.93107,44.93107,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.164701,4.177044,0,0.262772,-0.262772,6.92601,49.4714,0.1344858,0.2745968,0,0,4.177044
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,43.35518,43.35518,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.456669,3.914272,0,0.3056206,-0.3056206,6.603858,47.17032,0.1344858,0.3193735,0,0,3.914272
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,42.15967,42.15967,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.796248,3.608651,0,0.3629844,-0.3629844,6.221239,44.43733,0.1344858,0.3793187,0,0,3.608651
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,40.93699,40.93699,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.199564,3.245667,0,0.4647526,-0.4647526,5.731346,40.93811,0.1344858,0.4856665,0,0,3.245667
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,39.84111,39.84111,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.715956,2.780914,0,0.1434451,-0.1434451,5.580142,39.85808,0.1344858,0.1499001,0,0,2.780914
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,38.91732,38.91732,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.87534,2.637469,0,0.4809142,-0.4809142,5.073214,36.23717,0.1344858,0.5025554,0,0,2.637469
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04551502,38.27446,37.95729,0.6372091,0.6372091,0,-1,0,0.6372091,7.14287,0,0,0,0.04551502,0.6707464,0.6372091,0,0,9.409688,2.156555,0,0.6252313,-0.6252313,4.414162,31.52967,0.1344858,0.7009299,0.03641201,0,2.20207
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2642612,38.78114,36.93386,0,0,0,0,0,0,0,0,0,0,0.2642612,0,0,0,0,10.10439,1.531323,0.2642612,0,0.2642612,4.664862,33.32038,0.1344749,0,0.2114089,0,1.795585
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.255507,45.36654,36.21837,0.08334415,0.08334415,0,0,0,0.08334415,1506.413,0,0,0,1.255507,0.08773069,0.08334415,0,0,9.840129,1.769158,1.167776,0,1.167776,5.772712,41.23358,0.1344267,0.09167857,1.004406,0,3.024666
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.127117,51.67764,35.53005,2.860506,2.860506,5,0,1.53,2.860506,74.36156,0,0,0,2.127117,0,0,2.139494,2.032519,8.672352,2.820157,4.159636,0,4.159636,9.718889,69.4205,0.1346038,3.146557,1.701693,5,4.947274
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.767015,59.87354,37.67653,1.506085,1.506085,3.164501,0,1.028909,1.506085,183.7224,-2.220446E-16,0,0,2.767015,0,0,1.658416,1.575495,4.512716,6.563829,4.34251,0,4.34251,13.83856,98.84663,0.1346026,1.656693,2.213612,5,9.330845
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.129773,69.58176,42.69402,1.701596,1.701596,0,-1,0,1.701596,183.9316,1.168414,0,0,3.129773,1.791154,1.701596,0,0,0.1702059,10.47209,0.1702059,0,0.1702059,14.00003,100,0.1345956,1.871756,2.503819,0,13.60186
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.271758,77.52419,47.71152,2.355062,2.355062,0,0,0,2.355062,138.9245,0.7927452,0,0,3.271758,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1345956,2.590568,2.617406,0,13.89703
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.354381,83.5222,51.50635,0,0,0,0,0,0,0,3.354381,0,0,3.354381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345956,0,2.683505,0,13.97966
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.497485,89.19421,54.25963,1.100275,1.100275,0,0,0,1.100275,317.8737,2.3393,0,0,3.497485,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1345956,1.210302,2.797988,0,14.12276
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.079065,86.95148,56.75027,0.07490262,0.07490262,0,0,0,0.07490262,4110.757,3.00022,0,0,3.079065,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1345956,0.08239288,2.463252,0,13.70434
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.832697,85.48832,58.02728,0.7272697,0.7272697,0,-1,0,0.7272697,389.4975,2.06715,0,0,2.832697,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1345956,0.7999967,2.266158,0,13.45797
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.104122,77.32538,58.18125,0,0,0,0,0,0,0,2.104122,0,0,2.104122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345956,0,1.683297,0,12.7294
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.053928,67.1799,58.28088,0.2582971,0.2582971,0,0,0,0.2582971,408.0295,0.7820366,0,0,1.053928,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1345956,0.2841268,0.8431426,0,11.6792
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08733653,57.64861,56.95857,1.089037,1.089037,0,0,0,1.089037,8.01961,0,2.220446E-16,0,0.08733653,1.146355,1.089037,0,0,0,10.62527,0,1.059018,-1.059018,12.88373,92.02642,0.1345956,1.197941,0.06986922,0,10.71261
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.0332063,54.26248,54.00604,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9548694,0,4.440892E-16,0,0.0332063,2.344816,2.227575,0,0,1.176687,9.566256,0,2.311609,-2.311609,10.44707,74.62181,0.1345956,3.825332,0.02656504,5,9.599463
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,51.40672,51.40672,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.745142,7.254647,0,3.505263,-3.505263,6.752203,48.22992,0.1345956,4.066556,0,0,7.254647
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,48.97948,48.97948,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.639879,3.749383,0,1.852441,-1.852441,4.799559,34.28249,0.1345956,1.935801,0,0,3.749383
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,46.86924,46.86924,2.676162,1.802096,0,-1,0,1.802096,0,0,0.8740659,1.141682,0,1.896943,1.802096,0,0,9.698146,1.896943,0,1.896943,-1.896943,2.800006,20,0.1345956,2.943778,0,0,1.896943
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,44.75899,44.75899,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345956,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,43.14687,43.14687,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345956,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,41.95136,41.95136,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345956,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,40.72869,40.72869,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345956,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,39.65998,39.65998,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345956,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,38.71806,38.71806,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345956,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1295654,38.65397,37.74898,0.4132342,0.1230871,0,-1,0,0.1230871,105.2632,0,0.2901471,0.4299402,0.1295654,0.1295654,0.1230871,0,0,11.80586,0,0,0,0,2.800006,20,0.1345956,0.4545577,0.1036523,0,0.1295654
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3888752,39.48298,36.75273,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,105.5354,0,0,0,0.3888752,0,0,3.505263,3.33,11.80586,0,3.718875,0,3.718875,6.328041,45.2002,0.1346858,0.4053262,0.3111002,5,0.3888752
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9341717,42.74037,36.04629,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,445.5615,0,0,0,0.9341717,0,0,3.505263,3.33,8.086985,3.346988,4.264172,0,4.264172,10.37339,74.09549,0.1347387,0.2306278,0.7473373,5,4.281159
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.354933,53.44557,35.35797,1.116011,1.116011,2.661149,0,0.8914937,1.116011,211.0133,0,0,0,2.354933,0,0,1.545138,1.467881,3.822813,7.184742,3.822813,0,3.822813,14.00003,100,0.1347121,1.227613,1.883946,5,9.539675
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.515003,67.1736,37.49539,0,0,0,0,0,0,0,3.515003,0,0,3.515003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347121,0,2.812003,0,14.14028
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.133194,69.35955,42.48572,0.3167421,0.3167421,0,-1,0,0.3167421,989.1942,2.799781,0,0,3.133194,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1347121,0.3484163,2.506555,0,13.75847
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.27543,77.29825,47.50322,1.139327,1.139327,0,0,0,1.139327,287.4883,2.076139,0,0,3.27543,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1347121,1.253259,2.620344,0,13.9007
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.635909,86.96497,51.29804,0.1434664,0.1434664,0,0,0,0.1434664,2534.329,3.484892,0,0,3.635909,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1347121,0.157813,2.908727,0,14.26118
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.851124,80.66354,54.05132,0.1266542,0.1266542,0,0,0,0.1266542,2251.108,2.717803,0,0,2.851124,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1347121,0.1393197,2.280899,0,13.4764
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.21486,88.47506,56.55101,1.220969,1.220969,0,0,0,1.220969,263.3039,1.929629,0,0,3.21486,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1347121,1.343066,2.571888,0,13.84013
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.300711,79.0245,57.81898,2.353783,2.353783,0,-1,0,2.353783,97.74524,0,0,0,2.300711,2.477667,2.353783,0,0,0,10.62527,0,0.1769555,-0.1769555,13.8135,98.66766,0.1347121,2.589162,1.840569,0,12.92599
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.683264,72.77554,57.97294,1.803347,1.803347,0,0,0,1.803347,93.34109,0,0,0,1.683264,1.89826,1.803347,0,0,0.1966173,10.44832,0,0.2149964,-0.2149964,13.58687,97.04891,0.1347121,1.983682,1.346611,0,12.13158
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8986338,65.63148,58.12691,1.454995,1.454995,0,0,0,1.454995,61.76197,0,0,0,0.8986338,1.531574,1.454995,0,0,0.4355021,10.23332,0,0.6329402,-0.6329402,12.9197,92.28336,0.1347121,1.600495,0.718907,0,11.13196
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.0893244,57.50969,56.80461,1.477208,1.477208,0,0,0,1.477208,6.046839,0,2.220446E-16,0,0.0893244,1.554956,1.477208,0,0,1.138769,9.600382,0,1.465632,-1.465632,11.37479,81.24831,0.1347121,1.624929,0.07145952,0,9.689707
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03524242,54.12399,53.85207,0.7277409,0.7277409,0,0,0,0.7277409,4.842714,0,1.110223E-16,0,0.03524242,0.7660431,0.7277409,0,0,2.767249,8.13475,0,0.7308006,-0.7308006,10.60445,75.74595,0.1347121,0.800515,0.02819393,0,8.169992
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,51.19841,51.19841,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.579249,7.40395,0,2.200153,-2.200153,8.285289,59.18052,0.1347121,2.29916,0,0,7.40395
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,48.8074,48.8074,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.023864,5.203797,0,2.119843,-2.119843,6.050778,43.21975,0.1347121,2.215236,0,0,5.203797
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,46.6881,46.6881,3.638509,2.929756,0,-1,0,2.929756,0,0,0.7087537,1.072605,0,3.083953,2.929756,0,0,8.379246,3.083953,0,3.083953,-3.083953,2.800006,20,0.1347121,4.00236,0,0,3.083953
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,44.57785,44.57785,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347121,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,42.97478,42.97478,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347121,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,41.77928,41.77928,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347121,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,40.54755,40.54755,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347121,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,39.43356,39.43356,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347121,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,38.49164,38.49164,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347121,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05016671,37.87127,37.52256,0,0,0,-1,0,0,0,0,0,0,0.05016671,0,0,0,0,11.80586,0,0.05016671,0,0.05016671,2.847598,20.33994,0.1347101,0,0.04013337,0,0.05016671
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2403121,38.20013,36.52631,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,205.7915,0,0,0,0.2403121,0,0,3.505263,3.33,11.75569,0.04515004,3.570312,0,3.570312,6.234694,44.53344,0.1347827,0.128452,0.1922497,5,0.2854621
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.260476,44.95283,35.7927,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,694.6413,0,0,0,1.260476,0,0,3.505263,3.33,8.185382,3.258431,4.590476,0,4.590476,10.5896,75.63986,0.1348193,0.1996029,1.008381,5,4.518907
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.132597,51.24779,35.10438,0,0,1.539271,0,0.5852211,0,0,0,0,0,2.132597,0,0,1.539271,1.462308,3.594905,7.38986,3.594905,0,3.594905,14.00003,100,0.1346988,0,1.706078,5,9.522457
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.773328,59.42031,37.24179,0,0,0,0,0,0,0,2.773328,0,0,2.773328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346988,0,2.218663,0,13.3986
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.13685,69.11739,42.2593,0.3317733,0.3317733,0,-1,0,0.3317733,945.4798,2.787615,0,0,3.13685,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1346988,0.3649507,2.50948,0,13.76212
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.278804,77.08055,47.30396,0.4674263,0.4674263,0,0,0,0.4674263,701.4592,2.786777,0,0,3.278804,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1346988,0.5141689,2.623044,0,13.90408
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.256507,81.78857,51.12596,2.752662,2.752662,0,0,0,2.752662,118.3039,0.3589673,0,0,3.256507,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1346988,3.027929,2.605206,0,13.88178
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.088758,83.33446,53.89736,0,0,0,0,0,0,0,3.088758,0,0,3.088758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346988,0,2.471006,0,13.71403
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.765607,82.60371,56.39705,0.1232862,0.1232862,0,0,0,0.1232862,2243.241,2.635832,0,0,2.765607,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1346988,0.1356148,2.212486,0,13.39088
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.302593,78.87221,57.67406,2.575852,2.575852,0,-1,0,2.575852,89.3915,0,0,0,2.302593,2.711424,2.575852,0,0,0,10.62527,0,0.4088304,-0.4088304,13.56908,96.92183,0.1346988,2.833438,1.842075,0,12.92787
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.685131,72.62112,57.81898,0.1394807,0.1394807,0,0,0,0.1394807,1208.146,1.084054,0,0,1.685131,0.1468218,0.1394807,0,0,0.454256,10.21644,0.454256,0,0.454256,14.00003,100,0.1346802,0.1534288,1.348105,0,11.90158
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9004684,65.48503,57.97294,1.462069,1.462069,0,0,0,1.462069,61.58863,0,0,0,0.9004684,1.53902,1.462069,0,0,0,10.62527,0,0.6385517,-0.6385517,13.32694,95.19221,0.1346802,1.608276,0.7203747,0,11.52574
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09129898,57.37062,56.65064,0.3962571,0.3962571,0,0,0,0.3962571,23.04034,0,0,0,0.09129898,0.4171128,0.3962571,0,0,0.7095019,9.986723,0,0.3258138,-0.3258138,12.9835,92.73908,0.1346802,0.4358829,0.07303919,0,10.07802
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03726512,53.98536,53.6981,0,0,0,0,0,0,0,0,0,0,0.03726512,0,0,0,0,1.071517,9.660909,0.03726512,0,0.03726512,13.01885,92.9916,0.1346787,0,0.0298121,0,9.698174
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.034252,9.694448,0,0,0,13.01885,92.9916,0.1346787,0,0,0,9.694448
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,48.59909,48.59909,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.034252,9.694448,0,1.437715,-1.437715,11.50337,82.16673,0.1346787,1.502412,0,0,9.694448
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,46.51602,46.51602,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.631713,8.256732,0,2.56059,-2.56059,8.804267,62.88749,0.1346787,2.675817,0,0,8.256732
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,44.39671,44.39671,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.476813,5.696142,0,0.1239642,-0.1239642,8.673596,61.95414,0.1346787,0.1295426,0,0,5.696142
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,42.79365,42.79365,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.614552,5.572178,0,0.3515036,-0.3515036,8.30308,59.30759,0.1346787,0.3673213,0,0,5.572178
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,41.57097,41.57097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.005111,5.220674,0,0,0,8.30308,59.30759,0.1346787,0,0,0,5.220674
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,40.32113,40.32113,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.005111,5.220674,0,0.3589481,-0.3589481,7.924715,56.60499,0.1346787,0.3751008,0,0,5.220674
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,39.19808,39.19808,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.403943,4.861726,0,0.2350213,-0.2350213,7.67698,54.83546,0.1346787,0.2455973,0,0,4.861726
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,38.28334,38.28334,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.665077,4.626705,0,1.049901,-1.049901,6.570288,46.93053,0.1346787,1.097146,0,0,4.626705
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05183326,37.65596,37.29613,1.055431,1.055431,0,-1,0,1.055431,4.911098,0,0,0,0.05183326,1.11098,1.055431,0,0,7.831634,3.576804,0,1.059147,-1.059147,5.453849,38.95599,0.1346787,1.160974,0.0414666,0,3.628637
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2555885,38.10625,36.32705,0.161259,0.161259,0,0,0,0.161259,158.4957,0,0,0,0.2555885,0.1697463,0.161259,0,0,9.008464,2.517657,0.08584219,0,0.08584219,5.535286,39.53768,0.1346752,0.1773849,0.2044708,0,2.773245
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.262736,44.72016,35.55722,0.3996658,0.3996658,0,0,0,0.3996658,315.948,0,0,0,1.262736,0.4207008,0.3996658,0,0,8.922622,2.594915,0.8420354,0,0.8420354,6.334111,45.24356,0.1346408,0.4396324,1.010189,0,3.857651
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.379388,53.10273,34.8689,1.464872,1.464872,0,0,0,1.464872,162.4297,0,0,0,2.379388,1.541971,1.464872,0,0,8.080586,3.352747,0.8374168,0,0.8374168,7.128554,50.91814,0.1346066,1.611359,1.90351,0,5.732134
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.692676,58.39896,37.01537,0,0,0,0,0,0,0,0,0,0,2.692676,0,0,0,0,7.243169,4.106422,2.692676,0,2.692676,9.683051,69.16451,0.1344967,0,2.154141,0,6.799098
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.899568,77.58175,42.03287,1.169138,1.169138,0,-1,0,1.169138,333.5421,0,0,0,3.899568,1.230671,1.169138,0,0,4.550493,6.52983,2.668896,0,2.668896,12.21499,87.24974,0.1343881,1.286052,3.119654,0,10.4294
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.282294,76.85258,47.09566,0.1198616,0.1198616,0,0,0,0.1198616,2738.403,1.274527,0,0,3.282294,0.1261701,0.1198616,0,0,1.881597,8.931837,1.881597,0,1.881597,14.00003,100,0.1343115,0.1318478,2.625835,0,12.21413
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.839952,76.61896,50.91765,0.05951597,0.05951597,0,0,0,0.05951597,4771.749,2.777304,0,0,2.839952,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1343115,0.06546757,2.271962,0,13.46523
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.092144,83.11722,53.6981,0.06495479,0.06495479,0,0,0,0.06495479,4760.456,3.023771,0,0,3.092144,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1343115,0.07145028,2.473716,0,13.71742
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.298599,89.18994,56.24308,0,0,0,0,0,0,0,3.298599,0,0,3.298599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343115,0,2.638879,0,13.92387
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.304695,78.71153,57.5201,1.936915,1.936915,0,-1,0,1.936915,118.9879,0.265837,0,0,2.304695,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1343115,2.130606,1.843756,0,12.92997
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.687016,72.47704,57.67406,2.090994,2.090994,0,0,0,2.090994,80.68009,0,0,0,1.687016,2.201046,2.090994,0,0,0,10.62527,0,0.5140303,-0.5140303,13.45819,96.12975,0.1343115,2.300093,1.349612,0,12.31229
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9024636,65.33997,57.81898,0.504788,0.504788,0,0,0,0.504788,178.7807,0,0,0,0.9024636,0.5313558,0.504788,0,0,0.5711448,10.11124,0.3711078,0,0.3711078,13.81026,98.64449,0.1342964,0.5552668,0.7219709,0,11.01371
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2387689,58.39275,56.49667,1.982233,1.982233,0,0,0,1.982233,12.04545,0,0,0,0.2387689,2.086561,1.982233,0,0,0.200037,10.44524,0,1.847793,-1.847793,11.86251,84.73206,0.1342964,2.180457,0.1910151,0,10.68401
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1069283,54.31586,53.4898,1.827362,1.827362,0,0,0,1.827362,5.851515,0,2.220446E-16,0,0.1069283,1.923539,1.827362,0,0,2.25314,8.597448,0,1.81661,-1.81661,9.947637,71.05441,0.1342964,2.010098,0.08554268,0,8.704376
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,50.81802,50.81802,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.271596,6.780838,0,2.490114,-2.490114,7.322826,52.30579,0.1342964,2.602169,0,0,6.780838
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,48.42701,48.42701,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.038389,4.290724,0,1.776181,-1.776181,5.450567,38.93254,0.1342964,1.856109,0,0,4.290724
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,46.30771,46.30771,3.665204,2.388816,0,-1,0,2.388816,0,0,1.276388,1.642909,0,2.514543,2.388816,0,0,9.011924,2.514543,0,2.514543,-2.514543,2.800006,20,0.1342964,4.031725,0,0,2.514543
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,44.19746,44.19746,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342964,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,42.58534,42.58534,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342964,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,41.37172,41.37172,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342964,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,40.12188,40.12188,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342964,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,39.026,39.026,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342964,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008538454,38.14354,38.08408,0.3848706,0.008111532,0,-1,0,0.008111532,105.2632,0,0.3767591,0.4217354,0.008538454,0.008538454,0.008111532,0,0,11.80586,0,0,0,0,2.800006,20,0.1342964,0.4233577,0.006830764,0,0.008538454
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05960289,37.50119,37.08783,0.5354132,0.05662274,0,-1,0,0.05662274,105.2632,0,0.4787904,0.57763,0.05960289,0.05960289,0.05662274,0,0,11.80586,0,0,0,0,2.800006,20,0.1342964,0.5889545,0.04768231,0,0.05960289
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2439649,37.78651,36.09158,0,0,0,0,0,0,0,0,0,0,0.2439649,0,0,0,0,11.80586,0,0.2439649,0,0.2439649,3.031451,21.65318,0.1342865,0,0.1951719,0,0.2439649
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.264677,44.49464,35.3308,0.06914783,0.06914783,0,0,0,0.06914783,1828.946,0,0,0,1.264677,0.0727872,0.06914783,0,0,11.5619,0.2195684,1.191889,0,1.191889,4.162177,29.72977,0.1342381,0.07606262,1.011741,0,1.484245
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.191721,51.20119,34.61531,0.9441785,0.9441785,0,0,0,0.9441785,232.13,0,0,0,2.191721,0.9938721,0.9441785,0,0,10.37001,1.292269,1.197849,0,1.197849,5.298556,37.84675,0.1341895,1.038596,1.753377,0,3.48399
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.772,42.29641,36.7799,1.736508,1.736508,0,0,0,1.736508,44.45702,0,2.220446E-16,0,0.772,1.827904,1.736508,0,0,9.172156,2.370333,0,1.055904,-1.055904,4.185536,29.89663,0.1341895,1.910159,0.6176,0,3.142333
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.300766,51.6715,41.7974,0.3146257,0.3146257,0,-1,0,0.3146257,413.4328,0,0,0,1.300766,0.3311849,0.3146257,0,0,10.34538,1.31443,0.9695809,0,0.9695809,5.105361,36.46679,0.1341502,0.3460882,1.040613,0,2.615195
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.716221,70.36436,46.8964,0.06631229,0.06631229,0,0,0,0.06631229,4096.105,0,0,0,2.716221,0.06980241,0.06631229,0,0,9.375802,2.187052,2.646419,0,2.646419,7.615974,54.39971,0.134043,0.07294352,2.172977,0,4.903273
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8684146,57.59529,50.73652,0.9681343,0.9681343,0,0,0,0.9681343,89.69981,0,0,0,0.8684146,1.019089,0.9681343,0,0,6.729383,4.568829,0,0.1506741,-0.1506741,7.45715,53.26525,0.134043,1.064948,0.6947317,0,5.437244
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.399497,74.99626,53.54414,0.7074737,0.7074737,0,0,0,0.7074737,339.1642,0,0,0,2.399497,0.7447091,0.7074737,0,0,6.896799,4.418155,1.654788,0,1.654788,9.02702,64.47858,0.133976,0.7782211,1.919598,0,6.817652
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.290406,76.80018,56.04383,1.821308,1.821308,0,0,0,1.821308,125.7561,0,0,0,2.290406,1.917167,1.821308,0,0,5.242011,5.907465,0.3732392,0,0.3732392,9.381105,67.00776,0.1339609,2.003439,1.832325,0,8.19787
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.307744,78.49643,57.31179,0.1266638,0.1266638,0,-1,0,0.1266638,1821.944,0,0,0,2.307744,0.1333304,0.1266638,0,0,4.868772,6.24338,2.174414,0,2.174414,11.44394,81.74223,0.133873,0.1393302,1.846195,0,8.551124
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.491211,70.40816,57.5201,1.30813,1.30813,0,0,0,1.30813,113.9956,0,0,0,1.491211,1.376979,1.30813,0,0,2.694358,8.200352,0.1142321,0,0.1142321,11.55231,82.5163,0.1338684,1.438943,1.192969,0,9.691563
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8204932,64.47005,57.67406,0.2395237,0.2395237,0,0,0,0.2395237,342.552,0,0,0,0.8204932,0.2521302,0.2395237,0,0,2.580126,8.303161,0.568363,0,0.568363,12.0915,86.3677,0.1338455,0.2634761,0.6563946,0,9.123654
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09523159,57.04677,56.29742,0,0,0,0,0,0,0,0,0,0,0.09523159,0,0,0,0,2.011763,8.814688,0.09523159,0,0.09523159,12.18185,87.01302,0.1338416,0,0.07618527,0,8.909919
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05247129,53.73964,53.33583,3.275429,3.275429,1.25,0,0.50625,3.275429,1.601967,0,0,0,0.05247129,2.132031,2.025429,0,0,1.916531,8.900396,0,2.079559,-2.079559,9.989799,71.35556,0.1338416,3.602972,0.04197703,5,8.952868
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,50.60972,50.60972,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.227153,6.820837,0,3.182635,-3.182635,6.635006,47.39281,0.1338416,3.325854,0,0,6.820837
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,48.21871,48.21871,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.763414,3.638201,0,2.728279,-2.728279,3.759148,26.85101,0.1338416,2.851051,0,0,3.638201
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,46.10846,46.10846,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.79484,0.9099228,0,0.3317014,-0.3317014,3.409504,24.35355,0.1338416,0.346628,0,0,0.9099228
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,43.98915,43.98915,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,11.16339,0.5782214,0,0.2310926,-0.2310926,3.165911,22.61361,0.1338416,0.2414917,0,0,0.5782214
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,42.38609,42.38609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42016,0.3471288,0,0,0,3.165911,22.61361,0.1338416,0,0,0,0.3471288
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,41.16341,41.16341,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.42016,0.3471288,0,0.2116341,-0.2116341,2.94283,21.02017,0.1338416,0.2211577,0,0,0.3471288
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,39.91357,39.91357,0.3574068,0.12872,0,-1,0,0.12872,0,0,0.2286868,0.2644275,0,0.1354947,0.12872,0,0,11.65531,0.1354947,0,0.1354947,-0.1354947,2.800006,20,0.1338416,0.3931475,0,0,0.1354947
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,38.79052,38.79052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338416,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008804508,37.8917,37.83049,0,0,0,-1,0,0,0,0,0,0,0.008804508,0,0,0,0,11.80586,0,0.008804508,0,0.008804508,2.808358,20.05966,0.1338413,0,0.007043607,0,0.008804508
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05750878,37.23241,36.83424,0.1864107,0.0621612,0,-1,0,0.0621612,92.51556,0,0.1242495,0.1865973,0.05750878,0.06543284,0.0621612,0,0,11.79706,0.007924058,0,0.007924058,-0.007924058,2.800006,20,0.1338413,0.2050518,0.04600703,0,0.06543284
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2700692,37.71342,35.83798,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,37.93427,0,0,0,0.2700692,0,0,3.505263,3.33,11.80586,0,3.600069,0,3.600069,6.215331,44.39513,0.1339673,0.7831339,0.2160553,5,0.2700692
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.581932,46.70314,35.07721,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,357.8179,0,0,0,1.581932,0,0,3.505263,3.33,8.205791,3.240062,4.911932,0,4.911932,10.8752,77.67983,0.1340154,0.4863158,1.265545,5,4.821994
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.8018,47.71765,34.38889,1.100719,1.100719,2.671309,0,0.8942672,1.100719,163.6929,0,0,0,1.8018,0,0,1.570589,1.49206,3.293859,7.6608,3.293859,0,3.293859,14.00003,100,0.1340123,1.210791,1.44144,5,9.462601
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.936495,51.17858,36.52631,1.482133,1.482133,0,0,0,1.482133,130.6559,0.3763547,0,0,1.936495,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1340123,1.630347,1.549196,0,12.56177
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.816229,55.73644,41.57097,1.256763,1.256763,0,-1,0,1.256763,144.5164,0.4933207,0,0,1.816229,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1340123,1.382439,1.452983,0,12.4415
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.979303,85.12656,46.66093,2.997182,2.997182,0,0,0,2.997182,132.7681,0.8243738,0,0,3.979303,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1340123,3.296901,3.183442,0,14.60458
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.266478,81.13882,50.53726,2.42625,2.42625,0,0,0,2.42625,134.6307,0.7125303,0,0,3.266478,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1340123,2.668875,2.613182,0,13.89175
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.098096,82.71985,53.33583,2.343862,2.343862,0,0,0,2.343862,132.1791,0.6308731,0,0,3.098096,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1340123,2.578248,2.478477,0,13.72337
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.774479,82.00319,55.83553,0.9956078,0.9956078,0,0,0,0.9956078,278.6718,1.72647,0,0,2.774479,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1340123,1.095169,2.219583,0,13.39975
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.916673,74.19073,57.15783,0.2168752,0.2168752,0,-1,0,0.2168752,883.7681,1.688384,0,0,1.916673,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1340123,0.2385627,1.533339,0,12.54195
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.84052,73.59582,57.31179,1.969578,1.969578,0,0,0,1.969578,93.44741,0,2.220446E-16,0,1.84052,2.07324,1.969578,0,0,0,10.62527,0,0.2327204,-0.2327204,13.75472,98.2478,0.1340123,2.166536,1.472416,0,12.46579
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.129427,66.9893,57.46576,0.7510017,0.7510017,0,0,0,0.7510017,150.3895,0.08032109,0,0,1.129427,0.7905281,0.7510017,0,0,0.2585783,10.39255,0.2585783,0,0.2585783,14.00003,100,0.1340019,0.8261018,0.9035419,0,11.52198
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09103127,56.85884,56.14346,1.595864,1.595864,0,0,0,1.595864,5.704199,0,2.220446E-16,0,0.09103127,1.679857,1.595864,0,0,0,10.62527,0,1.588826,-1.588826,12.32526,88.03738,0.1340019,1.755451,0.07282501,0,10.71631
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04209657,53.45994,53.13658,3.295393,3.295393,1.25,0,0.50625,3.295393,1.277437,0,0,0,0.04209657,2.153045,2.045393,0,0,1.765362,9.036448,0,2.110948,-2.110948,10.10012,72.1436,0.1340019,3.624932,0.03367726,5,9.078545
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,50.41047,50.41047,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.11086,6.9255,0,0.7621204,-0.7621204,9.296779,66.40543,0.1340019,0.7964158,0,0,6.9255
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,48.01945,48.01945,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.95766,6.16338,0,2.348736,-2.348736,6.820993,48.72128,0.1340019,2.454429,0,0,6.16338
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,45.90015,45.90015,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.567367,3.814644,0,1.122818,-1.122818,5.637439,40.26734,0.1340019,1.173344,0,0,3.814644
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,43.81707,43.81707,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.814942,2.691826,0,0.5149876,-0.5149876,5.094594,36.38989,0.1340019,0.5381621,0,0,2.691826
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,42.17778,42.17778,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.387151,2.176838,0,0.1812775,-0.1812775,4.903512,35.02501,0.1340019,0.189435,0,0,2.176838
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,40.95511,40.95511,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.588571,1.995561,0,0.3564427,-0.3564427,4.527788,32.34128,0.1340019,0.3724826,0,0,1.995561
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,39.68715,39.68715,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.984618,1.639118,0,0.2631589,-0.2631589,4.250394,30.3599,0.1340019,0.275001,0,0,1.639118
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27702,1.375959,0,0,0,4.250394,30.3599,0.1340019,0,0,0,1.375959
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009272648,37.65939,37.59501,0.2378928,0.2378928,0,-1,0,0.2378928,3.897827,0,5.551115E-17,0,0.009272648,0.2504134,0.2378928,0,0,10.27702,1.375959,0,0.2411408,-0.2411408,3.996209,28.54429,0.1340019,0.2616821,0.007418119,0,1.385232
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1982562,37.98689,36.60781,0,0,0,-1,0,0,0,0,0,0,0.1982562,0,0,0,0,10.54495,1.134818,0.1982562,0,0.1982562,4.184291,29.88774,0.133994,0,0.1586049,0,1.333075
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1682969,36.74615,35.58439,0.1866436,0.1866436,0,0,0,0.1866436,90.17021,0,0,0,0.1682969,0.1964669,0.1866436,0,0,10.34669,1.313249,0,0.02817001,-0.02817001,4.154598,29.67564,0.133994,0.2053079,0.1346375,0,1.481546
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6242829,39.19891,34.82362,0.224481,0.224481,0,0,0,0.224481,278.1006,0,0,0,0.6242829,0.2362958,0.224481,0,0,10.37799,1.285079,0.3879872,0,0.3879872,4.522675,32.30476,0.1339783,0.2469291,0.4994263,0,1.909362
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9988871,41.19672,34.10812,0.5002363,0.5002363,0,0,0,0.5002363,199.683,0,0,0,0.9988871,0.5265646,0.5002363,0,0,9.990007,1.634267,0.4723225,0,0.4723225,4.970759,35.50535,0.1339593,0.5502599,0.7991097,0,2.633154
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.040355,43.80531,36.29988,1.613642,1.613642,0,0,0,1.613642,64.47251,0,0,0,1.040355,1.69857,1.613642,0,0,9.517685,2.059358,0,0.6582147,-0.6582147,4.27694,30.54951,0.1339593,1.775006,0.8322842,0,3.099713
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.867099,55.9253,41.34455,0.9695083,0.9695083,0,-1,0,0.9695083,192.582,0,0,0,1.867099,1.020535,0.9695083,0,0,10.24903,1.401143,0.8465636,0,0.8465636,5.08006,36.28608,0.1339253,1.066459,1.493679,0,3.268241
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.665822,80.68354,46.46168,0.9695559,0.9695559,0,0,0,0.9695559,378.0929,0,0,0,3.665822,1.020585,0.9695559,0,0,9.402472,2.16305,2.645237,0,2.645237,7.589552,54.21098,0.133819,1.066511,2.932657,0,5.828872
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.270001,80.909,50.32896,0.4356796,0.4356796,0,0,0,0.4356796,750.5518,0,0,0,3.270001,0.4586101,0.4356796,0,0,6.757235,4.543763,2.811391,0,2.811391,10.25667,73.2618,0.1337062,0.4792475,2.616001,0,7.813764
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.00671,70.49032,53.13658,0.313948,0.313948,0,0,0,0.313948,639.1855,0,0,0,2.00671,0.3304716,0.313948,0,0,3.945843,7.074015,1.676238,0,1.676238,11.84689,84.62048,0.133639,0.3453428,1.605368,0,9.080725
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.156955,65.32224,55.68156,0.8694701,0.8694701,0,0,0,0.8694701,133.0644,0,0,0,1.156955,0.9152317,0.8694701,0,0,2.269605,8.582629,0.2417237,0,0.2417237,12.07621,86.25848,0.1336293,0.9564171,0.9255643,0,9.739585
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.878087,73.6237,57.00386,0,0,0,-1,0,0,0,0,0,0,1.878087,0,0,0,0,2.027881,8.800181,1.878087,0,1.878087,13.85792,98.98495,0.1335542,0,1.50247,0,10.67827
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.608768,71.13593,57.15783,1.708121,1.708121,0,0,0,1.708121,94.1835,0,2.220446E-16,0,1.608768,1.798022,1.708121,0,0,0.149794,10.49046,0,0.1892539,-0.1892539,13.65843,97.56002,0.1335542,1.878933,1.287014,0,12.09923
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8214414,64.15489,57.36613,2.043597,2.043597,0,0,0,2.043597,40.19587,0,4.440892E-16,0,0.8214414,2.151154,2.043597,0,0,0.3600762,10.30121,0,1.329713,-1.329713,12.25679,87.54832,0.1335542,2.247956,0.6571531,0,11.12265
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.325462,58.57726,55.98949,0.4866043,0.4866043,0,0,0,0.4866043,66.88433,0,0,0,0.325462,0.5122151,0.4866043,0,0,1.837535,8.971493,0,0.186753,-0.186753,12.05993,86.14222,0.1335542,0.5352648,0.2603696,0,9.296955
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1480987,54.12529,52.98261,1.52979,1.52979,0,0,0,1.52979,9.680982,0,2.220446E-16,0,0.1480987,1.610305,1.52979,0,0,2.045038,8.784739,0,1.462207,-1.462207,10.51863,75.13294,0.1335542,1.682769,0.118479,0,8.932838
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,50.22933,50.22933,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.669712,7.322533,0,1.941623,-1.941623,8.471983,60.51404,0.1335542,2.028996,0,0,7.322533
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,47.83832,47.83832,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.827071,5.38091,0,3.505263,-3.505263,4.777111,34.12215,0.1335542,4.165648,0,0,5.38091
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,45.71902,45.71902,2.111363,1.781865,0,-1,0,1.781865,0,0,0.3294985,0.5406348,0,1.875647,1.781865,0,0,9.721808,1.875647,0,1.875647,-1.875647,2.800006,20,0.1335542,2.3225,0,0,1.875647
