Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,43.63594,43.63594,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335542,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,41.97853,41.97853,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335542,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,40.75586,40.75586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335542,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,39.47884,39.47884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335542,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,38.33768,38.33768,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335542,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01123735,37.47368,37.39576,0.2134862,0.01067548,0,-1,0,0.01067548,105.2632,0,0.2028108,0.2326998,0.01123735,0.01123735,0.01067548,0,0,11.80586,0,0,0,0,2.800006,20,0.1335542,0.2348349,0.008989878,0,0.01123735
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1194301,37.19907,36.37234,0.2197496,0.1134586,0,-1,0,0.1134586,105.2632,0,0.106291,0.2190328,0.1194301,0.1194301,0.1134586,0,0,11.80586,0,0,0,0,2.800006,20,0.1335542,0.2417245,0.09554407,0,0.1194301
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.321109,37.58609,35.35797,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,92.77525,0,0,0,0.321109,0,0,3.505263,3.33,11.80586,0,3.651109,0,3.651109,6.263752,44.74099,0.1336444,0.3807264,0.2568872,5,0.321109
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6040364,38.81135,34.58814,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6040364,0,0,3.505263,3.33,8.154751,3.285998,3.934036,0,3.934036,9.995906,71.39919,0.1336917,0,0.4832291,5,3.890034
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7416503,39.07558,33.8817,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,146.8733,0,0,0,0.7416503,0,0,3.505263,3.33,4.220715,6.826631,4.071651,0,4.071651,13.85861,98.98989,0.1337791,0.555455,0.5933202,5,7.568281
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.257098,45.19607,36.04629,0.442537,0.442537,0,0,0,0.442537,284.0662,0.6422048,0,0,1.257098,0.4658284,0.442537,0,0,0.1490646,10.49112,0.1490646,0,0.1490646,14.00003,100,0.1337731,0.4867907,1.005678,0,11.74821
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5109174,44.81884,41.10907,1.108068,1.108068,0,-1,0,1.108068,46.10886,0,2.220446E-16,0,0.5109174,1.166387,1.108068,0,0,0,10.62527,0,0.6554698,-0.6554698,13.3091,95.06483,0.1337731,1.218875,0.4087339,0,11.13619
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2856088,48.37518,46.25337,0.3731378,0.3731378,0,0,0,0.3731378,76.54245,0,0,0,0.2856088,0.3927766,0.3731378,0,0,0.7282997,9.969805,0,0.1071678,-0.1071678,13.19614,94.25793,0.1337731,0.4104516,0.228487,0,10.25541
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2222802,51.84615,50.15688,2.811336,2.811336,0,0,0,2.811336,7.906569,0,0,0,0.2222802,2.959301,2.811336,0,0,0.847375,9.862637,0,2.737021,-2.737021,10.31106,73.65031,0.1337731,3.09247,0.1778242,0,10.08492
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4152299,56.17643,52.92827,0.5204687,0.5204687,0,0,0,0.5204687,79.77999,0,1.110223E-16,0,0.4152299,0.5478618,0.5204687,0,0,3.88851,7.125616,0,0.1326319,-0.1326319,10.17126,72.6517,0.1337731,0.5725155,0.3321839,0,7.540845
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9002124,62.85456,55.48231,1.265018,1.265018,0,0,0,1.265018,71.16203,0,2.220446E-16,0,0.9002124,1.331598,1.265018,0,0,4.035878,6.992984,0,0.4313852,-0.4313852,9.716537,69.4037,0.1337731,1.39152,0.7201699,0,7.893196
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3185738,59.35106,56.80461,0.273533,0.273533,0,-1,0,0.273533,116.4663,0,0,0,0.3185738,0.2879295,0.273533,0,0,4.515195,6.561599,0.03064428,0,0.03064428,9.745609,69.61136,0.1337719,0.3008863,0.254859,0,6.880172
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02644412,57.21217,57.00386,0.211417,0.211417,0,0,0,0.211417,12.50804,0,0,0,0.02644412,0.2225442,0.211417,0,0,4.484551,6.589179,0,0.1961001,-0.1961001,9.538902,68.13488,0.1337719,0.2325587,0.0211553,0,6.615623
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.0129193,57.25963,57.15783,1.683137,1.683137,0,0,0,1.683137,0.7675731,0,2.220446E-16,0,0.0129193,1.771723,1.683137,0,0,4.70244,6.393078,0,1.758804,-1.758804,7.68496,54.89246,0.1337719,1.85145,0.01033544,0,6.405998
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1454926,56.97984,55.83553,0,0,0,0,0,0,0,0,0,0,0.1454926,0,0,0,0,6.656666,4.634275,0.1454926,0,0.1454926,7.822987,55.87836,0.1337661,0,0.1163941,0,4.779768
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05145245,53.16877,52.77431,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8426403,0,0,0,0.05145245,3.505263,3.33,0,0,6.511173,4.765218,0,3.453811,-3.453811,4.18235,29.87387,0.1337661,6.716709,0.04116196,5,4.81667
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,50.03008,50.03008,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.34874,1.311407,0,0.2434838,-0.2434838,3.925696,28.04063,0.1337661,0.2544405,0,0,1.311407
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,47.63001,47.63001,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.61928,1.067924,0,0.04787967,-0.04787967,3.875226,27.68013,0.1337661,0.05003425,0,0,1.067924
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,45.54693,45.54693,1.08709,0.9690417,0,-1,0,0.9690417,0,0,0.1180485,0.2267575,0,1.020044,0.9690417,0,0,10.67248,1.020044,0,1.020044,-1.020044,2.800006,20,0.1337661,1.195799,0,0,1.020044
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,43.4548,43.4548,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337661,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,41.82457,41.82457,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337661,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,40.57472,40.57472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337661,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,39.30676,39.30676,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337661,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,38.15654,38.15654,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337661,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01210177,37.27127,37.18745,0.003900265,0.003900265,0,-1,0,0.003900265,310.2807,0,0,0.001990955,0.01210177,0.004105542,0.003900265,0,0,11.80586,0,0.007996229,0,0.007996229,2.807591,20.05418,0.1337658,0.004290292,0.009681418,0,0.01210177
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1112517,36.94199,36.17309,0.2815049,0.1125259,0,-1,0,0.1125259,98.86765,0,0.168979,0.2816808,0.1112517,0.1184483,0.1125259,0,0,11.79786,0.007196607,0,0.007196607,-0.007196607,2.800006,20,0.1337658,0.3096554,0.08900137,0,0.1184483
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4039935,37.95938,35.14966,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,236.4612,4.440892E-16,0,0,0.4039935,0,0,3.505263,3.33,11.80586,0,3.733994,0,3.733994,6.342383,45.30264,0.1338363,0.1879348,0.3231948,5,0.4039935
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9228888,40.92709,34.38889,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,173.2983,0,0,0,0.9228888,0,0,3.505263,3.33,8.071867,3.360594,4.252889,0,4.252889,10.37703,74.12148,0.1339186,0.5857979,0.7383111,5,4.283483
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.275232,42.8158,33.67339,1.271177,1.271177,3.687736,0,1.171752,1.271177,100.319,0,0,0,1.275232,0,0,2.416558,2.29573,3.818978,7.188194,3.570963,0,3.570963,13.76474,98.31937,0.1339962,1.398295,1.020186,5,8.463427
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.193177,52.58749,35.83798,0,0,0,0,0,0,0,1.945162,0,0,2.193177,0,0,0,0,0.2480152,10.40206,0.2480152,0,0.2480152,14.00003,100,0.1339864,0,1.754542,0,12.59524
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.35181,51.1061,40.88265,1.894219,1.894219,0,-1,0,1.894219,71.36504,0,0,0,1.35181,1.993915,1.894219,0,0,0,10.62527,0,0.6421048,-0.6421048,13.32319,95.16545,0.1339864,2.083641,1.081448,0,11.97708
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.721735,59.83506,46.02695,0.405235,0.405235,0,0,0,0.405235,424.8732,0.5817218,0,0,1.721735,0.4265631,0.405235,0,0,0.7134498,9.98317,0.7134498,0,0.7134498,14.00003,100,0.1339579,0.4457585,1.377388,0,11.7049
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.87016,65.53796,49.93045,2.522766,2.522766,0,0,0,2.522766,74.13133,0,0,0,1.87016,2.655543,2.522766,0,0,0,10.62527,0,0.785383,-0.785383,13.17216,94.08668,0.1339579,2.775042,1.496128,0,12.49543
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.122612,61.85907,52.72902,1.927068,1.927068,0,0,0,1.927068,58.25494,0,0,0,1.122612,2.028492,1.927068,0,0,0.8726477,9.839891,0,0.9058803,-0.9058803,12.21728,87.26611,0.1339579,2.119775,0.8980898,0,10.9625
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.773697,61.55301,55.274,0.5653673,0.5653673,0,0,0,0.5653673,136.8486,0,0,0,0.773697,0.5951235,0.5653673,0,0,1.879181,8.934011,0.1785735,0,0.1785735,12.38669,88.47618,0.1339508,0.6219041,0.6189576,0,9.707708
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2964414,58.95949,56.5963,0.9523028,0.9523028,0,-1,0,0.9523028,31.1289,0,0,0,0.2964414,1.002424,0.9523028,0,0,1.700608,9.094728,0,0.7059826,-0.7059826,11.64252,83.16068,0.1339508,1.047533,0.2371531,0,9.391169
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3499207,59.60653,56.80461,2.380991,2.380991,0,0,0,2.380991,14.69643,0,4.440892E-16,0,0.3499207,2.506306,2.380991,0,0,2.485033,8.388744,0,2.156386,-2.156386,9.369489,66.92478,0.1339508,2.61909,0.2799366,0,8.738666
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5927023,61.82302,57.00386,0.6800557,0.6800557,0,0,0,0.6800557,87.15497,0,1.110223E-16,0,0.5927023,0.7158481,0.6800557,0,0,4.881017,6.232359,0,0.1231458,-0.1231458,9.239681,65.99759,0.1339508,0.7480613,0.4741619,0,6.825061
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3393061,58.37569,55.68156,1.835066,1.835066,0,0,0,1.835066,18.49013,0,0,0,0.3393061,1.931649,1.835066,0,0,5.017846,6.109213,0,1.592343,-1.592343,7.561205,54.0085,0.1339508,2.018573,0.2714449,0,6.448519
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1303216,53.6316,52.62939,1.091673,1.091673,0,0,0,1.091673,11.93778,0,0,0,0.1303216,1.14913,1.091673,0,0,6.787116,4.51687,0,1.018808,-1.018808,6.487287,46.33767,0.1339508,1.200841,0.1042573,0,4.647192
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,49.7946,49.7946,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.919125,3.498062,0,2.553642,-2.553642,3.795512,27.11074,0.1339508,2.668556,0,0,3.498062
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,47.43076,47.43076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7565,0.9444202,0,0,0,3.795512,27.11074,0.1339508,0,0,0,0.9444202
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7565,0.9444202,0,0,0,3.795512,27.11074,0.1339508,0,0,0,0.9444202
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,43.25555,43.25555,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.7565,0.9444202,0,0.02953066,-0.02953066,3.764384,26.8884,0.1339508,0.03085954,0,0,0.9444202
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,41.62531,41.62531,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.78932,0.9148896,0,0.352933,-0.352933,3.39236,24.23109,0.1339508,0.368815,0,0,0.9148896
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,40.37547,40.37547,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.18146,0.5619566,0,0.2056517,-0.2056517,3.175584,22.6827,0.1339508,0.2149061,0,0,0.5619566
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,39.07128,39.07128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40997,0.3563049,0,0,0,3.175584,22.6827,0.1339508,0,0,0,0.3563049
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,37.95729,37.95729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40997,0.3563049,0,0,0,3.175584,22.6827,0.1339508,0,0,0,0.3563049
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01384944,37.08401,36.9882,0.44242,0.3516466,0,-1,0,0.3516466,3.938454,0,0.09077344,0.145541,0.01384944,0.3701543,0.3516466,0,0,11.40997,0.3563049,0,0.3563049,-0.3563049,2.800006,20,0.1339508,0.486662,0.01107955,0,0.3701543
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06965669,36.44473,35.96478,0,0,0,-1,0,0,0,0,0,0,0.06965669,0,0,0,0,11.80586,0,0.06965669,0,0.06965669,2.866088,20.47201,0.133948,0,0.05572535,0,0.06965669
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2697136,36.81302,34.95041,0.08045024,0.08045024,0,0,0,0.08045024,335.2552,0,0,0,0.2697136,0.08468446,0.08045024,0,0,11.7362,0.06269103,0.1850291,0,0.1850291,3.041622,21.72583,0.1339407,0.08849526,0.2157709,0,0.3324046
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.571209,45.64987,34.18058,0.4471964,0.4471964,0,0,0,0.4471964,351.3465,0,0,0,1.571209,0.470733,0.4471964,0,0,11.55117,0.2292172,1.100476,0,1.100476,4.085625,29.18298,0.1338969,0.491916,1.256967,0,1.800426
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.60679,53.47263,33.44697,1.081859,1.081859,0,0,0,1.081859,240.9548,0,0,0,2.60679,1.138799,1.081859,0,0,10.4507,1.219646,1.467992,0,1.467992,5.478284,39.13052,0.1338385,1.190045,2.085432,0,3.826436
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.791643,57.67153,35.61156,0.3152871,0.3152871,0,0,0,0.3152871,885.429,0,0,0,2.791643,0.3318811,0.3152871,0,0,8.982707,2.540838,2.459762,0,2.459762,7.81182,55.7986,0.1337408,0.3468158,2.233315,0,5.332481
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.159183,67.3671,40.65623,1.649579,1.649579,0,-1,0,1.649579,191.5145,0,0,0,3.159183,1.736399,1.649579,0,0,6.522944,4.754624,1.422784,0,1.422784,9.161592,65.4398,0.1336843,1.814537,2.527347,0,7.913807
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.301937,75.44782,45.8277,0.3985485,0.3985485,0,0,0,0.3985485,828.4905,0,0,0,3.301937,0.4195248,0.3985485,0,0,5.10016,6.03513,2.882412,0,2.882412,11.89609,84.97188,0.1335701,0.4384034,2.641549,0,9.337067
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.280586,80.20829,49.69498,0.9679271,0.9679271,0,0,0,0.9679271,338.929,0.04396665,0,0,3.280586,1.018871,0.9679271,0,0,2.217748,8.629301,2.217748,0,2.217748,14.00003,100,0.1334824,1.06472,2.624469,0,11.90989
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.112063,81.83354,52.52071,1.610754,1.610754,0,0,0,1.610754,193.2053,1.416532,0,0,3.112063,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1334824,1.77183,2.48965,0,13.73734
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.786242,81.24385,55.12003,1.511714,1.511714,0,0,0,1.511714,184.3101,1.194964,0,0,2.786242,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1334824,1.662885,2.228993,0,13.41152
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.321484,77.60973,56.44233,0,0,0,-1,0,0,0,2.321484,0,0,2.321484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334824,0,1.857188,0,12.94676
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.702647,71.48194,56.65064,1.150409,1.150409,0,0,0,1.150409,148.0037,0.4916904,0,0,1.702647,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1334824,1.265449,1.362117,0,12.32792
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.918114,64.45357,56.84989,1.993448,1.993448,0,0,0,1.993448,46.05658,0,0,0,0.918114,2.098366,1.993448,0,0,0,10.62527,0,1.180252,-1.180252,12.75593,91.11362,0.1334824,2.192793,0.7344912,0,11.54339
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1047549,56.30245,55.48231,1.301297,1.301297,0,0,0,1.301297,8.050035,0,2.220446E-16,0,0.1047549,1.369786,1.301297,0,0,1.311392,9.445022,0,1.265031,-1.265031,11.42247,81.58893,0.1334824,1.431427,0.08380388,0,9.549777
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.0510486,52.81153,52.42109,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.7893285,0,8.881784E-16,0,0.0510486,3.505263,3.33,0,0,2.716982,8.179991,0,3.454215,-3.454215,7.781411,55.58139,0.1334824,7.114079,0.04083888,5,8.231039
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,49.62252,49.62252,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.554998,4.725776,0,2.163283,-2.163283,5.50111,39.29356,0.1334824,2.260631,0,0,4.725776
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,47.24962,47.24962,4.798178,2.434368,0,-1,0,2.434368,0,0,2.36381,2.843627,0,2.562493,2.434368,0,0,8.958646,2.562493,0,2.562493,-2.562493,2.800006,20,0.1334824,5.277995,0,0,2.562493
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,45.13937,45.13937,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334824,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,43.04724,43.04724,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334824,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,41.41701,41.41701,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334824,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,40.13999,40.13999,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334824,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,38.87203,38.87203,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334824,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,37.72181,37.72181,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334824,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01398099,36.8493,36.75273,0.07874713,0.01328195,0,-1,0,0.01328195,105.2632,0,0.06546519,0.08396546,0.01398099,0.01398099,0.01328195,0,0,11.80586,0,0,0,0,2.800006,20,0.1334824,0.08662184,0.0111848,0,0.01398099
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06564987,36.16275,35.71119,0.5130966,0.06236738,0,-1,0,0.06236738,105.2632,0,0.4507293,0.5519329,0.06564987,0.06564987,0.06236738,0,0,11.80586,0,0,0,0,2.800006,20,0.1334824,0.5644063,0.0525199,0,0.06564987
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2537118,36.46328,34.71494,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,207.2684,4.440892E-16,0,0,0.2537118,0,0,3.505263,3.33,11.80586,0,3.583712,0,3.583712,6.199813,44.28429,0.1335542,0.1346481,0.2029694,5,0.2537118
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.630282,45.87159,33.95416,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,368.1245,0,0,0,1.630282,0,0,3.505263,3.33,8.222148,3.225341,4.960282,0,4.960282,10.90555,77.89663,0.1336003,0.4871479,1.304226,5,4.855623
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.147899,49.27061,33.22055,0,0,1.25,0,0.50625,0,0,0.0774029,0,0,2.147899,0,0,1.172597,1.113967,3.261866,7.689595,3.261866,0,3.261866,14.00003,100,0.1334717,0,1.718319,5,9.837494
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.793933,57.39452,35.35797,1.728667,1.728667,0,0,0,1.728667,161.6235,0.9742826,0,0,2.793933,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,1.901534,2.235146,0,13.41921
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.162026,67.10572,40.42075,1.892682,1.892682,0,-1,0,1.892682,167.0659,1.16973,0,0,3.162026,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,2.08195,2.529621,0,13.7873
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.305504,75.18633,45.59222,1.638548,1.638548,0,0,0,1.638548,201.7337,1.580716,0,0,3.305504,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,1.802403,2.644403,0,13.93078
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.283779,79.9866,49.49572,0.3063864,0.3063864,0,0,0,0.3063864,1071.777,2.961267,0,0,3.283779,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,0.337025,2.627023,0,13.90905
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.859782,91.6679,52.32146,1.163496,1.163496,0,0,0,1.163496,331.7399,2.635049,0,0,3.859782,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,1.279846,3.087825,0,14.48506
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.228753,86.46727,54.92078,0,0,0,0,0,0,0,3.228753,0,0,3.228753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,0,2.583002,0,13.85403
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.324906,77.40949,56.24308,0.6304649,0.6304649,0,-1,0,0.6304649,368.7607,1.661259,0,0,2.324906,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,0.6935114,1.859925,0,12.95018
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.706125,71.28222,56.44233,0.9404479,0.9404479,0,0,0,0.9404479,181.4163,0.7161803,0,0,1.706125,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1334717,1.034493,1.3649,0,12.3314
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.180151,66.57232,56.65064,1.396017,1.396017,0,0,0,1.396017,84.53698,0,0,0,1.180151,1.469492,1.396017,0,0,0,10.62527,0,0.2893411,-0.2893411,13.69504,97.82149,0.1334717,1.535619,0.9441208,0,11.80542
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.0956417,56.07599,55.32834,1.261791,1.261791,0,0,0,1.261791,7.579839,0,2.220446E-16,0,0.0956417,1.328201,1.261791,0,0,0.3214901,10.33593,0,1.232559,-1.232559,12.3958,88.54128,0.1334717,1.38797,0.07651336,0,10.43157
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05295475,52.62636,52.22184,0.7218449,0.7218449,0,0,0,0.7218449,7.336029,0,0,0,0.05295475,0.7598367,0.7218449,0,0,1.691,9.103374,0,0.706882,-0.706882,11.65069,83.21902,0.1334717,0.7940294,0.0423638,0,9.156329
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006839447,49.46539,49.41421,0.1908537,0.1908537,0,-1,0,0.1908537,3.583608,0,2.775558E-17,0,0.006839447,0.2008986,0.1908537,0,0,2.476424,8.396492,0,0.1940591,-0.1940591,11.44613,81.7579,0.1334717,0.209939,0.005471558,0,8.403332
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,47.0232,47.0232,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.692046,8.202433,0,2.320989,-2.320989,8.999592,64.28267,0.1334717,2.425434,0,0,8.202433
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,44.9039,44.9039,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.270923,5.881444,0,2.649244,-2.649244,6.207044,44.33594,0.1334717,2.76846,0,0,5.881444
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,42.82082,42.82082,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.214527,3.2322,0,0.3713181,-0.3713181,5.81564,41.5402,0.1334717,0.3880275,0,0,3.2322
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,41.16341,41.16341,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.627103,2.860882,0,0.2599459,-0.2599459,5.541633,39.58301,0.1334717,0.2716435,0,0,2.860882
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,39.91357,39.91357,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.915932,2.600936,0,0.2871482,-0.2871482,5.238952,37.42101,0.1334717,0.3000698,0,0,2.600936
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,38.61844,38.61844,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.234985,2.313788,0,0.3374883,-0.3374883,4.883208,34.87999,0.1334717,0.3526753,0,0,2.313788
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,37.46822,37.46822,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.609972,1.976299,0,0.1487416,-0.1487416,4.726421,33.76008,0.1334717,0.155435,0,0,1.976299
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02953866,36.70299,36.49913,0,0,0,-1,0,0,0,0,0,0,0.02953866,0,0,0,0,9.775241,1.827558,0.02953866,0,0.02953866,4.754444,33.96024,0.1334705,0,0.02363093,0,1.857096
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2379291,37.10365,35.4576,0,0,0,-1,0,0,0,0,0,0,0.2379291,0,0,0,0,9.745702,1.854143,0.2379291,0,0.2379291,4.980163,35.57252,0.1334611,0,0.1903433,0,2.092072
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2527929,36.20055,34.46134,0.2395421,0.2395421,0,0,0,0.2395421,105.5317,0,0,0,0.2527929,0.2521496,0.2395421,0,0,9.507772,2.068279,0.0006432882,0,0.0006432882,4.980773,35.57688,0.1334611,0.2634963,0.2022343,0,2.321072
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.074894,41.30663,33.67339,0.1775037,0.1775037,0,0,0,0.1775037,605.5615,0,0,0,1.074894,0.186846,0.1775037,0,0,9.50713,2.068858,0.8880479,0,0.8880479,5.823249,41.59455,0.1334261,0.195254,0.8599151,0,3.143752
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.156351,41.14306,32.93979,0,0,0,0,0,0,0,0,0,0,1.156351,0,0,0,0,8.619081,2.868101,1.156351,0,1.156351,6.92026,49.43033,0.1333806,0,0.9250807,0,4.024452
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.508076,46.14805,35.10438,0.4934267,0.4934267,0,0,0,0.4934267,305.6333,0,0,0,1.508076,0.5193965,0.4934267,0,0,7.462731,3.908817,0.9886798,0,0.9886798,7.858204,56.12992,0.1333417,0.5427693,1.206461,0,5.416893
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6245985,44.69889,40.16716,2.359368,2.359368,0,-1,0,2.359368,26.47313,0,0,0,0.6245985,2.483546,2.359368,0,0,6.474051,4.798628,0,1.858947,-1.858947,5.898702,42.1335,0.1333417,2.595305,0.4996788,0,5.423227
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5914223,49.7725,45.33863,2.653013,2.653013,1.25,0,0.50625,2.653013,22.29248,0,0,0,0.5914223,1.476855,1.403012,0,0,8.539548,2.939681,0,0.8854329,-0.8854329,4.965374,35.46688,0.1333417,2.918314,0.4731378,5,3.531104
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.577409,62.11164,49.26025,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,6193.937,0,0,0,1.577409,0,0,3.505263,3.33,9.523362,2.054248,4.907409,0,4.907409,9.62095,68.72093,0.1333528,0.02801367,1.261927,5,3.631657
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.235249,82.7989,52.09504,3.326573,3.326573,4.638242,0,1.43124,3.326573,97.25471,0,0,0,3.235249,0,0,1.311669,1.246086,4.615953,6.470916,4.481335,0,4.481335,13.87232,99.08778,0.1334793,3.65923,2.588199,5,9.706165
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.143829,85.03455,54.66719,1.242129,1.242129,0,0,0,1.242129,253.0999,1.701705,0,0,3.143829,1.307505,1.242129,0,0,0.1346187,10.50412,0.1346187,0,0.1346187,14.00003,100,0.133474,1.366342,2.515063,0,13.64795
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.05021,74.27485,56.04383,0.8575792,0.8575792,0,-1,0,0.8575792,239.0694,1.147495,0,0,2.05021,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.133474,0.9433372,1.640168,0,12.67548
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.607156,70.10236,56.24308,0.6708528,0.6708528,0,0,0,0.6708528,239.5691,0.9009953,0,0,1.607156,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.133474,0.737938,1.285725,0,12.23243
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9251322,64.08424,56.44233,1.92103,1.92103,0,0,0,1.92103,48.15812,0,0,0,0.9251322,2.022137,1.92103,0,0,0,10.62527,0,1.097005,-1.097005,12.84368,91.74041,0.133474,2.113133,0.7401057,0,11.55041
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2348935,56.96735,55.12003,0,0,0,0,0,0,0,0,0,0,0.2348935,0,0,0,0,1.218894,9.528269,0.2348935,0,0.2348935,13.06652,93.33212,0.1334648,0,0.1879148,0,9.763163
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1738743,53.37556,52.0407,0.5303178,0.5303178,0,0,0,0.5303178,32.78682,0,0,0,0.1738743,0.5582293,0.5303178,0,0,0.9840009,9.739674,0,0.3843549,-0.3843549,12.66138,90.43822,0.1334648,0.5833496,0.1390995,0,9.913548
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01951277,49.33366,49.18779,1.235791,1.235791,0,-1,0,1.235791,1.57897,0,2.220446E-16,0,0.01951277,1.300833,1.235791,0,0,1.411062,9.355318,0,1.28132,-1.28132,11.31075,80.79089,0.1334648,1.35937,0.01561022,0,9.374831
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,46.8149,46.8149,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.834751,8.073998,0,1.12007,-1.12007,10.13009,72.35764,0.1334648,1.170473,0,0,8.073998
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,44.67747,44.67747,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.079273,6.953928,0,2.377586,-2.377586,7.623894,54.45628,0.1334648,2.484577,0,0,6.953928
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,42.58534,42.58534,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.721035,4.576342,0,0.2847436,-0.2847436,7.323748,52.31238,0.1334648,0.297557,0,0,4.576342
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,40.95511,40.95511,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.037417,4.291599,0,0.1887831,-0.1887831,7.124753,50.89099,0.1334648,0.1972783,0,0,4.291599
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,39.68715,39.68715,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.247176,4.102816,0,0.005920971,-0.005920971,7.118512,50.84641,0.1334648,0.006187415,0,0,4.102816
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,38.38296,38.38296,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.253755,4.096895,0,0.357429,-0.357429,6.741748,48.15525,0.1334648,0.3735133,0,0,4.096895
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,37.24179,37.24179,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.650898,3.739466,0,0.2004426,-0.2004426,6.530464,46.64608,0.1334648,0.2094626,0,0,3.739466
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01579932,36.38153,36.27271,0,0,0,-1,0,0,0,0,0,0,0.01579932,0,0,0,0,7.873612,3.539023,0.01579932,0,0.01579932,6.545452,46.75314,0.1334641,0,0.01263946,0,3.554822
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07516885,35.71964,35.204,0,0,0,-1,0,0,0,0,0,0,0.07516885,0,0,0,0,7.857813,3.553242,0.07516885,0,0.07516885,6.616764,47.2625,0.1334612,0,0.06013508,0,3.628411
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2477143,35.90897,34.20775,0.07439507,0.07439507,0,0,0,0.07439507,332.9714,0,0,0,0.2477143,0.07831059,0.07439507,0,0,7.782644,3.620894,0.1694037,0,0.1694037,6.777474,48.41043,0.1334545,0.08183458,0.1981714,0,3.868609
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.271804,42.52065,33.4198,0.3079965,0.3079965,0,0,0,0.3079965,412.928,0,0,0,1.271804,0.3242068,0.3079965,0,0,7.613241,3.773358,0.9475968,0,0.9475968,7.676443,54.83163,0.1334174,0.3387961,1.017443,0,5.045161
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.150488,48.68546,32.67714,0.6529695,0.6529695,0,0,0,0.6529695,329.3398,0,0,0,2.150488,0.6873364,0.6529695,0,0,6.665644,4.626195,1.463152,0,1.463152,9.064511,64.74638,0.13336,0.7182665,1.720391,0,6.776683
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.798186,56.82711,34.84173,1.701884,1.701884,0,0,0,1.701884,164.4169,0,0,0,2.798186,1.791457,1.701884,0,0,5.202492,5.943032,1.006729,0,1.006729,10.01958,71.56827,0.1333206,1.872072,2.238549,0,8.741218
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.168127,66.54282,39.91357,0,0,0,-1,0,0,0,0,0,0,3.168127,0,0,0,0,4.195763,6.849088,3.168127,0,3.168127,13.02513,93.03643,0.1331966,0,2.534501,0,10.01721
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.313269,74.62435,45.08503,0,0,0,0,0,0,0,2.285632,0,0,3.313269,0,0,0,0,1.027636,9.700401,1.027636,0,1.027636,14.00003,100,0.1331564,0,2.650615,0,13.01367
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.291577,79.47773,49.03382,1.461233,1.461233,0,0,0,1.461233,225.2603,1.753438,0,0,3.291577,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1331564,1.607356,2.633262,0,13.91685
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.123182,81.14791,51.88673,0,0,0,0,0,0,0,3.123182,0,0,3.123182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331564,0,2.498545,0,13.74846
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.798077,80.55383,54.45888,1.282691,1.282691,0,0,0,1.282691,218.1411,1.447876,0,0,2.798077,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1331564,1.410961,2.238462,0,13.42335
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.332181,77.00288,55.83553,1.946977,1.946977,0,-1,0,1.946977,119.7848,0.282732,0,0,2.332181,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1331564,2.141675,1.865745,0,12.95746
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.712768,70.95071,56.08912,0,0,0,0,0,0,0,1.712768,0,0,1.712768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331564,0,1.370214,0,12.33804
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9285471,63.96089,56.29742,1.928129,1.928129,0,0,0,1.928129,48.15794,0,2.220446E-16,0,0.9285471,2.029609,1.928129,0,0,0,10.62527,0,1.101062,-1.101062,12.83941,91.70986,0.1331564,2.120942,0.7428377,0,11.55382
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1103057,55.78136,54.92078,0.2423402,0.2423402,0,0,0,0.2423402,45.51688,0,0,0,0.1103057,0.255095,0.2423402,0,0,1.223403,9.524212,0,0.1447893,-0.1447893,12.68678,90.61971,0.1331564,0.2665743,0.08824458,0,9.634518
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05670691,52.26455,51.83239,2.869131,2.869131,0,0,0,2.869131,1.976449,0,4.440892E-16,0,0.05670691,3.020138,2.869131,0,0,1.38428,9.379422,0,2.963431,-2.963431,9.563055,68.3074,0.1331564,3.156044,0.04536552,0,9.43613
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008013163,49.03927,48.97948,3.496627,3.33,0,-1,0,3.33,0.2406355,4.440892E-16,0.1666273,0.5162901,0.008013163,3.505263,3.33,0,0,4.67698,6.415992,0,3.49725,-3.49725,5.876629,41.97584,0.1331564,3.84629,0.00641053,0,6.424005
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,46.58847,46.58847,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1855957,0,2.831005,2.689455,0,0,8.562814,2.918742,0,2.831005,-2.831005,2.892488,20.66059,0.1331564,2.9584,0,0,2.918742
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70837,0.08773658,0,0,0,2.892488,20.66059,0.1331564,0,0,0,0.08773658
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,42.35892,42.35892,0.4865602,0.08334976,0,-1,0,0.08334976,0,0,0.4032105,0.4518665,0,0.08773658,0.08334976,0,0,11.70837,0.08773658,0,0.08773658,-0.08773658,2.800006,20,0.1331564,0.5352163,0,0,0.08773658
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,40.72869,40.72869,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331564,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331564,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,38.15654,38.15654,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331564,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,37.01537,37.01537,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331564,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.0217839,36.16896,36.01912,0.1505733,0.02069471,0,-1,0,0.02069471,105.2632,0,0.1298786,0.1614917,0.0217839,0.0217839,0.02069471,0,0,11.80586,0,0,0,0,2.800006,20,0.1331564,0.1656306,0.01742712,0,0.0217839
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06877472,35.42133,34.95041,0.1300408,0.06533598,0,-1,0,0.06533598,105.2632,0,0.0647048,0.1299777,0.06877472,0.06877472,0.06533598,0,0,11.80586,0,0,0,0,2.800006,20,0.1331564,0.1430449,0.05501977,0,0.06877472
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2469652,35.64752,33.95416,0,0,0,0,0,0,0,0,0,0,0.2469652,0,0,0,0,11.80586,0,0.2469652,0,0.2469652,3.034297,21.67351,0.1331468,0,0.1975721,0,0.2469652
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.271683,42.25071,33.16621,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,254.9987,4.440892E-16,0,0,1.271683,0,0,3.505263,3.33,11.5589,0.2222687,4.601683,0,4.601683,7.399837,52.85587,0.133212,0.5485718,1.017346,5,1.493952
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.151589,48.38128,32.39638,0,0,3.505263,0,1.121937,0,0,0,0,0,2.151589,0,0,3.505263,3.33,6.957212,4.363783,5.481588,0,5.481588,12.60013,90.00074,0.1331985,0,1.721271,5,6.515372
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.800309,56.52755,34.57002,1.915707,1.915707,0,0,0,1.915707,146.1763,0,0,0,2.800309,2.016534,1.915707,0,0,1.475624,9.297213,0.7837758,0,0.7837758,13.34368,95.31184,0.133168,2.107278,2.240247,0,12.09752
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.17102,66.2599,39.65998,1.430079,1.430079,0,-1,0,1.430079,221.7375,0.9738263,0,0,3.17102,1.505346,1.430079,0,0,0.6918477,10.00261,0.6918477,0,0.6918477,14.00003,100,0.1331411,1.573087,2.536816,0,13.17363
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.315838,74.39821,44.88578,0.2033814,0.2033814,0,0,0,0.2033814,1630.355,3.101753,0,0,3.315838,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1331411,0.2237195,2.652671,0,13.94111
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.294718,79.25563,48.83457,1.327558,1.327558,0,0,0,1.327558,248.1788,1.897288,0,0,3.294718,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1331411,1.460314,2.635774,0,13.91999
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.126663,80.93237,51.68748,1.174991,1.174991,0,0,0,1.174991,266.101,1.88983,0,0,3.126663,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1331411,1.292491,2.501331,0,13.75194
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.800828,80.3931,54.30492,1.996559,1.996559,0,0,0,1.996559,140.2828,0.6991869,0,0,2.800828,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1331411,2.196214,2.240662,0,13.4261
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.335167,76.85181,55.68156,0.4038449,0.4038449,0,-1,0,0.4038449,578.2335,1.910067,0,0,2.335167,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1331411,0.4442294,1.868133,0,12.96044
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.716545,70.76394,55.88987,1.088906,1.088906,0,0,0,1.088906,157.6394,0.5703279,0,0,1.716545,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1331411,1.197797,1.373236,0,12.34182
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9321769,63.8298,56.14346,1.370889,1.370889,0,0,0,1.370889,67.99799,0,0,0,0.9321769,1.443041,1.370889,0,0,0,10.62527,0,0.510864,-0.510864,13.46153,96.15359,0.1331411,1.507978,0.7457415,0,11.55745
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1120963,55.64053,54.76682,0.3467342,0.3467342,0,0,0,0.3467342,32.32916,0,0,0,0.1120963,0.3649834,0.3467342,0,0,0.5676266,10.11441,0,0.2528871,-0.2528871,13.19496,94.24955,0.1331411,0.3814076,0.089677,0,10.22651
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05854514,52.10601,51.66031,0,0,0,0,0,0,0,0,0,0,0.05854514,0,0,0,0,0.8486122,9.861523,0.05854514,0,0.05854514,13.2505,94.64627,0.1331388,0,0.04683611,0,9.920069
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01012309,48.82849,48.75306,1.623172,1.623172,0,-1,0,1.623172,0.6236612,0,0,0,0.01012309,1.708602,1.623172,0,0,0.7900671,9.914214,0,1.698479,-1.698479,11.46015,81.85806,0.1331388,1.785489,0.008098475,0,9.924336
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,46.36205,46.36205,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.677266,8.215734,0,1.318093,-1.318093,10.07076,71.93385,0.1331388,1.377407,0,0,8.215734
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,44.24275,44.24275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141814,6.897642,0,0,0,10.07076,71.93385,0.1331388,0,0,0,6.897642
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,42.1325,42.1325,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.141814,6.897642,0,0.4136437,-0.4136437,9.63474,68.81943,0.1331388,0.4322577,0,0,6.897642
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,40.50227,40.50227,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.601418,6.483998,0,0.08284936,-0.08284936,9.547409,68.19564,0.1331388,0.08657758,0,0,6.483998
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,39.19808,39.19808,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.693473,6.401148,0,0.2370095,-0.2370095,9.297579,66.41114,0.1331388,0.2476749,0,0,6.401148
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,37.90295,37.90295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.956817,6.164139,0,0,0,9.297579,66.41114,0.1331388,0,0,0,6.164139
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,36.75273,36.75273,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.956817,6.164139,0,1.048001,-1.048001,8.192889,58.52052,0.1331388,1.095161,0,0,6.164139
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06712164,36.2274,35.76553,0.5189193,0.5189193,0,-1,0,0.5189193,12.93489,0,0,0,0.06712164,0.5462309,0.5189193,0,0,6.121262,5.116138,0,0.4791092,-0.4791092,7.687863,54.9132,0.1331388,0.5708113,0.05369731,0,5.18326
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1384221,35.64593,34.69682,0.224173,0.224173,0,-1,0,0.224173,61.7479,0,0,0,0.1384221,0.2359716,0.224173,0,0,6.653606,4.637029,0,0.09754948,-0.09754948,7.585037,54.17873,0.1331388,0.2465903,0.1107377,0,4.775451
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.253983,35.43983,33.70057,0.4030362,0.4030362,0,0,0,0.4030362,63.01741,0,0,0,0.253983,0.4242486,0.4030362,0,0,6.761994,4.53948,0,0.1702656,-0.1702656,7.405561,52.89676,0.1331388,0.4433398,0.2031864,0,4.793462
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.271321,41.979,32.91262,0.01635841,0.01635841,0,0,0,0.01635841,7771.666,0,0,0,1.271321,0.01721938,0.01635841,0,0,6.951178,4.369214,1.254102,0,1.254102,8.595306,61.39492,0.13309,0.01799425,1.017057,0,5.640535
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.152153,48.10306,32.14279,2.731938,2.731938,0,0,0,2.731938,78.77753,0,0,0,2.152153,2.875725,2.731938,0,0,5.697076,5.497905,0,0.7235711,-0.7235711,7.832596,55.947,0.13309,3.005132,1.721723,0,7.650059
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.802129,56.23595,34.30738,1.947035,1.947035,0,0,0,1.947035,143.9177,0,0,0,2.802129,2.049511,1.947035,0,0,6.501044,4.774334,0.752618,0,0.752618,8.546592,61.04696,0.1330607,2.141739,2.241703,0,7.576463
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.173814,65.97607,39.40638,0.5825025,0.5825025,0,-1,0,0.5825025,544.8584,0,0,0,3.173814,0.6131606,0.5825025,0,0,5.748426,5.451691,2.560653,0,2.560653,10.97584,78.39871,0.1329613,0.6407528,2.539051,0,8.625504
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.319173,74.13446,44.65031,0.9283856,0.9283856,0,0,0,0.9283856,357.5209,0,0,0,3.319173,0.977248,0.9283856,0,0,3.187773,7.756279,2.341925,0,2.341925,13.19759,94.26829,0.1328704,1.021224,2.655338,0,11.07545
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.297428,79.05205,48.65343,0.1218247,0.1218247,0,0,0,0.1218247,2706.699,2.323343,0,0,3.297428,0.1282365,0.1218247,0,0,0.8458479,9.864011,0.8458479,0,0.8458479,14.00003,100,0.1328376,0.1340071,2.637942,0,13.16144
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.12977,80.73576,51.50635,0.6592281,0.6592281,0,0,0,0.6592281,474.7628,2.435846,0,0,3.12977,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1328376,0.7251509,2.503816,0,13.75504
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.804538,80.18686,54.10566,0,0,0,0,0,0,0,2.804538,0,0,2.804538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328376,0,2.24363,0,13.42981
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.338978,76.65572,55.48231,0.4962619,0.4962619,0,-1,0,0.4962619,471.3193,1.816597,0,0,2.338978,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1328376,0.5458881,1.871183,0,12.96425
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.719945,70.62427,55.7359,0,0,0,0,0,0,0,1.719945,0,0,1.719945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328376,0,1.375956,0,12.34522
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9359683,63.70007,55.98949,1.130778,1.130778,0,0,0,1.130778,82.77208,0,2.220446E-16,0,0.9359683,1.190292,1.130778,0,0,0,10.62527,0,0.2543241,-0.2543241,13.73195,98.08514,0.1328376,1.243856,0.7487746,0,11.56124
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1138662,55.49952,54.61285,2.332506,2.332506,0,0,0,2.332506,4.88171,0,0,0,0.1138662,2.45527,2.332506,0,0,0.2825823,10.37095,0,2.341404,-2.341404,11.26389,80.4562,0.1328376,2.565757,0.09109295,0,10.48482
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.060365,51.93821,51.47918,2.862979,2.862979,0,0,0,2.862979,2.108468,0,0,0,0.060365,3.013662,2.862979,0,0,2.884142,8.029547,0,2.953297,-2.953297,8.150843,58.22019,0.1328376,3.149276,0.048292,0,8.089911
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01133223,48.65627,48.57193,1.90128,1.90128,0,-1,0,1.90128,0.5960314,0,4.440892E-16,0,0.01133223,2.001347,1.90128,0,0,6.165583,5.07625,0,1.990015,-1.990015,6.053183,43.23693,0.1328376,2.091408,0.009065781,0,5.087582
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,46.18092,46.18092,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.376711,3.086235,0,0.7080297,-0.7080297,5.306854,37.90602,0.1328376,0.7398911,0,0,3.086235
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,44.07067,44.07067,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.16341,2.378205,0,1.710975,-1.710975,3.503327,25.02372,0.1328376,1.787969,0,0,2.378205
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,41.95136,41.95136,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.06449,0.6672294,0,0.2589809,-0.2589809,3.230337,23.07379,0.1328376,0.270635,0,0,0.6672294
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,40.29396,40.29396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35225,0.4082485,0,0,0,3.230337,23.07379,0.1328376,0,0,0,0.4082485
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,38.99883,38.99883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35225,0.4082485,0,0,0,3.230337,23.07379,0.1328376,0,0,0,0.4082485
