Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,37.67653,37.67653,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.35225,0.4082485,0,0.2384559,-0.2384559,2.978983,21.27841,0.1328376,0.2491864,0,0,0.4082485
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,36.52631,36.52631,0.5165221,0.161303,0,-1,0,0.161303,0,0,0.3552191,0.4068713,0,0.1697926,0.161303,0,0,11.6172,0.1697926,0,0.1697926,-0.1697926,2.800006,20,0.1328376,0.5681743,0,0,0.1697926
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.0198174,35.64782,35.51194,0.3712134,0.01882653,0,-1,0,0.01882653,105.2632,0,0.3523869,0.4045694,0.0198174,0.0198174,0.01882653,0,0,11.80586,0,0,0,0,2.800006,20,0.1328376,0.4083348,0.01585392,0,0.0198174
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07430155,34.94144,34.43417,0.3748624,0.07058647,0,-1,0,0.07058647,105.2632,0,0.3042759,0.3982313,0.07430155,0.07430155,0.07058647,0,0,11.80586,0,0,0,0,2.800006,20,0.1328376,0.4123486,0.05944124,0,0.07430155
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2446132,35.14625,33.47414,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.73913,0,0,0,0.2446132,0,0,3.505263,3.33,11.80586,0,3.574613,0,3.574613,6.191182,44.22264,0.1329449,0.5756944,0.1956906,5,0.2446132
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.270594,41.7238,32.67714,0,0,3.505263,0,1.121937,0,0,0,0,0,1.270594,0,0,3.505263,3.33,8.231247,3.217152,4.600594,0,4.600594,10.55569,75.39762,0.1329659,0,1.016475,5,4.487746
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.67608,52.28592,31.88919,2.313181,2.313181,3.220025,0,1.044067,2.313181,115.6883,0,0,0,2.67608,0,0,0.9068439,0.8615017,3.630653,7.357687,3.537582,0,3.537582,13.91173,99.36932,0.1330029,2.5445,2.140864,5,10.03377
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.941953,57.23229,34.05378,1.347831,1.347831,0,0,0,1.347831,218.2732,1.430113,0,0,2.941953,1.418769,1.347831,0,0,0.09307082,10.54151,0.09307082,0,0.09307082,14.00003,100,0.1329993,1.482614,2.353563,0,13.48346
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.707922,61.08525,39.17996,0.5894645,0.5894645,0,-1,0,0.5894645,459.3867,2.087433,0,0,2.707922,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1329993,0.648411,2.166337,0,13.3332
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.950166,69.81075,44.42389,0,0,0,0,0,0,0,2.950166,0,0,2.950166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329993,0,2.360133,0,13.57544
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.301179,78.80203,48.42701,2.072778,2.072778,0,0,0,2.072778,159.2635,1.119307,0,0,3.301179,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1329993,2.280056,2.640943,0,13.92645
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.13351,80.51173,51.29804,0.8672066,0.8672066,0,0,0,0.8672066,361.3337,2.220661,0,0,3.13351,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1329993,0.9539273,2.506808,0,13.75878
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.972297,81.98004,53.9517,1.061007,1.061007,0,0,0,1.061007,280.1392,1.855447,0,0,2.972297,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1329993,1.167108,2.377838,0,13.59757
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.426691,77.42382,55.32834,0.1335267,0.1335267,0,-1,0,0.1335267,1817.382,2.286137,0,0,2.426691,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1329993,0.1468794,1.941353,0,13.05196
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.092988,74.18024,55.58193,2.284396,2.284396,0,0,0,2.284396,91.62107,0,0,0,2.092988,2.404628,2.284396,0,0,0,10.62527,0,0.3116394,-0.3116394,13.67153,97.6536,0.1329993,2.512836,1.674391,0,12.71826
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.93992,63.57169,55.83553,0,0,0,0,0,0,0,0.593654,0,0,0.93992,0,0,0,0,0.3462659,10.31363,0.3462659,0,0.3462659,14.00003,100,0.1329859,0,0.751936,0,11.25355
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1043891,55.32515,54.51322,1.00725,1.00725,0,0,0,1.00725,10.36377,0,0,0,0.1043891,1.060263,1.00725,0,0,0,10.62527,0,0.9558741,-0.9558741,12.99245,92.80302,0.1329859,1.107975,0.08351126,0,10.72966
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05793099,51.76524,51.32521,0.4451059,0.4451059,0,0,0,0.4451059,13.0151,0,5.551115E-17,0,0.05793099,0.4685325,0.4451059,0,0,1.062082,9.6694,0,0.4106015,-0.4106015,12.55964,89.71151,0.1329859,0.4896165,0.04634479,0,9.727331
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01173705,48.4871,48.39985,1.203954,1.203954,0,-1,0,1.203954,0.9748748,0,2.220446E-16,0,0.01173705,1.267321,1.203954,0,0,1.518306,9.258799,0,1.255584,-1.255584,11.23614,80.25795,0.1329859,1.32435,0.009389639,0,9.270535
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,45.99978,45.99978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.913399,8.003215,0,0,0,11.23614,80.25795,0.1329859,0,0,0,8.003215
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,43.86236,43.86236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.913399,8.003215,0,0,0,11.23614,80.25795,0.1329859,0,0,0,8.003215
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,41.75211,41.75211,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.913399,8.003215,0,0.3532991,-0.3532991,10.86372,77.59789,0.1329859,0.3691976,0,0,8.003215
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,40.09471,40.09471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.305954,7.649916,0,0,0,10.86372,77.59789,0.1329859,0,0,0,7.649916
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,38.79052,38.79052,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.305954,7.649916,0,0.1053286,-0.1053286,10.7527,76.80484,0.1329859,0.1100684,0,0,7.649916
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,37.46822,37.46822,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.422985,7.544588,0,0.5512775,-0.5512775,10.1716,72.65415,0.1329859,0.576085,0,0,7.544588
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,36.29988,36.29988,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.035516,6.99331,0,0.5268865,-0.5268865,9.616215,68.68711,0.1329859,0.5505964,0,0,6.99331
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02212285,35.45514,35.30363,0.3403659,0.3403659,0,-1,0,0.3403659,6.499724,0,0,0,0.02212285,0.3582799,0.3403659,0,0,4.620945,6.466424,0,0.3361571,-0.3361571,9.261874,66.15611,0.1329859,0.3744025,0.01769827,0,6.488546
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07489525,34.71838,34.20775,0.3489996,0.3489996,0,-1,0,0.3489996,21.45998,0,5.551115E-17,0,0.07489525,0.367368,0.3489996,0,0,4.994453,6.130266,0,0.2924727,-0.2924727,8.95358,63.95402,0.1329859,0.3838996,0.0599162,0,6.205162
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2595899,35.01169,33.23867,0,0,0,0,0,0,0,0,0,0,0.2595899,0,0,0,0,5.319423,5.837794,0.2595899,0,0.2595899,9.199849,65.71307,0.1329759,0,0.2076719,0,6.097383
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.210791,41.03434,32.45072,0.1636834,0.1636834,0,0,0,0.1636834,739.715,0,0,0,1.210791,0.1722983,0.1636834,0,0,5.059833,6.071424,1.038492,0,1.038492,10.18505,72.75021,0.1329358,0.1800518,0.9686326,0,7.282215
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.667576,51.98089,31.68994,2.569594,2.569594,0,0,0,2.569594,103.8131,0,0,0,2.667576,2.704836,2.569594,0,0,4.02134,7.006068,0,0.03726004,-0.03726004,10.14577,72.46967,0.1329358,2.826554,2.134061,0,9.673643
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.957461,57.14075,33.85453,0.7557993,0.7557993,0,0,0,0.7557993,391.3024,0,0,0,2.957461,0.7955782,0.7557993,0,0,4.06274,6.968808,2.161882,0,2.161882,12.19672,87.11922,0.1328523,0.8313792,2.365968,0,9.926269
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.178197,65.45216,38.94448,1.533627,1.533627,0,-1,0,1.533627,207.234,0,0,0,3.178197,1.614345,1.533627,0,0,1.900858,8.914502,1.563852,0,1.563852,13.68032,97.71635,0.132792,1.68699,2.542557,0,12.0927
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.325291,73.62423,44.19746,0.5441373,0.5441373,0,0,0,0.5441373,611.1125,2.415509,0,0,3.325291,0.5727761,0.5441373,0,0,0.3370059,10.32197,0.3370059,0,0.3370059,14.00003,100,0.132779,0.598551,2.660233,0,13.64726
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.304507,78.57063,48.21871,0.7449304,0.7449304,0,0,0,0.7449304,443.5994,2.52037,0,0,3.304507,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.132779,0.8194235,2.643605,0,13.92978
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.714953,87.78217,51.09879,2.563764,2.563764,0,0,0,2.563764,144.9023,1.016253,0,0,3.714953,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.132779,2.820141,2.971962,0,14.34023
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.682063,78.33365,53.74339,0,0,0,0,0,0,0,2.682063,0,0,2.682063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132779,0,2.145651,0,13.30734
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.514636,78.20741,55.17437,1.472788,1.472788,0,-1,0,1.472788,170.7399,0.9643328,0,0,2.514636,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.132779,1.620067,2.011708,0,13.13991
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.073248,73.79869,55.42797,0.1931561,0.1931561,0,0,0,0.1931561,1073.354,1.869926,0,0,2.073248,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.132779,0.2124717,1.658598,0,12.69852
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.076872,64.60988,55.68156,0.4858775,0.4858775,0,0,0,0.4858775,221.6345,0.5654223,0,0,1.076872,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.132779,0.5344652,0.8614978,0,11.70215
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.132752,55.33752,54.30492,0.2605027,0.2605027,0,0,0,0.2605027,50.95992,0,0,0,0.132752,0.2742134,0.2605027,0,0,0,10.62527,0,0.1414614,-0.1414614,13.85091,98.93491,0.132779,0.286553,0.1062016,0,10.75803
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2045246,52.73474,51.17124,1.842208,1.842208,0,0,0,1.842208,11.10215,0,2.220446E-16,0,0.2045246,1.939166,1.842208,0,0,0.1571793,10.48381,0,1.734641,-1.734641,12.02244,85.87441,0.132779,2.026428,0.1636197,0,10.68834
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04450624,48.54972,48.21871,2.482979,2.482979,0,-1,0,2.482979,1.792454,0,4.440892E-16,0,0.04450624,2.613662,2.482979,0,0,2.084558,8.749171,0,2.569155,-2.569155,9.314315,66.53069,0.132779,2.731277,0.03560499,0,8.793677
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,45.8277,45.8277,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.939176,6.180016,0,0.2135699,-0.2135699,9.089192,64.92267,0.132779,0.2231805,0,0,6.180016
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,43.68122,43.68122,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.176476,5.966446,0,0.277131,-0.277131,8.797071,62.83609,0.132779,0.2896019,0,0,5.966446
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,41.57097,41.57097,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.484399,5.689315,0,0.4295012,-0.4295012,8.344337,59.60228,0.132779,0.4488288,0,0,5.689315
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.961623,5.259814,0,0,0,8.344337,59.60228,0.132779,0,0,0,5.259814
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,38.61844,38.61844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.961623,5.259814,0,0,0,8.344337,59.60228,0.132779,0,0,0,5.259814
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,37.29613,37.29613,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.961623,5.259814,0,0.2890246,-0.2890246,8.039678,57.42616,0.132779,0.3020307,0,0,5.259814
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,36.14592,36.14592,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.282761,4.970789,0,0.07326019,-0.07326019,7.962455,56.87456,0.132779,0.0765569,0,0,4.970789
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05348862,35.48889,35.12249,0.1800282,0.1800282,0,-1,0,0.1800282,29.71124,0,0,0,0.05348862,0.1895034,0.1800282,0,0,6.364161,4.897529,0,0.1360148,-0.1360148,7.819082,55.85048,0.132779,0.1980311,0.0427909,0,4.951018
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1602906,35.12215,34.02661,0.2308711,0.2308711,0,-1,0,0.2308711,69.42863,0,2.775558E-17,0,0.1602906,0.2430222,0.2308711,0,0,6.515289,4.761514,0,0.08273155,-0.08273155,7.731876,55.22757,0.132779,0.2539582,0.1282325,0,4.921805
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1969644,34.42519,33.0847,0,0,0,0,0,0,0,0,0,0,0.1969644,0,0,0,0,6.607213,4.678783,0.1969644,0,0.1969644,7.918733,56.56226,0.1327714,0,0.1575715,0,4.875747
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6728806,36.91946,32.26958,0.1174574,0.1174574,0,0,0,0.1174574,572.8723,0,0,0,0.6728806,0.1236393,0.1174574,0,0,6.410248,4.85605,0.5492413,0,0.5492413,8.439789,60.28408,0.1327503,0.1292031,0.5383045,0,5.528932
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.363631,41.1851,31.50881,0,0,0,0,0,0,0,0,0,0,1.363631,0,0,0,0,5.861007,5.350368,1.363631,0,1.363631,9.733443,69.52445,0.1326978,0,1.090905,0,6.713999
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6097487,37.9129,33.67339,0.2855293,0.2855293,0,0,0,0.2855293,213.5503,0,0,0,0.6097487,0.3005572,0.2855293,0,0,4.497375,6.577636,0.3091915,0,0.3091915,10.02677,71.61963,0.1326859,0.3140822,0.487799,0,7.187385
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.276039,48.21516,38.74524,1.340464,1.340464,0,-1,0,1.340464,95.19382,0,0,0,1.276039,1.411014,1.340464,0,0,4.188184,6.855908,0,0.1349757,-0.1349757,9.884491,70.60336,0.1326859,1.47451,1.020831,0,8.131948
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.147951,52.76658,43.98915,1.885516,1.885516,0,0,0,1.885516,60.8826,0,0,0,1.147951,1.984754,1.885516,0,0,4.338157,6.720933,0,0.8368024,-0.8368024,9.002423,64.30289,0.1326859,2.074068,0.9183609,0,7.868884
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1627482,49.20792,47.99229,2.454403,2.454403,0,0,0,2.454403,6.630867,0,0,0,0.1627482,2.583582,2.454403,0,0,5.267938,5.88413,0,2.420834,-2.420834,6.450641,46.07592,0.1326859,2.699843,0.1301985,0,6.046879
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.557989,63.72782,50.89048,2.94982,2.94982,0,0,0,2.94982,52.81641,0,0,0,1.557989,3.105074,2.94982,0,0,7.957753,3.463297,0,1.547085,-1.547085,4.81987,34.42758,0.1326859,3.244802,1.246391,0,5.021286
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7035236,59.16025,53.54414,1.496041,1.496041,0,0,0,1.496041,47.02568,0,2.220446E-16,0,0.7035236,1.57478,1.496041,0,0,9.676736,1.916212,0,0.8712565,-0.8712565,3.901485,27.8677,0.1326859,1.645645,0.5628189,0,2.619736
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6605083,60.2795,54.96607,1.490286,1.490286,0,-1,0,1.490286,44.32091,0,2.220446E-16,0.5211103,0.6605083,1.568722,1.490286,0,0,10.6448,1.044956,0,0.9082139,-0.9082139,2.944144,21.02956,0.1326859,1.639315,0.5284067,0,1.705464
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.184395,56.66688,55.21966,2.377309,2.377309,2.072229,0,0.7307186,2.377309,7.756459,1.665335E-16,0,0,0.184395,0.3211367,0.3050798,0,0,11.65392,0.1367417,0,0.1367417,-0.1367417,2.800006,20,0.1326859,2.61504,0.147516,5,0.3211367
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2384206,57.40826,55.52759,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2384206,0,0,3.505263,3.33,11.80586,0,3.568421,0,3.568421,6.185307,44.18067,0.1327469,0,0.1907365,5,0.2384206
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08633895,54.82021,54.15095,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,19.99575,0,0,0,0.08633895,0,0,3.505263,3.33,8.237439,3.211579,3.416339,0,3.416339,9.426331,67.3308,0.1328515,0.4749652,0.06907116,5,3.297918
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1889818,52.44104,50.99916,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.17323,4.440892E-16,0,0,0.1889818,0,0,3.505263,3.33,4.821101,6.286283,3.518982,0,3.518982,12.76473,91.17646,0.1330234,1.370045,0.1511854,5,6.475266
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05079367,48.41502,48.03757,0.9856092,0.9856092,0,-1,0,0.9856092,5.153531,0,0,0,0.05079367,1.037483,0.9856092,0,0,1.302119,9.453367,0,0.9866896,-0.9866896,11.72467,83.74746,0.1330234,1.08417,0.04063493,0,9.504161
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.398441,8.466678,0,0,0,11.72467,83.74746,0.1330234,0,0,0,8.466678
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,43.53631,43.53631,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.398441,8.466678,0,3.505263,-3.505263,8.029796,57.35557,0.1330234,4.424684,0,0,8.466678
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,41.41701,41.41701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293178,4.961414,0,0,0,8.029796,57.35557,0.1330234,0,0,0,4.961414
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,39.7596,39.7596,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.293178,4.961414,0,0.2636943,-0.2636943,7.751837,55.37016,0.1330234,0.2755606,0,0,4.961414
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,38.46447,38.46447,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.586171,4.69772,0,0.7663251,-0.7663251,6.94406,49.60033,0.1330234,0.8008097,0,0,4.69772
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,37.14217,37.14217,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.437644,3.931395,0,0.1366822,-0.1366822,6.799984,48.57122,0.1330234,0.1428329,0,0,3.931395
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.589513,3.794713,0,0,0,6.799984,48.57122,0.1330234,0,0,0,3.794713
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02498679,35.12119,34.95041,0.03892731,0.03892731,0,-1,0,0.03892731,64.18832,0,0,0,0.02498679,0.04097612,0.03892731,0,0,7.589513,3.794713,0,0.01598933,-0.01598933,6.78313,48.45083,0.1330234,0.04282004,0.01998943,0,3.8197
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2694516,35.7027,33.85453,0,0,0,-1,0,0,0,0,0,0,0.2694516,0,0,0,0,7.607278,3.778723,0.2694516,0,0.2694516,7.038754,50.27671,0.133013,0,0.2155613,0,4.048175
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3524466,35.32447,32.91262,0.7902585,0.7902585,0,0,0,0.7902585,44.5989,0,0,0,0.3524466,0.8318511,0.7902585,0,0,7.337827,4.02123,0,0.4794045,-0.4794045,6.533418,46.66718,0.133013,0.8692844,0.2819573,0,4.373677
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.158898,40.30289,32.12467,0.2810961,0.2810961,0,0,0,0.2810961,412.2784,0,0,0,1.158898,0.2958906,0.2810961,0,0,7.870499,3.541826,0.8630077,0,0.8630077,7.352139,52.51517,0.1329799,0.3092057,0.9271186,0,4.700724
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.383743,41.14415,31.32767,2.086101,2.086101,0,0,0,2.086101,66.33156,0,0,0,1.383743,2.195895,2.086101,0,0,7.007491,4.318532,0,0.8121524,-0.8121524,6.496055,46.4003,0.1329799,2.294711,1.106995,0,5.702276
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.342111,43.13349,33.49226,0,0,0,0,0,0,0,0,0,0,1.342111,0,0,0,0,7.909883,3.50638,1.342111,0,1.342111,7.769293,55.49484,0.1329283,0,1.073689,0,4.848491
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.274836,56.35316,38.53693,1.251353,1.251353,0,-1,0,1.251353,181.7901,0,0,0,2.274836,1.317213,1.251353,0,0,6.567771,4.71428,0.9576223,0,0.9576223,8.677773,61.98397,0.1328915,1.376488,1.819869,0,6.989116
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.281897,72.54816,43.73556,0,0,0,0,0,0,0,0,0,0,3.281897,0,0,0,0,5.610149,5.57614,3.281897,0,3.281897,11.79125,84.22308,0.1327657,0,2.625517,0,8.858037
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.088485,75.46592,47.75681,0,0,0,0,0,0,0,0.760232,0,0,3.088485,0,0,0,0,2.328253,8.529847,2.328253,0,2.328253,14.00003,100,0.1326765,0,2.470788,0,11.61833
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.012623,78.27205,50.66406,0,0,0,0,0,0,0,3.012623,0,0,3.012623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326765,0,2.410098,0,13.6379
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.9712,81.18003,53.33583,0.2326858,0.2326858,0,0,0,0.2326858,1276.915,2.726268,0,0,2.9712,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1326765,0.2559544,2.37696,0,13.59647
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.353946,75.96513,54.76682,2.036757,2.036757,0,-1,0,2.036757,115.5733,0.2099918,0,0,2.353946,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1326765,2.240432,1.883157,0,12.97922
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.735403,70.03235,55.07475,0.9037534,0.9037534,0,0,0,0.9037534,192.0218,0.784084,0,0,1.735403,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1326765,0.9941288,1.388323,0,12.36068
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8797799,62.51627,55.32834,1.126632,1.126632,0,0,0,1.126632,78.0894,0,0,0,0.8797799,1.185928,1.126632,0,0,0,10.62527,0,0.3061481,-0.3061481,13.67732,97.69495,0.1326765,1.239295,0.7038239,0,11.50505
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1178878,54.92046,54.00604,2.347072,2.347072,0,0,0,2.347072,5.022759,0,4.440892E-16,0,0.1178878,2.470602,2.347072,0,0,0.3401646,10.31913,0,2.352714,-2.352714,11.19734,79.98085,0.1326765,2.581779,0.09431022,0,10.43701
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06217679,51.28882,50.81802,3.75974,3.75974,1.25,0,0.50625,3.75974,1.653752,0,0,0,0.06217679,2.641832,2.50974,0,0,2.954292,7.966412,0,2.579655,-2.579655,8.478146,60.55806,0.1326765,4.135714,0.04974143,5,8.028588
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01666951,47.98902,47.86549,0.9084594,0.9084594,0,-1,0,0.9084594,1.83492,0,0,0,0.01666951,0.956273,0.9084594,0,0,5.820575,5.386757,0,0.9396035,-0.9396035,7.487717,53.48359,0.1326765,0.9993052,0.01333561,0,5.403426
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,45.44731,45.44731,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.864579,4.447154,0,1.170239,-1.170239,6.254177,44.6726,0.1326765,1.2229,0,0,4.447154
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,43.328,43.328,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.164844,3.276915,0,1.003819,-1.003819,5.196059,37.11464,0.1326765,1.04899,0,0,3.276915
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,41.23587,41.23587,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.280198,2.273096,0,0.1914624,-0.1914624,4.99424,35.67307,0.1326765,0.2000782,0,0,2.273096
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,39.58752,39.58752,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.492934,2.081634,0,0.4362402,-0.4362402,4.534403,32.38853,0.1326765,0.455871,0,0,2.081634
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,38.28334,38.28334,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.977645,1.645393,0,0.7482575,-0.7482575,3.74567,26.75473,0.1326765,0.7819291,0,0,1.645393
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,36.93386,36.93386,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.80904,0.897136,0,0.361872,-0.361872,3.364223,24.03012,0.1326765,0.3781562,0,0,0.897136
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,35.7927,35.7927,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.21112,0.535264,0,0.314749,-0.314749,3.032449,21.66031,0.1326765,0.3289127,0,0,0.535264
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02839044,34.96313,34.76928,0.1831568,0.1831568,0,-1,0,0.1831568,15.50062,0,2.775558E-17,0,0.02839044,0.1927966,0.1831568,0,0,11.56084,0.220515,0,0.1644062,-0.1644062,2.859149,20.42245,0.1326765,0.2014725,0.02271236,0,0.2489055
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2765975,35.56903,33.67339,0,0,0,-1,0,0,0,0,0,0,0.2765975,0,0,0,0,11.74352,0.05610882,0.2765975,0,0.2765975,3.121553,22.29676,0.1326659,0,0.221278,0,0.3327063
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4910312,36.10783,32.73148,0.08830891,0.08830891,0,0,0,0.08830891,556.0381,0,0,0,0.4910312,0.09295674,0.08830891,0,0,11.46692,0.3050466,0.3980744,0,0.3980744,3.499199,24.99423,0.1326507,0.0971398,0.3928249,0,0.7960777
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5868717,35.97562,31.94353,0.09765513,0.09765513,0,0,0,0.09765513,600.9636,0,0,0,0.5868717,0.1027949,0.09765513,0,0,11.06884,0.6633135,0.4840769,0,0.4840769,3.958435,28.27448,0.1326322,0.1074206,0.4694974,0,1.250185
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9860676,38.01595,31.15559,0,0,0,0,0,0,0,0,0,0,0.9860676,0,0,0,0,10.58477,1.098983,0.9860676,0,0.9860676,4.893901,34.95636,0.1325945,0,0.7888541,0,2.08505
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.801009,38.89634,33.29301,1.315078,1.315078,0,0,0,1.315078,60.90963,0,0,0,0.801009,1.384292,1.315078,0,0,9.598701,1.986444,0,0.5832835,-0.5832835,4.279066,30.5647,0.1325945,1.446586,0.6408072,0,2.787452
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7300041,43.59719,38.33768,1.289874,1.289874,0,-1,0,1.289874,56.59498,0,0,0,0.7300041,1.357762,1.289874,0,0,10.24679,1.40316,0,0.6277584,-0.6277584,3.617351,25.83817,0.1325945,1.418862,0.5840033,0,2.133164
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1629635,44.71883,43.53631,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.50964,0,0,0,0.1629635,0,0,3.505263,3.33,10.9443,0.7754017,3.492964,0,3.492964,6.931067,49.50752,0.1327394,1.023778,0.1303708,5,0.9383652
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.278549,57.63087,47.53039,0,0,3.505263,0,1.121937,0,0,0,0,0,1.278549,0,0,3.505263,3.33,7.451339,3.919069,4.608549,0,4.608549,11.30312,80.73641,0.1327602,0,1.022839,5,5.197618
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6513827,55.53843,50.46481,1.448695,1.448695,0,0,0,1.448695,44.9634,0,2.220446E-16,0,0.6513827,1.524943,1.448695,0,0,2.84279,8.066763,0,0.8735598,-0.8735598,10.38231,74.15919,0.1327602,1.593565,0.5211061,0,8.718145
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4633979,56.77625,53.13658,1.960675,1.960675,0,0,0,1.960675,23.63461,0,2.220446E-16,0,0.4633979,2.063868,1.960675,0,0,3.813412,7.193203,0,1.60047,-1.60047,8.695264,62.1089,0.1327602,2.156742,0.3707184,0,7.656601
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.313021,65.51457,54.55851,0,0,0,-1,0,0,0,0,0,0,1.313021,0,0,0,0,5.591712,5.592733,1.313021,0,1.313021,9.940905,71.00632,0.1327101,0,1.050417,0,6.905754
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.128292,64.1937,54.86644,2.604872,2.604872,0,0,0,2.604872,43.31466,0,4.440892E-16,0,1.128292,2.741971,2.604872,0,0,4.278691,6.774452,0,1.613679,-1.613679,8.239938,58.85658,0.1327101,2.865359,0.9026333,0,7.902744
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6221754,60.17586,55.17437,2.140852,2.140852,0,0,0,2.140852,29.06205,0,4.440892E-16,0,0.6221754,2.253529,2.140852,0,0,6.071668,5.160773,0,1.631353,-1.631353,6.520341,46.57377,0.1327101,2.354937,0.4977403,0,5.782948
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2473356,55.72667,53.79773,1.191812,1.191812,0,0,0,1.191812,20.75291,0,0,0,0.2473356,1.254539,1.191812,0,0,7.884283,3.52942,0,1.007203,-1.007203,5.458655,38.99032,0.1327101,1.310993,0.1978685,0,3.776755
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.115039,51.48189,50.60972,2.232551,2.232551,1.25,0,0.50625,2.232551,5.152806,0,0,0,0.115039,1.034264,0.9825509,0,0,9.003397,2.522217,0,0.9192251,-0.9192251,4.489707,32.06927,0.1327101,2.455806,0.09203123,5,2.637256
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04879098,48.01882,47.65718,0,0,0,-1,0,0,0,0,0,0,0.04879098,0,0,0,0,10.02476,1.602992,0.04879098,0,0.04879098,4.535995,32.39989,0.1327083,0,0.03903278,0,1.651783
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,45.26617,45.26617,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,9.975967,1.646904,0,1.237743,-1.237743,3.231299,23.08066,0.1327083,1.293441,0,0,1.646904
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,43.14687,43.14687,1.63668,0.388703,0,-1,0,0.388703,0,0,1.247977,1.411644,0,0.409161,0.388703,0,0,11.35124,0.409161,0,0.409161,-0.409161,2.800006,20,0.1327083,1.800347,0,0,0.409161
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,41.09096,41.09096,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327083,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,39.40638,39.40638,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327083,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,38.1022,38.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327083,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,36.75273,36.75273,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327083,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,35.61156,35.61156,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327083,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06980073,35.04687,34.57002,0.3292833,0.0663107,0,-1,0,0.0663107,105.2632,0,0.2629726,0.3489495,0.06980073,0.06980073,0.0663107,0,0,11.80586,0,0,0,0,2.800006,20,0.1327083,0.3622116,0.05584059,0,0.06980073
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1948725,34.80345,33.47414,0.3199125,0.1851288,0,-1,0,0.1851288,105.2632,0,0.1347837,0.314878,0.1948725,0.1948725,0.1851288,0,0,11.80586,0,0,0,0,2.800006,20,0.1327083,0.3519038,0.155898,0,0.1948725
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2020518,33.90298,32.53223,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,219.111,0,0,0,0.2020518,0,0,3.505263,3.33,11.80586,0,3.532052,0,3.532052,6.150804,43.93423,0.1327781,0.1014358,0.1616415,5,0.2020518
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3406211,34.0481,31.73523,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,78.30454,0,0,0,0.3406211,0,0,3.505263,3.33,8.273808,3.178847,3.670621,0,3.670621,9.633061,68.80744,0.1328724,0.4784949,0.2724969,5,3.519468
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.894542,37.13722,30.94728,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4333.477,0,0,0,0.894542,0,0,3.505263,3.33,4.603187,6.482406,4.224542,0,4.224542,13.64081,97.43419,0.1329094,0.02270685,0.7156336,5,7.376948
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.154958,41.28541,33.0847,0.6992715,0.6992715,0,0,0,0.6992715,165.1659,0.04023729,0,0,1.154958,0.7360753,0.6992715,0,0,0.3786452,10.28449,0.3786452,0,0.3786452,14.00003,100,0.1328949,0.7691987,0.9239662,0,11.43945
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6672749,42.88822,38.1022,1.158079,1.158079,0,-1,0,1.158079,57.6191,0,0,0,0.6672749,1.219031,1.158079,0,0,0,10.62527,0,0.551756,-0.551756,13.41843,95.84571,0.1328949,1.273887,0.5338199,0,11.29255
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.058458,51.28815,43.27366,0.08649804,0.08649804,0,0,0,0.08649804,1223.679,0.3543455,0,0,1.058458,0.09105057,0.08649804,0,0,0.6130623,10.07352,0.6130623,0,0.6130623,14.00003,100,0.1328716,0.09514784,0.8467667,0,11.13198
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.608737,60.21221,47.27679,0.8541446,0.8541446,0,0,0,0.8541446,188.3448,0.7096378,0,0,1.608737,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1328716,0.939559,1.28699,0,12.23401
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.240363,69.42751,50.20216,1.786825,1.786825,0,0,0,1.786825,125.3823,0.359494,0,0,2.240363,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1328716,1.965508,1.79229,0,12.86564
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.706281,67.30296,52.88299,1.723881,1.723881,0,0,0,1.723881,98.97903,0,2.220446E-16,0,1.706281,1.814612,1.723881,0,0,0,10.62527,0,0.1083309,-0.1083309,13.88584,99.18436,0.1328716,1.896269,1.365025,0,12.33156
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.171542,64.03311,54.35926,1.293897,1.293897,0,-1,0,1.293897,90.54368,0,0,0,1.171542,1.361996,1.293897,0,0,0.1203676,10.51694,0,0.1904548,-0.1904548,13.68508,97.75037,0.1328716,1.423286,0.9372333,0,11.68849
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.301181,65.52528,54.66719,0.7478033,0.7478033,0,0,0,0.7478033,174.0004,0.1820356,0,0,1.301181,0.7871614,0.7478033,0,0,0.3319841,10.32649,0.3319841,0,0.3319841,14.00003,100,0.132859,0.8225837,1.040945,0,11.62767
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4960046,58.87251,54.92078,0,0,0,0,0,0,0,0.4960046,0,0,0.4960046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132859,0,0.3968037,0,11.12128
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4059291,56.83329,53.64376,0,0,0,0,0,0,0,0.4059291,0,0,0.4059291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132859,0,0.3247432,0,11.0312
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1899344,51.88143,50.43764,2.42841,2.42841,0,0,0,2.42841,7.821347,0,0,0,0.1899344,2.556221,2.42841,0,0,0,10.62527,0,2.366286,-2.366286,11.50574,82.18372,0.132859,2.671251,0.1519475,0,10.81521
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04666531,47.80333,47.45793,1.279542,1.279542,0,-1,0,1.279542,3.647032,0,2.220446E-16,0,0.04666531,1.346887,1.279542,0,0,2.629207,8.258988,0,1.300221,-1.300221,10.13519,72.39407,0.132859,1.407496,0.03733225,0,8.305654
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,45.05787,45.05787,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.073897,6.958767,0,2.195454,-2.195454,7.820978,55.86402,0.132859,2.294249,0,0,6.958767
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,42.94762,42.94762,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.51329,4.763313,0,1.33444,-1.33444,6.414355,45.81673,0.132859,1.39449,0,0,4.763313
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,40.88265,40.88265,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.996002,3.428873,0,0.3043128,-0.3043128,6.093581,43.52549,0.132859,0.3180069,0,0,3.428873
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,39.19808,39.19808,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.334127,3.12456,0,0.1168454,-0.1168454,5.970415,42.64574,0.132859,0.1221035,0,0,3.12456
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,37.90295,37.90295,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.463955,3.007715,0,0.7589774,-0.7589774,5.170382,36.93123,0.132859,0.7931314,0,0,3.007715
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,36.55347,36.55347,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.307263,2.248737,0,0.3350717,-0.3350717,4.817186,34.40841,0.132859,0.3501499,0,0,2.248737
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,35.38514,35.38514,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.679565,1.913666,0,0.330968,-0.330968,4.468315,31.91647,0.132859,0.3458615,0,0,1.913666
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03094906,34.57254,34.36172,0.4264903,0.4264903,0,-1,0,0.4264903,7.256686,0,0,0,0.03094906,0.4489372,0.4264903,0,0,10.04731,1.582698,0,0.4179881,-0.4179881,4.027717,28.76935,0.132859,0.4691393,0.02475925,0,1.613647
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08215674,33.79567,33.23867,0.7578354,0.7578354,0,-1,0,0.7578354,10.84097,0,0,0,0.08215674,0.7977214,0.7578354,0,0,10.51174,1.164709,0,0.7155647,-0.7155647,3.273446,23.38171,0.132859,0.8336189,0.06572539,0,1.246866
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2341976,33.91286,32.32392,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.30162,0,0,0,0.2341976,0,0,3.505263,3.33,11.30681,0.4491447,3.564198,0,3.564198,6.65474,47.53376,0.1329573,0.4833199,0.1873581,5,0.6833423
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.259721,40.40414,31.50881,0,0,3.505263,0,1.121937,0,0,0,0,0,1.259721,0,0,3.505263,3.33,7.742613,3.656923,4.589721,0,4.589721,11.00893,78.63507,0.1329784,0,1.007777,5,4.916644
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.146521,46.4727,30.72086,2.155354,2.155354,3.111406,0,1.014414,2.155354,99.5902,0,0,0,2.146521,0,0,0.9560521,0.9082495,3.152892,7.787671,3.054771,0,3.054771,13.90694,99.33511,0.1330237,2.370889,1.717217,5,9.934193
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.804454,54.55917,32.85828,2.659402,2.659402,0,0,0,2.659402,105.4543,0,0,0,2.804454,2.799371,2.659402,0,0,0.09812114,10.53697,0.005083097,0,0.005083097,13.91176,99.36954,0.1330235,2.925343,2.243563,0,13.34142
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.185959,64.21759,37.87578,1.751894,1.751894,0,-1,0,1.751894,181.858,1.248823,0,0,3.185959,1.844099,1.751894,0,0,0.09303804,10.54154,0.09303804,0,0.09303804,14.00003,100,0.1330199,1.927083,2.548768,0,13.7275
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.340942,72.29678,43.02007,1.141818,1.141818,0,0,0,1.141818,292.5984,2.139028,0,0,3.340942,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1330199,1.256,2.672753,0,13.96622
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.458443,78.85915,47.0232,1.659239,1.659239,0,0,0,1.659239,208.4355,1.711875,0,0,3.458443,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1330199,1.825163,2.766754,0,14.08372
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.27344,80.45297,49.94857,2.192855,2.192855,0,0,0,2.192855,149.2775,0.9651715,0,0,3.27344,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1330199,2.41214,2.618752,0,13.89871
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.310818,84.46578,52.62939,0.4641792,0.4641792,0,0,0,0.4641792,713.263,2.822209,0,0,3.310818,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1330199,0.5105971,2.648654,0,13.93609
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.206348,73.63154,54.10566,1.72954,1.72954,0,-1,0,1.72954,127.5685,0.3857804,0,0,2.206348,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1330199,1.902494,1.765079,0,12.83162
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.05231,72.40303,54.40454,0,0,0,0,0,0,0,2.05231,0,0,2.05231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330199,0,1.641848,0,12.67758
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.001611,62.91881,54.71247,0.6457512,0.6457512,0,0,0,0.6457512,155.1078,0.3218727,0,0,1.001611,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1330199,0.7103264,0.8012887,0,11.62689
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1256953,54.41621,53.44451,1.627869,1.627869,0,0,0,1.627869,7.72146,0,2.220446E-16,0,0.1256953,1.713547,1.627869,0,0,0,10.62527,0,1.587851,-1.587851,12.32629,88.04472,0.1330199,1.790656,0.1005562,0,10.75097
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07243899,50.77598,50.22933,1.955706,1.955706,0,0,0,1.955706,3.703982,0,2.220446E-16,0,0.07243899,2.058638,1.955706,0,0,1.764279,9.037423,0,1.986199,-1.986199,10.23265,73.0902,0.1330199,2.151276,0.05795119,0,9.109862
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0211184,47.40553,47.24962,2.002398,2.002398,0,-1,0,2.002398,1.054655,0,0,0,0.0211184,2.107787,2.002398,0,0,3.971167,7.051224,0,2.086668,-2.086668,8.033107,57.37922,0.1330199,2.202637,0.01689472,0,7.072343
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,44.85861,44.85861,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.289687,4.964556,0,1.375522,-1.375522,6.583179,47.02261,0.1330199,1.437421,0,0,4.964556
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,42.76648,42.76648,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.818045,3.589034,0,2.099596,-2.099596,4.370011,31.2143,0.1330199,2.194078,0,0,3.589034
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,40.6834,40.6834,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15093,1.489438,0,0.6612319,-0.6612319,3.673011,26.23574,0.1330199,0.6909873,0,0,1.489438
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,38.99883,38.99883,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88563,0.8282057,0,0.494172,-0.494172,3.152108,22.51501,0.1330199,0.5164097,0,0,0.8282057
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,37.70369,37.70369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43471,0.3340337,0,0,0,3.152108,22.51501,0.1330199,0,0,0,0.3340337
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,36.34517,36.34517,0.7935135,0.317332,0,-1,0,0.317332,0,0,0.4761814,0.5555328,0,0.3340337,0.317332,0,0,11.43471,0.3340337,0,0.3340337,-0.3340337,2.800006,20,0.1330199,0.8728648,0,0,0.3340337
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,35.17683,35.17683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330199,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03056024,34.34317,34.13529,0.3883933,0.02903223,0,-1,0,0.02903223,105.2632,0,0.3593611,0.4214262,0.03056024,0.03056024,0.02903223,0,0,11.80586,0,0,0,0,2.800006,20,0.1330199,0.4272327,0.02444819,0,0.03056024
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.0838211,33.60705,33.03941,0.5252429,0.07963004,0,-1,0,0.07963004,105.2632,0,0.4456129,0.5618412,0.0838211,0.0838211,0.07963004,0,0,11.80586,0,0,0,0,2.800006,20,0.1330199,0.5777673,0.06705688,0,0.0838211
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2276281,33.6393,32.0975,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,97.5685,0,0,0,0.2276281,0,0,3.505263,3.33,11.80586,0,3.557628,0,3.557628,6.175068,44.10754,0.1331002,0.2566308,0.1821024,5,0.2276281
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.257173,40.17416,31.30955,0,0,3.505263,0,1.121937,0,0,0,0,0,1.257173,0,0,3.505263,3.33,8.248232,3.201865,4.587173,0,4.587173,10.52684,75.19158,0.1331212,0,1.005738,5,4.459038
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.145302,46.21087,30.49444,2.053197,2.053197,3.493166,0,1.118634,2.053197,104.486,0,0,0,2.145302,0,0,1.439969,1.367971,3.661059,7.330321,3.513273,0,3.513273,13.85983,98.99856,0.1331817,2.258516,1.716242,5,9.475623
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.804616,54.29582,32.63186,3.682478,3.682478,1.25,0,0.50625,3.682478,76.16109,0.09632614,0,0,2.804616,2.560503,2.432478,0,0,0.1477863,10.49227,0.1477863,0,0.1477863,14.00003,100,0.1331761,4.050726,2.243693,5,13.29688
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.188104,63.92813,37.62218,0.8064089,0.8064089,0,-1,0,0.8064089,395.3458,2.339252,0,0,3.188104,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1331761,0.8870497,2.550483,0,13.81338
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.343785,72.03998,42.79365,0.9763274,0.9763274,0,0,0,0.9763274,342.486,2.316072,0,0,3.343785,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1331761,1.07396,2.675028,0,13.96906
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.329165,76.98071,46.76961,0.5153638,0.5153638,0,0,0,0.5153638,645.9833,2.786676,0,0,3.329165,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1331761,0.5669002,2.663332,0,13.95444
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.163985,78.80925,49.69498,2.483056,2.483056,0,0,0,2.483056,127.423,0.5502419,0,0,3.163985,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1331761,2.731362,2.531188,0,13.78926
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.839652,78.41875,52.36675,0.6569041,0.6569041,0,0,0,0.6569041,432.2781,2.148174,0,0,2.839652,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1331761,0.7225945,2.271722,0,13.46493
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.373093,75.13554,53.89736,0.6662526,0.6662526,0,-1,0,0.6662526,356.1853,1.671775,0,0,2.373093,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1331761,0.7328778,1.898475,0,12.99837
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.755382,69.24944,54.20529,1.241345,1.241345,0,0,0,1.241345,141.4097,0.4487027,0,0,1.755382,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1331761,1.36548,1.404305,0,12.38066
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9734122,62.4632,54.51322,0.7428475,0.7428475,0,0,0,0.7428475,131.0379,0.1914674,0,0,0.9734122,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1331761,0.8171322,0.7787297,0,11.59869
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.12732,54.21917,53.23621,1.187393,1.187393,0,0,0,1.187393,10.72265,0,2.220446E-16,0,0.12732,1.249887,1.187393,0,0,0,10.62527,0,1.122567,-1.122567,12.81674,91.54794,0.1331761,1.306132,0.101856,0,10.75259
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07405855,50.61554,50.05725,0.379732,0.379732,0,0,0,0.379732,19.50285,0,5.551115E-17,0,0.07405855,0.3997178,0.379732,0,0,1.247297,9.502707,0,0.3256593,-0.3256593,12.47346,89.09599,0.1331761,0.4177051,0.05924684,0,9.576765
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.0226636,47.23562,47.06849,1.562854,1.562854,0,-1,0,1.562854,1.450142,0,2.220446E-16,0,0.0226636,1.645109,1.562854,0,0,1.609141,9.177048,0,1.622446,-1.622446,10.76326,76.88024,0.1331761,1.719139,0.01813088,0,9.199711
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,44.67747,44.67747,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.411858,7.554602,0,0.9321635,-0.9321635,9.780668,69.86178,0.1331761,0.9741108,0,0,7.554602
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,42.56723,42.56723,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.447596,6.622438,0,3.083966,-3.083966,6.529882,46.64193,0.1331761,3.222745,0,0,6.622438
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,40.50227,40.50227,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.874225,3.538472,0,0.6431764,-0.6431764,5.851915,41.79931,0.1331761,0.6721194,0,0,3.538472
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,38.81769,38.81769,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.588865,2.895295,0,0.3488362,-0.3488362,5.484209,39.17284,0.1331761,0.3645339,0,0,2.895295
