Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,37.49539,37.49539,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.976461,2.546459,0,0.6068904,-0.6068904,4.844491,34.60344,0.1331761,0.6342005,0,0,2.546459
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,36.14592,36.14592,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.650784,1.939569,0,0.6709605,-0.6709605,4.137236,29.55163,0.1331761,0.7011538,0,0,1.939569
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,34.9957,34.9957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3963,1.268608,0,0,0,4.137236,29.55163,0.1331761,0,0,0,1.268608
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03344701,34.18145,33.95416,0.6550936,0.6550936,0,-1,0,0.6550936,5.105685,0,1.110223E-16,0,0.03344701,0.6895722,0.6550936,0,0,10.3963,1.268608,0,0.6561251,-0.6561251,3.44562,24.61152,0.1331761,0.7206029,0.02675761,0,1.302055
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09137028,33.44928,32.83111,0,0,0,-1,0,0,0,0,0,0,0.09137028,0,0,0,0,11.12532,0.6124831,0.09137028,0,0.09137028,3.532301,25.23067,0.1331727,0,0.07309622,0,0.7038534
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2241573,33.43275,31.91636,0.2179231,0.2179231,0,0,0,0.2179231,102.8607,2.775558E-17,0,0,0.2241573,0.2293927,0.2179231,0,0,11.03395,0.6947164,0,0.005235409,-0.005235409,3.526782,25.19125,0.1331727,0.2397154,0.1793258,0,0.9188737
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.254478,39.93358,31.10125,0.2163417,0.2163417,0,0,0,0.2163417,579.8596,0,0,0,1.254478,0.2277281,0.2163417,0,0,11.03977,0.689481,1.02675,0,1.02675,4.500843,32.14882,0.1331338,0.2379759,1.003583,0,1.943959
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.143371,45.99371,30.3133,0.0906982,0.0906982,0,0,0,0.0906982,2363.19,0,0,0,2.143371,0.09547178,0.0906982,0,0,10.01302,1.613556,2.047899,0,2.047899,6.443651,46.02599,0.1330563,0.09976801,1.714697,0,3.756927
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.804817,54.02238,32.39638,2.034665,2.034665,0,0,0,2.034665,137.8516,0,0,0,2.804817,2.141752,2.034665,0,0,7.965121,3.456666,0.6630648,0,0.6630648,7.07269,50.51911,0.1330312,2.238132,2.243854,0,6.261483
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.189636,63.66595,37.39576,1.712462,1.712462,0,-1,0,1.712462,186.2602,0,0,0,3.189636,1.802592,1.712462,0,0,7.302056,4.053424,1.387044,0,1.387044,8.388556,59.91813,0.1329788,1.883708,2.551709,0,7.24306
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.347216,71.75525,42.54006,1.333062,1.333062,0,0,0,1.333062,251.0923,0,0,0,3.347216,1.403223,1.333062,0,0,5.915012,5.301764,1.943993,0,1.943993,10.23279,73.0912,0.1329054,1.466368,2.677773,0,8.64898
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.333596,76.70416,46.51602,0.3305593,0.3305593,0,0,0,0.3305593,1008.471,0,0,0,3.333596,0.3479572,0.3305593,0,0,3.971019,7.051357,2.985638,0,2.985638,13.06521,93.32277,0.1327928,0.3636153,2.666877,0,10.38495
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.168467,78.57104,49.46855,1.479388,1.479388,0,0,0,1.479388,214.1741,0.6258361,0,0,3.168467,1.557251,1.479388,0,0,0.9853804,9.738432,0.9853804,0,0.9853804,14.00003,100,0.1327557,1.627327,2.534774,0,12.9069
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.843855,78.22948,52.17655,2.144325,2.144325,0,0,0,2.144325,132.6224,0.5866708,0,0,2.843855,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1327557,2.358757,2.275084,0,13.46913
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.378738,74.89406,53.64376,0,0,0,-1,0,0,0,2.378738,0,0,2.378738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327557,0,1.90299,0,13.00401
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.760505,69.0751,54.00604,1.739619,1.739619,0,0,0,1.739619,101.2006,0,0,0,1.760505,1.831178,1.739619,0,0,0,10.62527,0,0.0706732,-0.0706732,13.92553,99.46789,0.1327557,1.913581,1.408404,0,12.38578
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.038065,62.80305,54.30492,1.481649,1.481649,0,0,0,1.481649,70.06149,0,0,0,1.038065,1.55963,1.481649,0,0,0.07852578,10.5546,0,0.521565,-0.521565,13.37575,95.54091,0.1327557,1.629813,0.830452,0,11.59267
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.11847,53.94995,53.03695,1.765574,1.765574,0,0,0,1.765574,6.71,0,2.220446E-16,0,0.11847,1.858498,1.765574,0,0,0.6580425,10.03304,0,1.740028,-1.740028,11.5416,82.43986,0.1327557,1.942131,0.09477598,0,10.15151
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07002589,50.376,49.84894,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.116512,4.440892E-16,8.881784E-16,0,0.07002589,3.505263,3.33,0,0,2.591407,8.293008,0,3.435237,-3.435237,7.920545,56.57521,0.1327557,6.899031,0.05602071,5,8.363033
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02375804,47.04422,46.86924,0.537851,0.537851,0,-1,0,0.537851,4.417216,1.110223E-16,0,0,0.02375804,0.566159,0.537851,0,0,6.408338,4.85777,0,0.542401,-0.542401,7.348804,52.49136,0.1327557,0.5916361,0.01900643,0,4.881528
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,44.47823,44.47823,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.011005,4.315369,0,1.521949,-1.521949,5.744529,41.03227,0.1327557,1.590437,0,0,4.315369
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,42.38609,42.38609,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.70206,2.793421,0,1.099531,-1.099531,4.585522,32.75367,0.1327557,1.14901,0,0,2.793421
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,40.32113,40.32113,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.92376,1.69389,0,0.3303416,-0.3303416,4.237311,30.26645,0.1327557,0.345207,0,0,1.69389
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,38.64561,38.64561,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.29081,1.363548,0,0.2579939,-0.2579939,3.965362,28.32396,0.1327557,0.2696037,0,0,1.363548
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,37.34142,37.34142,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.57747,1.105554,0,0.281679,-0.281679,3.668446,26.20313,0.1327557,0.2943545,0,0,1.105554
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,35.99195,35.99195,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.89044,0.8238752,0,0.6005734,-0.6005734,3.035386,21.68129,0.1327557,0.6275991,0,0,0.8238752
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,34.82362,34.82362,0.2655675,0.2121367,0,-1,0,0.2121367,0,0,0.05343079,0.07998754,0,0.2233018,0.2121367,0,0,11.55775,0.2233018,0,0.2233018,-0.2233018,2.800006,20,0.1327557,0.2921243,0,0,0.2233018
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03223988,33.99186,33.77302,0.1582774,0.03062789,0,-1,0,0.03062789,105.2632,0,0.1276495,0.1679795,0.03223988,0.03223988,0.03062789,0,0,11.80586,0,0,0,0,2.800006,20,0.1327557,0.1741051,0.0257919,0,0.03223988
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08551072,33.25499,32.67714,0,0,0,-1,0,0,0,0,0,0,0.08551072,0,0,0,0,11.80586,0,0.08551072,0,0.08551072,2.881128,20.57945,0.1327525,0,0.06840858,0,0.08551072
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2267272,33.2949,31.7624,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.51973,0,0,0,0.2267272,0,0,3.505263,3.33,11.72035,0.07695965,3.556727,0,3.556727,6.255336,44.68088,0.1328453,0.4190205,0.1813817,5,0.3036868
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.1539,39.02569,30.94728,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,281.3927,0,0,0,1.1539,0,0,3.505263,3.33,8.163622,3.278014,4.4839,0,4.4839,10.50914,75.06511,0.1329055,0.4510741,0.9231196,5,4.431913
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.141284,45.77539,30.13216,0.8054065,0.8054065,2.424816,0,0.8269747,0.8054065,265.8638,0,0,0,2.141284,0,0,1.619409,1.538439,3.679723,7.313524,3.679723,0,3.679723,14.00003,100,0.132868,0.8859471,1.713027,5,9.454807
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.145923,56.99757,32.25147,1.645868,1.645868,0,0,0,1.645868,191.1406,1.41343,0,0,3.145923,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,1.810455,2.516738,0,13.7712
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.773914,69.61733,37.18745,0.4173068,0.4173068,0,-1,0,0.4173068,904.3499,3.334643,0,0,3.773914,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,0.4590375,3.019131,0,14.39919
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.349618,71.51685,42.33175,1.634738,1.634738,0,0,0,1.634738,204.9024,1.628841,0,0,3.349618,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,1.798212,2.679695,0,13.97489
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.33763,76.44651,46.28054,0.3836177,0.3836177,0,0,0,0.3836177,870.0407,2.933822,0,0,3.33763,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,0.4219794,2.670104,0,13.9629
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.870499,87.31863,49.24213,1.728863,1.728863,0,0,0,1.728863,223.8754,2.050643,0,0,3.870499,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,1.90175,3.0964,0,14.49577
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.848499,78.02264,51.96825,0,0,0,0,0,0,0,2.848499,0,0,2.848499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,0,2.278799,0,13.47377
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.382886,74.75506,53.4898,0.4431982,0.4431982,0,-1,0,0.4431982,537.6569,1.916361,0,0,2.382886,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,0.487518,1.906309,0,13.00816
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.765864,68.89277,53.79773,1.211967,1.211967,0,0,0,1.211967,145.7023,0.4901094,0,0,1.765864,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,1.333164,1.412691,0,12.39114
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.206666,64.121,54.15095,0,0,0,0,0,0,0,1.206666,0,0,1.206666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132868,0,0.9653329,0,11.83194
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1304452,53.88786,52.88299,0.6174598,0.6174598,0,0,0,0.6174598,21.1261,0,1.110223E-16,0,0.1304452,0.6499577,0.6174598,0,0,0,10.62527,0,0.5195125,-0.5195125,13.45241,96.08848,0.132868,0.6792058,0.1043562,0,10.75572
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06999993,50.22131,49.69498,2.51129,2.51129,0,0,0,2.51129,2.787409,0,4.440892E-16,0,0.06999993,2.643464,2.51129,0,0,0.5772362,10.10576,0,2.573464,-2.573464,10.73975,76.71231,0.132868,2.762419,0.05599994,0,10.17576
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02579721,46.90511,46.71527,3.57374,3.33,0,-1,0,3.33,0.7746909,4.440892E-16,0.2437403,0.6011143,0.02579721,3.505263,3.33,0,0,3.43664,7.532298,0,3.479466,-3.479466,7.072066,50.51465,0.132868,3.931114,0.02063777,0,7.558095
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,44.35143,44.35143,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.302713,4.052832,0,0.8446779,-0.8446779,6.181697,44.15489,0.132868,0.8826883,0,0,4.052832
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,42.2593,42.2593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.241244,3.208154,0,0,0,6.181697,44.15489,0.132868,0,0,0,3.208154
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,40.16716,40.16716,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.241244,3.208154,0,0.3883568,-0.3883568,5.772333,41.23087,0.132868,0.4058328,0,0,3.208154
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,38.49164,38.49164,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.672752,2.819798,0,0.4757529,-0.4757529,5.270845,37.64882,0.132868,0.4971618,0,0,2.819798
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,37.18745,37.18745,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.201366,2.344044,0,0.417417,-0.417417,4.830849,34.506,0.132868,0.4362008,0,0,2.344044
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,35.83798,35.83798,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.665163,1.926628,0,0.7001165,-0.7001165,4.092862,29.23467,0.132868,0.7316217,0,0,1.926628
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44307,1.226511,0,0,0,4.092862,29.23467,0.132868,0,0,0,1.226511
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03327236,33.85377,33.62811,0.3959703,0.3959703,0,-1,0,0.3959703,8.40274,0,5.551115E-17,0,0.03327236,0.4168108,0.3959703,0,0,10.44307,1.226511,0,0.3835385,-0.3835385,3.688577,26.34692,0.132868,0.4355673,0.02661788,0,1.259783
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1848286,33.75787,32.50506,0.1128957,0.1128957,0,-1,0,0.1128957,163.7162,0,0,0,0.1848286,0.1188376,0.1128957,0,0,10.86922,0.8429726,0.06599096,0,0.06599096,3.751181,26.7941,0.1328655,0.1241853,0.1478629,0,1.027801
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2187686,33.06698,31.59032,0.09305772,0.09305772,0,0,0,0.09305772,235.0892,0,0,0,0.2187686,0.0979555,0.09305772,0,0,10.80323,0.9023645,0.1208131,0,0.1208131,3.865795,27.61276,0.132861,0.1023635,0.1750149,0,1.121133
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.442237,40.98755,30.76614,0.447019,0.447019,0,0,0,0.447019,322.6344,0,0,0,1.442237,0.4705463,0.447019,0,0,10.68242,1.011096,0.971691,0,0.971691,4.787621,34.19723,0.1328245,0.4917209,1.15379,0,2.453334
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.474008,48.32453,29.95103,1.689565,1.689565,0,0,0,1.689565,146.4287,0,0,0,2.474008,1.77849,1.689565,0,0,9.710729,1.885618,0.6955181,0,0.6955181,5.447448,38.91027,0.1327984,1.858522,1.979206,0,4.359626
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.932949,54.80252,32.07033,0.8736317,0.8736317,0,0,0,0.8736317,335.7191,0,0,0,2.932949,0.9196123,0.8736317,0,0,9.015211,2.511585,2.013337,0,2.013337,7.357467,52.55323,0.1327229,0.9609948,2.346359,0,5.444533
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.191617,63.18656,36.9882,0.7703933,0.7703933,0,-1,0,0.7703933,414.2841,0,0,0,3.191617,0.8109403,0.7703933,0,0,7.001874,4.323587,2.380677,0,2.380677,9.615974,68.68539,0.1326337,0.8474326,2.553293,0,7.515204
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.678517,64.25783,42.10533,1.002792,1.002792,0,0,0,1.002792,267.1058,0,0,0,2.678517,1.055571,1.002792,0,0,4.621198,6.466196,1.622946,0,1.622946,11.15564,79.68296,0.132573,1.103071,2.142813,0,9.144712
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.94904,83.84028,46.05412,0.2395141,0.2395141,0,0,0,0.2395141,1648.771,0.6986676,0,0,3.94904,0.2521201,0.2395141,0,0,2.998252,7.926847,2.998252,0,2.998252,14.00003,100,0.132461,0.2634655,3.159232,0,11.87589
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.542706,82.56754,49.00665,1.664148,1.664148,0,0,0,1.664148,212.8841,1.790971,0,0,3.542706,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.132461,1.830563,2.834165,0,14.16798
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.853228,77.81674,51.75994,1.070354,1.070354,0,0,0,1.070354,266.5685,1.726539,0,0,2.853228,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.132461,1.17739,2.282582,0,13.4785
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.387874,74.57108,53.29055,0.8636521,0.8636521,0,-1,0,0.8636521,276.4856,1.478766,0,0,2.387874,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.132461,0.9500173,1.910299,0,13.01315
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.770731,68.76662,53.64376,1.528152,1.528152,0,0,0,1.528152,115.874,0.1621495,0,0,1.770731,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.132461,1.680968,1.416585,0,12.39601
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9896496,62.06632,54.00604,0.8588424,0.8588424,0,0,0,0.8588424,115.2306,0.08560493,0,0,0.9896496,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.132461,0.9447266,0.7917197,0,11.61492
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1216076,53.66442,52.72902,0.5347714,0.5347714,0,0,0,0.5347714,22.74011,0,0,0,0.1216076,0.5629173,0.5347714,0,0,0,10.62527,0,0.4413097,-0.4413097,13.53485,96.67728,0.132461,0.5882486,0.0972861,0,10.74688
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09540876,50.25856,49.54101,1.04555,1.04555,0,0,0,1.04555,9.125226,0,0,0,0.09540876,1.100578,1.04555,0,0,0.490344,10.18396,0,1.00517,-1.00517,12.4753,89.10914,0.132461,1.150105,0.076327,0,10.27937
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04137618,46.8657,46.5613,3.882786,3.33,0,-1,0,3.33,1.242528,0,0.552786,0.9410646,0.04137618,3.505263,3.33,0,0,1.607199,9.178795,0,3.463887,-3.463887,8.824047,63.02879,0.132461,4.271065,0.03310094,0,9.220171
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,44.21558,44.21558,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.455963,5.714908,0,3.14771,-3.14771,5.50607,39.32899,0.132461,3.289356,0,0,5.714908
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,42.1325,42.1325,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.953418,2.567198,0,0.7829951,-0.7829951,4.680721,33.43365,0.132461,0.8182299,0,0,2.567198
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,40.04037,40.04037,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.823412,1.784203,0,0.3073358,-0.3073358,4.356761,31.11966,0.132461,0.3211659,0,0,1.784203
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,38.36485,38.36485,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.1649,1.476867,0,0.4643053,-0.4643053,3.86734,27.6238,0.132461,0.4851991,0,0,1.476867
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,37.06066,37.06066,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.68079,1.012562,0,0.6738042,-0.6738042,3.157088,22.55058,0.132461,0.7041254,0,0,1.012562
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,35.71119,35.71119,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.42946,0.3387579,0,0.1387988,-0.1387988,3.010781,21.50554,0.132461,0.1450448,0,0,0.3387579
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58368,0.1999591,0,0,0,3.010781,21.50554,0.132461,0,0,0,0.1999591
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06882432,33.95934,33.49226,0.6805878,0.2553443,0,-1,0,0.2553443,26.95354,0,0.4252435,0.5456088,0.06882432,0.2687834,0.2553443,0,0,11.58368,0.1999591,0,0.1999591,-0.1999591,2.800006,20,0.132461,0.7486466,0.05505946,0,0.2687834
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1986874,33.72474,32.37826,0.4565538,0.1887531,0,-1,0,0.1887531,105.2632,0,0.2678007,0.4644585,0.1986874,0.1986874,0.1887531,0,0,11.80586,0,0,0,0,2.800006,20,0.132461,0.5022091,0.1589499,0,0.1986874
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.369949,33.96521,31.45447,0.325137,0.325137,3.8304,0,1.210699,0.325137,113.7825,0,0,0,0.369949,0,0,3.505263,3.33,11.80586,0,3.699949,0,3.699949,6.310085,45.07195,0.1325434,0.3576507,0.2959592,5,0.369949
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4699058,33.82578,30.63935,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,71.84987,0,0,0,0.4699058,0,0,3.505263,3.33,8.105911,3.329954,3.799906,0,3.799906,9.914992,70.82124,0.1326499,0.7194117,0.3759246,5,3.79986
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3050275,31.8683,29.82423,1.942836,1.942836,5,0,1.53,1.942836,15.70012,0,0,0,0.3050275,0,0,3.057164,2.904306,4.306005,6.749869,3.209333,0,3.209333,12.95963,92.56863,0.1328155,2.13712,0.244022,5,7.054897
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8726078,37.95801,31.88919,1.062163,1.062163,0,0,0,1.062163,82.15384,0,0,0,0.8726078,1.118066,1.062163,0,0,1.096672,9.638269,0,0.2454586,-0.2454586,12.7009,90.72051,0.1328155,1.168379,0.6980862,0,10.51088
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.164103,45.28479,36.80707,0,0,0,-1,0,0,0,0,0,0,1.164103,0,0,0,0,1.369404,9.392811,1.164103,0,1.164103,13.80526,98.60882,0.1327721,0,0.9312826,0,10.55691
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.065921,49.87545,41.87891,2.002572,2.002572,0,0,0,2.002572,53.22757,0,0,0,1.065921,2.107971,2.002572,0,0,0.2053008,10.4405,0,1.04205,-1.04205,12.70685,90.763,0.1327721,2.20283,0.8527365,0,11.50642
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.646729,58.98462,45.85487,1.376315,1.376315,0,0,0,1.376315,119.6476,0,0,0,1.646729,1.448753,1.376315,0,0,1.363134,9.398453,0.1979759,0,0.1979759,12.89466,92.10454,0.1327647,1.513947,1.317383,0,11.04518
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.114331,57.60928,48.8074,0,0,0,0,0,0,0,0,0,0,1.114331,0,0,0,0,1.165159,9.576632,1.114331,0,1.114331,13.95181,99.65558,0.1327232,0,0.8914651,0,10.69096
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.271707,61.87745,51.53352,0.9275388,0.9275388,0,0,0,0.9275388,137.1056,0.2445237,0,0,1.271707,0.9763566,0.9275388,0,0,0.05082721,10.57953,0.05082721,0,0.05082721,14.00003,100,0.1327213,1.020293,1.017366,0,11.85124
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.797465,68.39204,53.08224,1.620255,1.620255,0,-1,0,1.620255,110.9372,0.09193384,0,0,1.797465,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1327213,1.78228,1.437972,0,12.42274
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.234273,63.60584,53.44451,1.459189,1.459189,0,0,0,1.459189,84.58627,0,0,0,1.234273,1.535988,1.459189,0,0,0,10.62527,0,0.3017148,-0.3017148,13.68199,97.72832,0.1327213,1.605108,0.9874188,0,11.85955
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8686935,60.8116,53.79773,1.747992,1.747992,0,0,0,1.747992,49.69666,0,0,0,0.8686935,1.839991,1.747992,0,0,0.3352387,10.32356,0,0.9712976,-0.9712976,12.65816,90.41521,0.1327213,1.922791,0.6949548,0,11.19225
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4100432,55.71841,52.52071,2.907325,2.907325,0,0,0,2.907325,14.1038,0,0,0,0.4100432,3.060342,2.907325,0,0,1.414458,9.352262,0,2.650299,-2.650299,9.864495,70.46054,0.1327213,3.198057,0.3280346,0,9.762305
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1393256,50.43611,49.38704,3.742322,3.742322,1.25,0,0.50625,3.742322,3.722971,0,8.881784E-16,0,0.1393256,2.623497,2.492322,0,0,4.359234,6.701963,0,2.484171,-2.484171,7.245949,51.75668,0.1327213,4.116554,0.1114604,5,6.841289
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09473912,47.1054,46.40734,5.118017,3.33,0,-1,0,3.33,2.845019,0,1.788017,2.299818,0.09473912,3.505263,3.33,0,0,7.119424,4.217792,0,3.410524,-3.410524,3.650941,26.0781,0.1327213,5.629818,0.0757913,0,4.312531
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,44.07067,44.07067,1.314283,0.7669047,0,-1,0,0.7669047,0,0,0.547378,0.6788062,0,0.8072681,0.7669047,0,0,10.9089,0.8072681,0,0.8072681,-0.8072681,2.800006,20,0.1327213,1.445711,0,0,0.8072681
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,41.97853,41.97853,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327213,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,39.91357,39.91357,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327213,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,38.23805,38.23805,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327213,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,36.90669,36.90669,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327213,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,35.55722,35.55722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327213,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,34.41606,34.41606,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327213,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03515635,33.5854,33.34735,0,0,0,-1,0,0,0,0,0,0,0.03515635,0,0,0,0,11.80586,0,0.03515635,0,0.03515635,2.833358,20.23823,0.13272,0,0.02812508,0,0.03515635
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2653083,34.02554,32.2243,0.1606888,0.1606888,0,-1,0,0.1606888,165.1069,0,0,0.09629039,0.2653083,0.1691461,0.1606888,0,0,11.7707,0.03164071,0.09616224,0,0.09616224,2.924585,20.88985,0.1327164,0.1767576,0.2122467,0,0.296949
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3182222,33.43514,31.28238,0,0,0,0,0,0,0,0,0,0,0.3182222,0,0,0,0,11.67454,0.1181867,0.3182222,0,0.3182222,3.226477,23.04622,0.1327046,0,0.2545778,0,0.4364089
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.338124,39.8857,30.46727,0.4412161,0.4412161,0,0,0,0.4412161,303.2809,0,0,0,1.338124,0.464438,0.4412161,0,0,11.35632,0.4045867,0.8736858,0,0.8736858,4.055329,28.96658,0.132672,0.4853377,1.070499,0,1.74271
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.741,42.07559,29.65215,1.395617,1.395617,4.59918,0,1.420576,1.395617,124.7478,0,0,0,1.741,0,0,3.203564,3.043386,10.48263,1.190904,4.784386,0,4.784386,8.594195,61.38699,0.1327789,1.535178,1.3928,5,2.931904
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.469207,59.49247,31.73523,1.16401,1.16401,3.510369,0,1.123331,1.16401,298.0392,0,0,0,3.469207,0,0,2.346359,2.229041,5.698247,5.496851,5.698247,0,5.698247,14.00003,100,0.132759,1.280411,2.775365,5,8.966058
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.192856,62.73348,36.60781,0.6245614,0.6245614,0,-1,0,0.6245614,511.2157,2.535423,0,0,3.192856,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,0.6870176,2.554285,0,13.81813
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.174895,80.58929,41.64343,0.7945271,0.7945271,0,0,0,0.7945271,525.4566,3.338551,0,0,4.174895,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,0.8739799,3.339916,0,14.80017
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.731877,80.33777,45.59222,0,0,0,0,0,0,0,3.731877,0,0,3.731877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,0,2.985501,0,14.35715
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.800051,73.26704,48.55381,1.765361,1.765361,0,0,0,1.765361,158.6107,0.9417762,0,0,2.800051,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,1.941898,2.240041,0,13.42533
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.298821,82.5424,51.29804,0,0,0,0,0,0,0,3.298821,0,0,3.298821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,0,2.639057,0,13.9241
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.398327,74.19724,52.88299,1.247127,1.247127,0,-1,0,1.247127,192.3082,1.085562,0,0,2.398327,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,1.371839,1.918662,0,13.0236
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.781993,68.41694,53.23621,0.006971392,0.006971392,0,0,0,0.006971392,25561.51,1.774655,0,0,1.781993,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,0.007668531,1.425594,0,12.40727
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9391192,61.24924,53.64376,0.750138,0.750138,0,0,0,0.750138,125.1929,0.1495002,0,0,0.9391192,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,0.8251517,0.7512953,0,11.56439
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1441829,53.47439,52.36675,0,0,0,0,0,0,0,0.1441829,0,0,0.1441829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132759,0,0.1153463,0,10.76946
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2703967,51.26201,49.21496,0.743906,0.743906,0,0,0,0.743906,36.34824,0,1.110223E-16,0,0.2703967,0.7830589,0.743906,0,0,0,10.62527,0,0.5126622,-0.5126622,13.45963,96.14005,0.132759,0.8182966,0.2163174,0,10.89567
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08625957,46.86987,46.23526,0,0,0,-1,0,0,0,0,0,0,0.08625957,0,0,0,0,0.5696247,10.11261,0.08625957,0,0.08625957,13.54147,96.72458,0.1327558,0,0.06900766,0,10.19887
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,43.9167,43.9167,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4833651,10.19025,0,1.283268,-1.283268,12.18878,87.06257,0.1327558,1.341015,0,0,10.19025
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,41.82457,41.82457,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.909218,8.906978,0,1.910087,-1.910087,10.17538,72.68111,0.1327558,1.99604,0,0,8.906978
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,39.7596,39.7596,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.031537,6.996891,0,0.2672891,-0.2672891,9.893629,70.66864,0.1327558,0.2793171,0,0,6.996891
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,38.08408,38.08408,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.328525,6.729602,0,0.1585428,-0.1585428,9.72651,69.47494,0.1327558,0.1656772,0,0,6.729602
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,36.75273,36.75273,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.504683,6.571059,0,0.1726493,-0.1726493,9.544522,68.17502,0.1327558,0.1804185,0,0,6.571059
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,35.43042,35.43042,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.696516,6.39841,0,0.1310434,-0.1310434,9.40639,67.18837,0.1327558,0.1369404,0,0,6.39841
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,34.26209,34.26209,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.84212,6.267366,0,0.6649669,-0.6649669,8.705453,62.18169,0.1327558,0.6948905,0,0,6.267366
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08101343,33.74245,33.19338,0.5160075,0.5160075,0,-1,0,0.5160075,15.70005,0,0,0,0.08101343,0.5431658,0.5160075,0,0,5.580972,5.6024,0,0.4621524,-0.4621524,8.218302,58.70204,0.1327558,0.5676082,0.06481074,0,5.683413
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1884028,33.31678,32.04316,0,0,0,-1,0,0,0,0,0,0,0.1884028,0,0,0,0,6.094474,5.140247,0.1884028,0,0.1884028,8.397037,59.97871,0.1327488,0,0.1507222,0,5.32865
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5111259,34.61094,31.12842,0,0,0,0,0,0,0,0,0,0,0.5111259,0,0,0,0,5.906072,5.30981,0.5111259,0,0.5111259,8.881933,63.44225,0.1327298,0,0.4089008,0,5.820936
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4714541,33.50399,30.3133,0.1249014,0.1249014,0,0,0,0.1249014,377.4611,0,0,0,0.4714541,0.1314751,0.1249014,0,0,5.394946,5.769823,0.3399789,0,0.3399789,9.204466,65.74605,0.1327172,0.1373915,0.3771632,0,6.241277
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7033438,34.28075,29.49818,3.823141,3.823141,1.25,0,0.50625,3.823141,18.39701,0,0,0,0.7033438,2.70857,2.573141,0,0,5.054967,6.075804,0,2.005226,-2.005226,7.090772,50.64827,0.1327172,4.205455,0.5626751,5,6.779148
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.255399,40.42936,31.56315,0,0,3.505263,0,1.121937,0,0,0,0,0,1.255399,0,0,3.505263,3.33,7.282995,4.070578,4.585399,0,4.585399,11.44086,81.72028,0.1327383,0,1.004319,5,5.325977
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7901054,42.03614,36.39951,0.02053714,0.02053714,0,-1,0,0.02053714,3847.202,0,0,0,0.7901054,0.02161804,0.02053714,0,0,2.697597,8.197437,0.7684873,0,0.7684873,12.16991,86.92778,0.1327098,0.02259086,0.6320843,0,8.987542
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8075164,47.37747,41.41701,1.771942,1.771942,0,0,0,1.771942,45.5724,2.220446E-16,0,0,0.8075164,1.865202,1.771942,0,0,1.92911,8.889075,0,1.057685,-1.057685,11.05502,78.96424,0.1327098,1.949136,0.6460131,0,9.696592
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.872411,60.41526,45.33863,0.3260932,0.3260932,0,0,0,0.3260932,574.1953,0,0,0,1.872411,0.343256,0.3260932,0,0,3.104315,7.83139,1.529156,0,1.529156,12.5057,89.32625,0.1326531,0.3587025,1.497929,0,9.703802
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.535804,60.70976,48.31833,0.75666,0.75666,0,0,0,0.75666,202.9715,0,0,0,1.535804,0.7964842,0.75666,0,0,1.57516,9.20763,0.7393201,0,0.7393201,13.20708,94.33611,0.1326258,0.832326,1.228643,0,10.74343
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.7543,75.85472,51.07162,0.9782807,0.9782807,0,0,0,0.9782807,281.5449,0.8886909,0,0,2.7543,1.029769,0.9782807,0,0,0.8358397,9.873018,0.8358397,0,0.8358397,14.00003,100,0.1325948,1.076109,2.20344,0,12.62732
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.016394,70.00549,52.62939,0,0,0,-1,0,0,0,2.016394,0,0,2.016394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325948,0,1.613115,0,12.64167
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.917236,69.49782,53.03695,0.3555799,0.3555799,0,0,0,0.3555799,539.1857,1.542941,0,0,1.917236,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1325948,0.3911379,1.533789,0,12.54251
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.036325,61.87365,53.44451,0.7617005,0.7617005,0,0,0,0.7617005,136.0541,0.2345351,0,0,1.036325,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1325948,0.8378706,0.8290601,0,11.6616
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3349048,54.77174,52.17655,0,0,0,0,0,0,0,0.3349048,0,0,0.3349048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325948,0,0.2679238,0,10.96018
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2748173,51.11229,49.03382,0.7952745,0.7952745,0,0,0,0.7952745,34.55628,0,0,0,0.2748173,0.8371311,0.7952745,0,0,0,10.62527,0,0.5623138,-0.5623138,13.4073,95.76622,0.1325948,0.874802,0.2198538,0,10.90009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1056249,46.83102,46.05412,3.11345,3.11345,0,-1,0,3.11345,3.392535,0,4.440892E-16,0.09479472,0.1056249,3.277316,3.11345,0,0,0.6247931,10.06296,0,3.171691,-3.171691,10.06404,71.88587,0.1325948,3.424795,0.0844999,0,10.16858
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.148894,6.89127,0,0,0,10.06404,71.88587,0.1325948,0,0,0,6.89127
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,41.6706,41.6706,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.148894,6.89127,0,1.369395,-1.369395,8.620572,61.57539,0.1325948,1.431018,0,0,6.89127
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,39.60564,39.60564,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.670444,5.521874,0,0.2936369,-0.2936369,8.311051,59.36454,0.1325948,0.3068506,0,0,5.521874
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.996707,5.228238,0,0,0,8.311051,59.36454,0.1325948,0,0,0,5.228238
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,36.62593,36.62593,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.996707,5.228238,0,0.5803556,-0.5803556,7.699303,54.99492,0.1325948,0.6064716,0,0,5.228238
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,35.27646,35.27646,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.641547,4.647882,0,0.595691,-0.595691,7.07139,50.50983,0.1325948,0.6224971,0,0,4.647882
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,34.10812,34.10812,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.303426,4.052191,0,0.5613362,-0.5613362,6.47969,46.28341,0.1325948,0.5865963,0,0,4.052191
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03836508,33.29874,33.03941,0,0,0,-1,0,0,0,0,0,0,0.03836508,0,0,0,0,7.927133,3.490855,0.03836508,0,0.03836508,6.516086,46.54338,0.1325934,0,0.03069206,0,3.52922
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1148519,32.66254,31.88919,0,0,0,-1,0,0,0,0,0,0,0.1148519,0,0,0,0,7.888768,3.525383,0.1148519,0,0.1148519,6.625044,47.32165,0.1325892,0,0.09188148,0,3.640235
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1945625,32.28151,30.97445,0.9210977,0.9210977,0,0,0,0.9210977,21.12289,0,1.110223E-16,0,0.1945625,0.9695765,0.9210977,0,0,7.773916,3.62875,0,0.775014,-0.775014,5.808107,41.4864,0.1325892,1.013207,0.15565,0,3.823312
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.505067,40.81447,30.15933,0.1472351,0.1472351,0,0,0,0.1472351,1022.22,0,0,0,1.505067,0.1549843,0.1472351,0,0,8.635042,2.853736,1.350083,0,1.350083,7.088908,50.63496,0.1325392,0.1619586,1.204054,0,4.358803
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.127601,44.75969,29.31705,0,0,0,0,0,0,0,0,0,0,2.127601,0,0,0,0,7.28496,4.06881,2.127601,0,2.127601,9.107327,65.05221,0.1324606,0,1.702081,0,6.196411
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.440724,58.77673,31.38201,0.1477609,0.1477609,0,0,0,0.1477609,2328.575,0,0,0,3.440724,0.1555378,0.1477609,0,0,5.157359,5.983651,3.285187,0,3.285187,12.22393,87.31361,0.1323394,0.162537,2.752579,0,9.424376
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.194482,62.25155,36.20026,0.3638436,0.3638436,0,-1,0,0.3638436,877.9822,0.9393163,0,0,3.194482,0.3829933,0.3638436,0,0,1.872172,8.940319,1.872172,0,1.872172,14.00003,100,0.1322705,0.400228,2.555586,0,12.1348
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.364354,70.1955,41.16341,2.02826,2.02826,0,0,0,2.02826,165.8739,1.229344,0,0,3.364354,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1322705,2.231086,2.691483,0,13.98963
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.319187,74.69208,45.08503,0,0,0,0,0,0,0,3.319187,0,0,3.319187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322705,0,2.65535,0,13.94446
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.750786,62.35261,48.06474,0.5418853,0.5418853,0,0,0,0.5418853,323.0916,1.18038,0,0,1.750786,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1322705,0.5960737,1.400629,0,12.37606
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.092607,68.6785,50.81802,1.027639,1.027639,0,0,0,1.027639,203.6325,1.010882,0,0,2.092607,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1322705,1.130403,1.674086,0,12.71788
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.402681,73.6944,52.42109,0.458521,0.458521,0,-1,0,0.458521,524.0068,1.920028,0,0,2.402681,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1322705,0.5043731,1.922145,0,13.02796
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.612565,66.36576,52.82865,2.877972,2.877972,0,0,0,2.877972,56.03132,0,0,0,1.612565,3.029444,2.877972,0,0,0,10.62527,0,1.416878,-1.416878,12.50651,89.33202,0.1322705,3.165769,1.290052,0,12.23784
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7450789,59.18505,53.23621,0.2588603,0.2588603,0,0,0,0.2588603,287.8306,0,0,0,0.7450789,0.2724845,0.2588603,0,0,1.574309,9.208396,0.4725944,0,0.4725944,12.95485,92.53445,0.1322531,0.2847463,0.5960631,0,9.953475
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1274872,52.96242,51.98636,1.01513,1.01513,0,0,0,1.01513,12.55871,0,0,0,0.1274872,1.068558,1.01513,0,0,1.101715,9.633731,0,0.9410707,-0.9410707,11.96287,85.44893,0.1322531,1.116643,0.1019898,0,9.761218
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2708716,50.88007,48.83457,2.513189,2.513189,0,0,0,2.513189,10.778,0,4.440892E-16,0,0.2708716,2.645462,2.513189,0,0,2.147349,8.69266,0,2.374591,-2.374591,9.459836,67.57012,0.1322531,2.764508,0.2166973,0,8.963531
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06385721,46.32302,45.85487,1.593204,1.593204,0,-1,0,1.593204,4.0081,0,4.440892E-16,0,0.06385721,1.677057,1.593204,0,0,4.785783,6.318069,0,1.6132,-1.6132,7.759374,55.42399,0.1322531,1.752525,0.05108577,0,6.381927
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,43.5816,43.5816,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.578228,4.70487,0,0.564697,-0.564697,7.164131,51.17226,0.1322531,0.5901083,0,0,4.70487
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,41.49852,41.49852,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.205668,4.140172,0,1.58765,-1.58765,5.490601,39.2185,0.1322531,1.659094,0,0,4.140172
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,39.46072,39.46072,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.969724,2.552523,0,0.4008276,-0.4008276,5.068091,36.20058,0.1322531,0.4188648,0,0,2.552523
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,37.77615,37.77615,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.415088,2.151695,0,0.4019753,-0.4019753,4.644372,33.17402,0.1322531,0.4200642,0,0,2.151695
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,36.45385,36.45385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.861727,1.74972,0,0,0,4.644372,33.17402,0.1322531,0,0,0,1.74972
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,35.10438,35.10438,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.861727,1.74972,0,0.7022462,-0.7022462,3.90414,27.88666,0.1322531,0.7338473,0,0,1.74972
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,33.92699,33.92699,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.642,1.047474,0,0.07083257,-0.07083257,3.829476,27.35334,0.1322531,0.07402004,0,0,1.047474
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02209333,32.98016,32.83111,0.04310644,0.04310644,0,-1,0,0.04310644,51.25297,0,0,0,0.02209333,0.0453752,0.04310644,0,0,10.7207,0.976641,0,0.02328187,-0.02328187,3.804935,27.17805,0.1322531,0.04741709,0.01767467,0,0.9987344
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1976427,33.02366,31.68994,0.6331775,0.6331775,0,-1,0,0.6331775,31.21442,0,0,0,0.1976427,0.6665027,0.6331775,0,0,10.74657,0.9533591,0,0.46886,-0.46886,3.310713,23.6479,0.1322531,0.6964953,0.1581142,0,1.151002
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4003406,33.47509,30.76614,0.0643901,0.0643901,0,0,0,0.0643901,621.7424,0,0,0,0.4003406,0.06777905,0.0643901,0,0,11.26753,0.4844992,0.3325615,0,0.3325615,3.626208,25.90144,0.1322408,0.07082911,0.3202725,0,0.8848398
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8878343,36.05379,29.95103,0,0,0,0,0,0,0,0,0,0,0.8878343,0,0,0,0,10.93497,0.7838046,0.8878343,0,0.8878343,4.468482,31.91766,0.1322081,0,0.7102674,0,1.671639
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8842954,35.19142,29.14496,1.512967,1.512967,0,0,0,1.512967,58.44775,0,0,0,0.8842954,1.592597,1.512967,0,0,10.04713,1.582855,0,0.708302,-0.708302,3.721866,26.5847,0.1322081,1.664264,0.7074363,0,2.467151
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2890476,33.15293,31.20087,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.01331,0,0,0,0.2890476,0,0,3.264174,3.100965,10.83413,0.8745534,3.390013,0,3.390013,6.937914,49.55643,0.1323694,1.5131,0.2312381,5,1.163601
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1834954,37.23528,35.96478,0,0,0,-1,0,0,0,0,0,0,0.1834954,0,0,0,0,7.444121,3.925565,0.1834954,0,0.1834954,7.111994,50.79985,0.1323626,0,0.1467964,0,4.109061
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1750717,42.15976,40.90982,1.230833,1.230833,0,0,0,1.230833,14.22383,0,0,0,0.1750717,1.295614,1.230833,0,0,7.260626,4.090711,0,1.120542,-1.120542,5.930838,42.36304,0.1323626,1.353917,0.1400573,0,4.265783
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8035135,50.90002,44.83144,1.728311,1.728311,0,0,0,1.728311,46.49126,0,2.220446E-16,0,0.8035135,1.819275,1.728311,0,0,8.505672,2.970169,0,1.015761,-1.015761,4.860132,34.71516,0.1323626,1.901142,0.6428108,0,3.773682
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.811451,54.06966,47.81115,0.3148093,0.3148093,0,0,0,0.3148093,257.7596,0,0,0,0.811451,0.3313782,0.3148093,0,0,9.634296,1.954408,0.4800728,0,0.4800728,5.315569,37.96827,0.132345,0.3462902,0.6491608,0,2.765859
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5361527,54.76417,50.60972,2.72208,2.72208,1.25,0,0.50625,2.72208,19.69643,0,0,0,0.5361527,1.549558,1.47208,0,0,9.154223,2.386473,0,1.013405,-1.013405,4.247346,30.33813,0.132345,2.994288,0.4289221,5,2.922626
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.192261,71.29142,52.22184,1.684514,1.684514,0,-1,0,1.684514,130.1421,0,0,0.1320211,2.192261,1.773172,1.684514,0,0,10.28023,1.373068,0.419089,0,0.419089,4.644929,33.178,0.1323296,1.852965,1.753809,0,3.565329
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5984157,57.34777,52.62939,1.211602,1.211602,0,0,0,1.211602,49.39044,0,0,0,0.5984157,1.275371,1.211602,0,0,9.86114,1.750248,0,0.6769552,-0.6769552,3.931355,28.08105,0.1323296,1.332763,0.4787326,0,2.348664
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7556315,59.0651,53.03695,0.8333644,0.8333644,0,0,0,0.8333644,90.6724,1.110223E-16,0,0,0.7556315,0.8772257,0.8333644,0,0,10.61331,1.073292,0,0.1215942,-0.1215942,3.803184,27.16554,0.1323296,0.9167008,0.6045052,0,1.828924
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4484507,55.30171,51.81428,0.9435437,0.9435437,4.448807,0,1.379524,0.9435437,47.52834,4.440892E-16,0,0,0.4484507,0,0,3.505263,3.33,10.74842,0.9516984,3.778451,0,3.778451,7.387737,52.76944,0.1324601,1.037898,0.3587605,5,1.400149
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1985549,50.17307,48.68061,3.224437,3.224437,5,0,1.53,3.224437,6.157815,0,0,0,0.1985549,0,0,1.775563,1.686785,6.969967,4.352304,1.885339,0,1.885339,9.176327,65.54506,0.1325561,3.546881,0.1588439,5,4.550859
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07917833,46.25395,45.67373,0.8382263,0.8382263,0,-1,0,0.8382263,9.445937,0,2.220446E-16,0,0.07917833,0.8823434,0.8382263,0,0,5.084628,6.049109,0,0.8031651,-0.8031651,8.329717,59.49786,0.1325561,0.9220489,0.06334266,0,6.128288
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,43.40952,43.40952,3.078225,3.078225,0,-1,0,3.078225,0,0,4.440892E-16,0.05604778,0,3.240237,3.078225,0,0,5.977033,5.245944,0,3.240237,-3.240237,4.914207,35.10141,0.1325561,3.386048,0,0,5.245944
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,41.34455,41.34455,0.1387433,0.1387433,0,-1,0,0.1387433,0,0,0,0,0,0.1460456,0.1387433,0,0,9.577296,2.005707,0,0.1460456,-0.1460456,4.760261,34.0018,0.1325561,0.1526176,0,0,2.005707
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,39.27959,39.27959,0.1678102,0.1678102,0,-1,0,0.1678102,0,0,2.775558E-17,0,0,0.1766424,0.1678102,0,0,9.73957,1.859662,0,0.1766424,-0.1766424,4.574064,32.67182,0.1325561,0.1845913,0,0,1.859662
