Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,33.67339,33.67339,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.278536,2.274592,0,0.7488129,-0.7488129,4.408318,31.48792,0.1313705,0.7825094,0,0,2.274592
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,32.32392,32.32392,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11055,1.525779,0,0.02387963,-0.02387963,4.383146,31.30812,0.1313705,0.02495421,0,0,1.525779
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,31.18276,31.18276,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13708,1.501899,0,0.03111462,-0.03111462,4.350348,31.07386,0.1313705,0.03251478,0,0,1.501899
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1384034,31.00958,30.08688,0.329554,0.329554,0,-1,0,0.329554,41.99719,0,0,0,0.1384034,0.3468989,0.329554,0,0,10.17165,1.470785,0,0.2084955,-0.2084955,4.130575,29.50405,0.1313705,0.3625094,0.1107227,0,1.609188
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1488406,29.94985,28.96383,0.4740055,0.4740055,0,-1,0,0.4740055,31.40061,0,5.551115E-17,0,0.1488406,0.4989532,0.4740055,0,0,10.40332,1.262289,0,0.3501126,-0.3501126,3.761524,26.86798,0.1313705,0.5214061,0.1190725,0,1.41113
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.375006,30.58815,28.09437,0.2757888,0.2757888,0,0,0,0.2757888,135.9758,0,0,0,0.375006,0.290304,0.2757888,0,0,10.79233,0.9121765,0.08470203,0,0.08470203,3.841879,27.44194,0.1313675,0.3033677,0.3000048,0,1.287183
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4277239,30.14322,27.30642,0.7331624,0.7331624,0,0,0,0.7331624,58.33958,0,0,0,0.4277239,0.7717499,0.7331624,0,0,10.70763,0.9884083,0,0.344026,-0.344026,3.479244,24.85169,0.1313675,0.8064786,0.3421791,0,1.416132
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8201894,31.93549,26.43697,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,87.43484,0,0,0,0.8201894,0,0,3.505263,3.33,11.08988,0.6443822,4.150189,0,4.150189,7.41646,52.97461,0.1314797,1.031864,0.6561515,5,1.464572
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8543336,34.04944,28.24834,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8543336,0,0,3.505263,3.33,6.939691,4.379553,4.184334,0,4.184334,11.38607,81.32889,0.1315152,0,0.6834669,5,5.233886
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.063235,39.96523,32.47789,1.077351,1.077351,0,-1,0,1.077351,98.68979,0,0,0,1.063235,1.134054,1.077351,0,0,2.755357,8.145452,0,0.07081826,-0.07081826,11.31142,80.79568,0.1315152,1.185086,0.8505882,0,9.208688
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7863637,42.48733,36.86141,1.314231,1.314231,0,0,0,1.314231,59.83453,0,2.220446E-16,0,0.7863637,1.383401,1.314231,0,0,2.834044,8.074635,0,0.597037,-0.597037,10.68209,76.30046,0.1315152,1.445654,0.629091,0,8.860998
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.982002,47.76901,40.50227,2.004782,2.004782,0,0,0,2.004782,48.98298,0,4.440892E-16,0,0.982002,2.110297,2.004782,0,0,3.497418,7.477598,0,1.128295,-1.128295,9.492759,67.80528,0.1315152,2.20526,0.7856016,0,8.459599
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9948098,51.13366,43.60877,2.531624,2.531624,0,0,0,2.531624,39.29532,0,0,0,0.9948098,2.664867,2.531624,0,0,4.751079,6.349303,0,1.670058,-1.670058,7.732363,55.23106,0.1315152,2.784786,0.7958478,0,7.344113
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.365754,57.35789,46.58847,2.394341,2.394341,0,0,0,2.394341,57.04089,0,0,0,1.365754,2.520359,2.394341,0,0,6.606699,4.679245,0,1.154606,-1.154606,6.515302,46.53778,0.1315152,2.633775,1.092603,0,6.044999
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8128136,54.61003,48.31833,2.3988,2.3988,0,-1,0,2.3988,33.88418,0,0,0,0.8128136,2.525052,2.3988,0,0,7.889594,3.52464,0,1.712239,-1.712239,4.710444,33.64596,0.1315152,2.63868,0.6502509,0,4.337453
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4737404,52.57917,48.96137,0,0,0,0,0,0,0,0,0,0,0.4737404,0,0,0,0,9.792081,1.812401,0.4737404,0,0.4737404,5.159874,36.85617,0.1314987,0,0.3789923,0,2.286142
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3035074,51.90279,49.59535,1.496596,1.496596,0,0,0,1.496596,20.27985,0,0,0,0.3035074,1.575364,1.496596,0,0,9.31834,2.238768,0,1.271857,-1.271857,3.819219,27.28008,0.1314987,1.646256,0.2428059,0,2.542275
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4831385,52.20714,48.52664,1.714564,1.714564,1.25,0,0.50625,1.714564,28.1785,0,0,0,0.4831385,0.4890146,0.4645638,0,0,10.73151,0.9669108,0,0.005876097,-0.005876097,3.813025,27.23584,0.1314987,1.88602,0.3865108,5,1.450049
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2382927,47.33249,45.5741,2.688283,2.688283,5,0,1.53,2.688283,8.864121,0,0,0,0.2382927,0,0,2.311717,2.196131,10.73804,0.9610347,2.434423,0,2.434423,6.122522,43.73221,0.1316176,2.957112,0.1906342,5,1.199327
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1431685,43.77195,42.73931,2.254349,2.254349,0,-1,0,2.254349,6.350769,0,0,0,0.1431685,2.372999,2.254349,0,0,8.30362,3.152016,0,2.229831,-2.229831,3.772074,26.94333,0.1316176,2.479784,0.1145348,0,3.295184
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02596445,40.81287,40.62906,2.513701,0.9007419,0,-1,0,0.9007419,2.882562,0,1.612959,1.884062,0.02596445,0.9481494,0.9007419,0,0,10.78121,0.9221849,0,0.9221849,-0.9221849,2.800006,20,0.1316176,2.765071,0.02077156,0,0.9481494
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,38.64561,38.64561,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316176,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316176,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,34.8689,34.8689,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316176,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,33.5466,33.5466,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316176,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,32.19713,32.19713,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316176,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,31.02879,31.02879,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316176,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05554406,30.3198,29.95103,0,0,0,-1,0,0,0,0,0,0,0.05554406,0,0,0,0,11.80586,0,0.05554406,0,0.05554406,2.852699,20.37638,0.1316157,0,0.04443525,0,0.05554406
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3124203,30.91874,28.83703,0.5716923,0.3442895,0,-1,0,0.3442895,90.7435,0,0.2274029,0.5220116,0.3124203,0.3624099,0.3442895,0,0,11.75032,0.04998966,0,0.04998966,-0.04998966,2.800006,20,0.1316157,0.6288616,0.2499362,0,0.3624099
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.531814,31.52403,27.96758,0.06089179,0.06089179,0,0,0,0.06089179,873.3757,0,0,0,0.531814,0.06409662,0.06089179,0,0,11.80586,0,0.4677174,0,0.4677174,3.243721,23.16939,0.1315994,0.06698097,0.4254512,0,0.531814
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.090471,34.60942,27.17963,0.1645879,0.1645879,0,0,0,0.1645879,662.5461,0,0,0,1.090471,0.1732505,0.1645879,0,0,11.33814,0.4209457,0.9172206,0,0.9172206,4.113873,29.38475,0.1315675,0.1810467,0.8723768,0,1.511417
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.906782,39.69726,26.29206,1.172017,1.172017,0,0,0,1.172017,162.6923,0,0,0,1.906782,1.233702,1.172017,0,0,10.42092,1.246444,0.6730794,0,0.6730794,4.752412,33.94574,0.1315441,1.289219,1.525425,0,3.153226
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.375213,54.13846,28.09437,1.411209,1.411209,0,0,0,1.411209,239.1716,0,0,0,3.375213,1.485484,1.411209,0,0,9.747843,1.852216,1.889729,0,1.889729,6.545166,46.7511,0.1314784,1.55233,2.70017,0,5.227428
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.208644,57.64783,32.29675,1.371741,1.371741,0,-1,0,1.371741,233.9104,0,0,0,3.208644,1.443938,1.371741,0,0,7.858114,3.552972,1.764706,0,1.764706,8.219315,58.70927,0.1314172,1.508915,2.566916,0,6.761616
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.316669,75.34653,36.6531,0.7761,0.7761,0,0,0,0.7761,556.2,0,0,0,4.316669,0.8169474,0.7761,0,0,6.093407,5.141208,3.499721,0,3.499721,11.53944,82.42442,0.1312959,0.85371,3.453335,0,9.457876
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.241436,79.47791,40.24867,1.881916,1.881916,0,0,0,1.881916,225.3786,0,0,0,4.241436,1.980964,1.881916,0,0,2.593686,8.290956,2.260472,0,2.260472,13.68391,97.74204,0.1312176,2.070108,3.393149,0,12.53239
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.658975,76.41853,43.35518,0,0,0,0,0,0,0,3.325761,0,0,3.658975,0,0,0,0,0.3332143,10.32538,0.3332143,0,0.3332143,14.00003,100,0.1312061,0,2.92718,0,13.98436
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.685785,69.40617,46.36205,0,0,0,0,0,0,0,2.685785,0,0,2.685785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312061,0,2.148628,0,13.31106
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.818581,72.93481,48.11908,0,0,0,-1,0,0,0,2.818581,0,0,2.818581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312061,0,2.254864,0,13.44385
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.929684,64.77012,48.75306,2.109561,2.109561,0,0,0,2.109561,91.47324,0,0,0,1.929684,2.220591,2.109561,0,0,0,10.62527,0,0.2909067,-0.2909067,13.69339,97.8097,0.1312061,2.320517,1.543747,0,12.55496
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9995348,57.29237,49.41421,0.02882308,0.02882308,0,0,0,0.02882308,3467.828,0.645965,0,0,0.9995348,0.03034008,0.02882308,0,0,0.3232296,10.33437,0.3232296,0,0.3232296,14.00003,100,0.1311949,0.03170539,0.7996278,0,11.3339
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5045384,52.21643,48.37267,1.194622,1.194622,0,0,0,1.194622,42.23416,2.220446E-16,0,0,0.5045384,1.257497,1.194622,0,0,0,10.62527,0,0.7529582,-0.7529582,13.20634,94.33081,0.1311949,1.314084,0.4036307,0,11.12981
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3018925,47.65244,45.42014,2.196605,2.196605,0,0,0,2.196605,13.7436,0,0,0,0.3018925,2.312216,2.196605,0,0,0.8366202,9.872316,0,2.010323,-2.010323,11.08727,79.19466,0.1311949,2.416265,0.241514,0,10.17421
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1203945,43.47928,42.61251,1.181556,1.181556,0,-1,0,1.181556,10.18948,0,2.220446E-16,0,0.1203945,1.243743,1.181556,0,0,3.070312,7.861993,0,1.123349,-1.123349,9.903161,70.73672,0.1311949,1.299711,0.09631557,0,7.982388
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01621244,40.6169,40.50227,0.1471497,0.1471497,0,-1,0,0.1471497,11.01764,0,2.775558E-17,0,0.01621244,0.1548945,0.1471497,0,0,4.318478,6.738645,0,0.138682,-0.138682,9.756977,69.69255,0.1311949,0.1618647,0.01296995,0,6.754857
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,38.50976,38.50976,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.472569,6.599962,0,1.667357,-1.667357,7.999428,57.13866,0.1311949,1.742388,0,0,6.599962
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,36.47197,36.47197,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.325187,4.932606,0,0.4378831,-0.4378831,7.537859,53.84174,0.1311949,0.4575878,0,0,4.932606
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,34.71494,34.71494,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.811724,4.494722,0,0.1322438,-0.1322438,7.398462,52.84605,0.1311949,0.1381948,0,0,4.494722
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,33.39263,33.39263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.958662,4.362479,0,0,0,7.398462,52.84605,0.1311949,0,0,0,4.362479
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,32.04316,32.04316,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.958662,4.362479,0,0.2577023,-0.2577023,7.12682,50.90575,0.1311949,0.2692989,0,0,4.362479
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,30.90199,30.90199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.244998,4.104776,0,0,0,7.12682,50.90575,0.1311949,0,0,0,4.104776
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0423537,30.10507,29.82423,0.8141938,0.8141938,0,-1,0,0.8141938,5.20192,0,1.110223E-16,0,0.0423537,0.8570461,0.8141938,0,0,7.244998,4.104776,0,0.8146924,-0.8146924,6.268059,44.77176,0.1311949,0.8956131,0.03388296,0,4.14713
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1115128,29.44676,28.71024,0.702749,0.702749,0,-1,0,0.702749,15.86808,0,1.110223E-16,0,0.1115128,0.7397358,0.702749,0,0,8.150211,3.290084,0,0.6282231,-0.6282231,5.605854,40.04173,0.1311949,0.7730239,0.0892102,0,3.401597
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3297589,30.05385,27.86795,0.411516,0.411516,0,0,0,0.411516,80.13269,0,0,0,0.3297589,0.4331748,0.411516,0,0,8.848237,2.661861,0,0.1034159,-0.1034159,5.496843,39.26309,0.1311949,0.4526677,0.2638071,0,2.99162
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.300756,35.99046,27.05283,0.5864614,0.5864614,0,0,0,0.5864614,221.7974,0,0,0,1.300756,0.6173278,0.5864614,0,0,8.963143,2.558445,0.6834286,0,0.6834286,6.145201,43.8942,0.1311713,0.6451076,1.040605,0,3.859201
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.102828,41.09671,26.18337,1.139216,1.139216,0,0,0,1.139216,184.5855,0,0,0,2.102828,1.199175,1.139216,0,0,8.279715,3.173531,0.9036526,0,0.9036526,7.002481,50.01762,0.1311401,1.253138,1.682262,0,5.276358
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.980328,50.40341,27.96758,0.6555263,0.6555263,0,0,0,0.6555263,454.6466,0,0,0,2.980328,0.6900277,0.6555263,0,0,7.376062,3.986818,2.290301,0,2.290301,9.175251,65.53738,0.131061,0.721079,2.384263,0,6.967146
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.795873,63.30999,32.12467,1.970653,1.970653,0,-1,0,1.970653,192.6201,0,0,0,3.795873,2.074371,1.970653,0,0,5.085762,6.048089,1.721502,0,1.721502,10.80841,77.20278,0.1310016,2.167718,3.036698,0,9.843962
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.429235,64.95486,36.45385,0.5598654,0.5598654,0,0,0,0.5598654,612.5107,0,0,0,3.429235,0.589332,0.5598654,0,0,3.36426,7.59744,2.839903,0,2.839903,13.50258,96.4468,0.1309037,0.6158519,2.743388,0,11.02668
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.461402,69.79623,40.0132,0.7802686,0.7802686,0,0,0,0.7802686,443.6168,2.11571,0,0,3.461402,0.8213354,0.7802686,0,0,0.5243567,10.15335,0.5243567,0,0.5243567,14.00003,100,0.1308857,0.8582954,2.769122,0,13.61476
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.31883,72.18855,43.12875,1.901007,1.901007,0,0,0,1.901007,174.5827,1.31777,0,0,3.31883,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1308857,2.091108,2.655064,0,13.94411
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.513524,78.31806,46.10846,1.299861,1.299861,0,0,0,1.299861,270.3,2.14525,0,0,3.513524,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1308857,1.429847,2.810819,0,14.1388
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.130194,76.11276,47.89266,1.828396,1.828396,0,-1,0,1.828396,171.1989,1.205567,0,0,3.130194,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1308857,2.011236,2.504156,0,13.75547
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.805873,63.39941,48.55381,0.8450429,0.8450429,0,0,0,0.8450429,213.702,0.9163547,0,0,1.805873,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1308857,0.9295471,1.444699,0,12.43115
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.309839,59.71075,49.21496,0.9837418,0.9837418,0,0,0,0.9837418,133.1487,0.2743217,0,0,1.309839,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1308857,1.082116,1.047871,0,11.93511
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2669302,50.19828,48.19154,0.467636,0.467636,0,0,0,0.467636,57.08075,0,0,0,0.2669302,0.4922485,0.467636,0,0,0,10.62527,0,0.2253183,-0.2253183,13.76252,98.30353,0.1308857,0.5143996,0.2135441,0,10.8922
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1052235,46.03617,45.26617,3.096033,3.096033,1.25,0,0.50625,3.096033,3.398655,0,0,0,0.1052235,1.943193,1.846033,0,0,0.2503537,10.39996,0,1.837969,-1.837969,11.82513,84.46506,0.1308857,3.405637,0.08417881,5,10.50518
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06095614,42.92302,42.48572,1.58395,1.58395,0,-1,0,1.58395,3.848362,0,2.220446E-16,0,0.06095614,1.667316,1.58395,0,0,2.292542,8.561986,0,1.60636,-1.60636,10.13188,72.37042,0.1308857,1.742345,0.04876491,0,8.622943
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.00786095,40.43099,40.37547,0.8495926,0.8495926,0,-1,0,0.8495926,0.9252611,0,0,0,0.00786095,0.894308,0.8495926,0,0,4.077386,6.955626,0,0.8864471,-0.8864471,9.197482,65.69617,0.1308857,0.9345519,0.00628876,0,6.963488
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,38.38296,38.38296,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.062327,6.06918,0,0.5396252,-0.5396252,8.628668,61.63322,0.1308857,0.5639084,0,0,6.06918
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,36.34517,36.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.661911,5.529554,0,0,0,8.628668,61.63322,0.1308857,0,0,0,5.529554
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,34.58814,34.58814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.661911,5.529554,0,0,0,8.628668,61.63322,0.1308857,0,0,0,5.529554
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,33.26583,33.26583,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.661911,5.529554,0,0.6889055,-0.6889055,7.902497,56.4463,0.1308857,0.7199063,0,0,5.529554
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,31.91636,31.91636,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.427361,4.840649,0,0.1783611,-0.1783611,7.714489,55.10338,0.1308857,0.1863873,0,0,4.840649
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,30.74803,30.74803,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.625541,4.662288,0,0.2195598,-0.2195598,7.483052,53.45026,0.1308857,0.22944,0,0,4.662288
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04096223,29.95068,29.67932,0.3296596,0.3296596,0,-1,0,0.3296596,12.42561,0,0,0,0.04096223,0.3470101,0.3296596,0,0,6.869496,4.442728,0,0.3060479,-0.3060479,7.160449,51.14596,0.1308857,0.3626256,0.03276978,0,4.48369
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1359469,29.49974,28.60155,0.1929942,0.1929942,0,-1,0,0.1929942,70.44095,0,0,0,0.1359469,0.2031517,0.1929942,0,0,7.209549,4.13668,0,0.06720483,-0.06720483,7.089609,50.63996,0.1308857,0.2122936,0.1087575,0,4.272627
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1757032,28.89786,27.74115,0.46114,0.46114,0,0,0,0.46114,38.10193,0,5.551115E-17,0,0.1757032,0.4854105,0.46114,0,0,7.284221,4.069475,0,0.3097073,-0.3097073,6.763149,48.30811,0.1308857,0.507254,0.1405626,0,4.245178
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.034338,33.94495,26.92603,0,0,0,0,0,0,0,0,0,0,1.034338,0,0,0,0,7.62834,3.759768,1.034338,0,1.034338,7.744408,55.31709,0.1308501,0,0.8274701,0,4.794106
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.625974,37.31076,26.04752,1.781724,1.781724,0,0,0,1.781724,91.25845,0,0,0,1.625974,1.875499,1.781724,0,0,6.594003,4.690671,0,0.2495252,-0.2495252,7.481385,53.43836,0.1308501,1.959897,1.300779,0,6.316646
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.458241,54.57664,27.81361,0,0,0,0,0,0,0,0,0,0,3.458241,0,0,0,0,6.871253,4.441146,3.458241,0,3.458241,10.76216,76.87242,0.1307312,0,2.766593,0,7.899388
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.692061,61.99997,31.94353,3.025515,3.025515,0,-1,0,3.025515,122.0308,0,0,0,3.692061,3.184752,3.025515,0,0,3.413012,7.553564,0.5073088,0,0.5073088,11.24344,80.3101,0.1307138,3.328066,2.953649,0,11.24562
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.432353,64.72651,36.24554,0.9385402,0.9385402,0,0,0,0.9385402,365.7119,0,0,0,3.432353,0.987937,0.9385402,0,0,2.905703,8.010141,2.444416,0,2.444416,13.56241,96.87418,0.1306299,1.032394,2.745883,0,11.44249
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.466594,69.56436,39.78677,0.1306,0.1306,0,0,0,0.1306,2654.359,2.867833,0,0,3.466594,0.1374737,0.1306,0,0,0.4612868,10.21012,0.4612868,0,0.4612868,14.00003,100,0.1306141,0.14366,2.773275,0,13.67671
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.325468,71.96294,42.89328,0.8506942,0.8506942,0,0,0,0.8506942,390.9123,2.430001,0,0,3.325468,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1306141,0.9357637,2.660375,0,13.95074
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.014127,72.28316,45.87298,0.8546897,0.8546897,0,0,0,0.8546897,352.6575,2.114454,0,0,3.014127,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1306141,0.9401587,2.411302,0,13.6394
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.556668,69.66122,47.68435,1.939989,1.939989,0,-1,0,1.939989,131.7878,0.5145746,0,0,2.556668,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1306141,2.133988,2.045334,0,13.18194
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.371949,68.6069,48.37267,0.472876,0.472876,0,0,0,0.472876,501.6006,1.874185,0,0,2.371949,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1306141,0.5201637,1.897559,0,12.99722
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.211077,58.66922,49.03382,0,0,0,0,0,0,0,1.211077,0,0,1.211077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306141,0,0.9688613,0,11.83635
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3635258,50.78097,48.03757,1.544814,1.544814,0,0,0,1.544814,23.53201,0,2.220446E-16,0,0.3635258,1.62612,1.544814,0,0,0,10.62527,0,1.262594,-1.262594,12.66914,90.49365,0.1306141,1.699296,0.2908207,0,10.9888
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3023129,47.34315,45.11221,3.417443,3.417443,1.25,0,0.50625,3.417443,8.846171,0,4.440892E-16,0,0.3023129,2.281519,2.167443,0,0,1.402883,9.362679,0,1.979206,-1.979206,10.58287,75.59177,0.1306141,3.759188,0.2418503,5,9.664992
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1768255,43.60581,42.33175,0.3781743,0.3781743,0,-1,0,0.3781743,46.75767,0,0,0,0.1768255,0.3980782,0.3781743,0,0,3.602001,7.383473,0,0.2212528,-0.2212528,10.34965,73.92592,0.1306141,0.4159918,0.1414604,0,7.560299
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01414176,40.3485,40.24867,0.5502295,0.5502295,0,-1,0,0.5502295,2.570157,0,1.110223E-16,0,0.01414176,0.579189,0.5502295,0,0,3.847837,7.16222,0,0.5650472,-0.5650472,9.754037,69.67155,0.1306141,0.6052525,0.01131341,0,7.176363
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,38.23805,38.23805,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.475667,6.597173,0,3.36315,-3.36315,6.208965,44.34966,0.1306141,3.514492,0,0,6.597173
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,36.20026,36.20026,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.212501,3.234023,0,0.1692585,-0.1692585,6.030551,43.07528,0.1306141,0.1768752,0,0,3.234023
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,34.43417,34.43417,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.400566,3.064765,0,0.3877794,-0.3877794,5.621796,40.15561,0.1306141,0.4052294,0,0,3.064765
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,33.11187,33.11187,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.831432,2.676985,0,0.2337431,-0.2337431,5.375409,38.3957,0.1306141,0.2442615,0,0,2.676985
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,31.78957,31.78957,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.091146,2.443242,0,0.4347004,-0.4347004,4.917195,35.12275,0.1306141,0.4542619,0,0,2.443242
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,30.63935,30.63935,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.574147,2.008542,0,0.2271249,-0.2271249,4.677784,33.41268,0.1306141,0.2373455,0,0,2.008542
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05775005,29.95322,29.57064,0.1968953,0.1968953,0,-1,0,0.1968953,29.33034,0,0,0,0.05775005,0.2072582,0.1968953,0,0,9.826508,1.781417,0,0.1495081,-0.1495081,4.520189,32.287,0.1306141,0.2165848,0.04620004,0,1.839167
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1749217,29.65872,28.50193,0.1496192,0.1496192,0,-1,0,0.1496192,116.9113,0,0,0,0.1749217,0.1574939,0.1496192,0,0,9.992628,1.631909,0.01742779,0,0.01742779,4.536722,32.40509,0.1306135,0.1645811,0.1399374,0,1.806831
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.123953,28.4281,27.61436,0.1535561,0.1535561,0,0,0,0.1535561,80.72163,0,0,0,0.123953,0.1616381,0.1535561,0,0,9.975201,1.647594,0,0.03768504,-0.03768504,4.496999,32.12135,0.1306135,0.1689118,0.09916241,0,1.771547
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3819169,29.34741,26.82641,0,0,0,0,0,0,0,0,0,0,0.3819169,0,0,0,0,10.01707,1.609909,0.3819169,0,0.3819169,4.859317,34.70934,0.1306004,0,0.3055335,0,1.991826
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3319439,28.12316,25.9479,1.636794,1.636794,0,0,0,1.636794,20.28013,0,0,0,0.3319439,1.722941,1.636794,0,0,9.635156,1.953634,0,1.390997,-1.390997,3.393077,24.23622,0.1306004,1.800473,0.2655551,0,2.285578
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4150911,30.41717,27.65964,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.70865,0,0,0,0.4150911,0,0,3.505263,3.33,11.18071,0.5626372,3.745091,0,3.745091,6.945982,49.61406,0.1307466,1.315523,0.3320729,5,0.9777283
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4486144,34.85064,31.78957,0.1975462,0.1975462,0,-1,0,0.1975462,227.0934,0,0,0,0.4486144,0.2079434,0.1975462,0,0,7.435616,3.933219,0.240671,0,0.240671,7.174303,51.24492,0.1307384,0.2173009,0.3588916,0,4.381834
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6360015,40.54117,36.04629,1.823178,1.823178,0,0,0,1.823178,34.88422,0,0,0,0.6360015,1.919135,1.823178,0,0,7.194946,4.149823,0,1.283133,-1.283133,5.821762,41.58393,0.1307384,2.005496,0.5088012,0,4.785825
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8445311,45.75653,39.58752,0.5961485,0.5961485,0,0,0,0.5961485,141.6646,0,0,0,0.8445311,0.6275247,0.5961485,0,0,8.620649,2.86669,0.2170063,0,0.2170063,6.027632,43.05443,0.130731,0.6557633,0.6756248,0,3.711221
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5137095,46.46356,42.69402,0,0,0,0,0,0,0,0,0,0,0.5137095,0,0,0,0,8.403643,3.061996,0.5137095,0,0.5137095,6.51498,46.53548,0.1307134,0,0.4109676,0,3.575705
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1471014,46.78253,45.7009,1.249799,1.249799,0,0,0,1.249799,11.77001,0,2.220446E-16,0,0.1471014,1.315578,1.249799,0,0,7.889933,3.524334,0,1.168476,-1.168476,5.283298,37.73777,0.1307134,1.374779,0.1176812,0,3.671436
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007916899,47.56172,47.50322,0,0,0,-1,0,0,0,0,0,0,0.007916899,0,0,0,0,9.18824,2.355858,0.007916899,0,0.007916899,5.290808,37.79141,0.1307131,0,0.00633352,0,2.363775
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1731661,49.48734,48.19154,2.09148,2.09148,1.25,0,0.50625,2.09148,8.279593,0,0,0,0.1731661,0.8857689,0.8414805,0,0,9.180324,2.362983,0,0.7126029,-0.7126029,4.539659,32.42607,0.1307131,2.300629,0.1385329,5,2.536149
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007213039,48.93364,48.87986,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.7866929,4.440892E-16,0,0,0.007213039,0,0,3.505263,3.33,9.972104,1.65038,3.337213,0,3.337213,7.705617,55.04001,0.1308508,1.008569,0.005770431,5,1.657593
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04791769,48.24835,47.89266,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04791769,0,0,3.505263,3.33,6.634892,4.653872,3.377918,0,3.377918,10.91019,77.92979,0.1309142,0,0.03833415,5,4.70179
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06672754,45.47194,44.98541,0,0,3.358154,0,1.081776,0,0,4.440892E-16,0,0,0.06672754,0,0,3.358154,3.190246,3.256974,7.693998,3.256974,0,3.256974,14.00003,100,0.1309699,0,0.05338204,5,7.760725
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.0380361,42.50428,42.23212,0.2857903,0.2857903,0,-1,0,0.2857903,13.30909,0,0,0,0.0380361,0.3008319,0.2857903,0,0,0,10.62527,0,0.2627958,-0.2627958,13.72302,98.02135,0.1309699,0.3143693,0.03042888,0,10.66331
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008831511,40.18415,40.12188,0,0,0,-1,0,0,0,0,0,0,0.008831511,0,0,0,0,0.2919953,10.36248,0.008831511,0,0.008831511,13.73139,98.0812,0.1309696,0,0.007065209,0,10.37131
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,38.12937,38.12937,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,0.2831638,10.37043,0,1.186193,-1.186193,12.48104,89.15009,0.1309696,1.239572,0,0,10.37043
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,36.09158,36.09158,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,1.601156,9.184234,0,0.04967947,-0.04967947,12.42867,88.77604,0.1309696,0.05191505,0,0,9.184234
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,34.33455,34.33455,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,1.656356,9.134554,0,0.1265613,-0.1265613,12.29526,87.82314,0.1309696,0.1322565,0,0,9.134554
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,33.01225,33.01225,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,1.79698,9.007993,0,0.5712734,-0.5712734,11.69309,83.5219,0.1309696,0.5969808,0,0,9.007993
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,31.66277,31.66277,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,2.431728,8.436719,0,0.6050498,-0.6050498,11.05531,78.96634,0.1309696,0.6322771,0,0,8.436719
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,30.51255,30.51255,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,3.104005,7.831669,0,0.7898864,-0.7898864,10.2227,73.01911,0.1309696,0.8254313,0,0,7.831669
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1473318,30.44996,29.47101,0.2206925,0.2206925,0,-1,0,0.2206925,66.75889,0,0,0,0.1473318,0.2323079,0.2206925,0,0,3.981657,7.041783,0,0.08497604,-0.08497604,10.13312,72.37931,0.1309696,0.2427617,0.1178655,0,7.189115
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3330141,30.58969,28.37513,0.2857339,0.2857339,0,-1,0,0.2857339,116.5469,0,0,0,0.3330141,0.3007726,0.2857339,0,0,4.076075,6.956807,0.03224149,0,0.03224149,10.16371,72.59779,0.1309685,0.3143073,0.2664112,0,7.289821
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5345153,31.05197,27.48756,0.4834765,0.4834765,0,0,0,0.4834765,110.5566,0,0,0,0.5345153,0.5089227,0.4834765,0,0,4.043833,6.985824,0.0255926,0,0.0255926,10.18799,72.77121,0.1309676,0.5318242,0.4276122,0,7.520339
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.172225,34.68084,26.69056,0.1221884,0.1221884,0,0,0,0.1221884,959.3586,0,0,0,1.172225,0.1286193,0.1221884,0,0,4.018241,7.008858,1.043605,0,1.043605,11.17804,79.84299,0.1309319,0.1344072,0.9377797,0,8.181082
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.646631,37.2114,25.81204,0,0,0,0,0,0,0,0,0,0,1.646631,0,0,0,0,2.974635,7.948102,1.646631,0,1.646631,12.74017,91.00105,0.1308756,0,1.317305,0,9.594734
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.043952,34.64732,27.53285,1.574077,1.574077,0,0,0,1.574077,66.32151,0,0,0,1.043952,1.656923,1.574077,0,0,1.328004,9.430071,0,0.6129715,-0.6129715,12.09404,86.38586,0.1308756,1.731485,0.8351613,0,10.47402
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.020941,38.77192,31.6356,0,0,0,-1,0,0,0,0,0,0,1.020941,0,0,0,0,2.009083,8.8171,1.020941,0,1.020941,13.06259,93.30405,0.1308407,0,0.8167524,0,9.838039
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.427298,46.32947,35.86515,0.10076,0.10076,0,0,0,0.10076,1416.532,0.3330918,0,0,1.427298,0.1060631,0.10076,0,0,0.9881428,9.735946,0.9881428,0,0.9881428,14.00003,100,0.1308069,0.110836,1.141838,0,11.16324
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.023921,46.91446,39.37922,1.585408,1.585408,0,0,0,1.585408,64.58407,0,0,0,1.023921,1.66885,1.585408,0,0,0,10.62527,0,0.6449294,-0.6449294,13.32021,95.14419,0.1308069,1.743949,0.8191367,0,11.64919
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.05181,50.40374,42.48572,0.9924238,0.9924238,0,0,0,0.9924238,105.984,0,0,0,1.05181,1.044657,0.9924238,0,0,0.7165883,9.980345,0.007153745,0,0.007153745,13.327,95.19267,0.1308067,1.091666,0.8414483,0,11.03216
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.161133,54.47223,45.49259,1.533218,1.533218,0,0,0,1.533218,75.73176,0,0,0,1.161133,1.613914,1.533218,0,0,0.7094345,9.986783,0,0.4527807,-0.4527807,12.84973,91.78358,0.1308067,1.68654,0.9289064,0,11.14792
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.158481,65.31663,47.33113,1.953218,1.953218,0,-1,0,1.953218,110.509,0,0,0,2.158481,2.056019,1.953218,0,0,1.212524,9.534002,0.1024624,0,0.1024624,12.94693,92.47789,0.1308032,2.14854,1.726785,0,11.69248
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.870712,63.39792,48.01945,3.44313,3.44313,1.25,0,0.50625,3.44313,54.33173,4.440892E-16,0,0,1.870712,2.308558,2.19313,0,0,1.110062,9.626219,0,0.4378462,-0.4378462,12.4854,89.18125,0.1308032,3.787444,1.49657,5,11.49693
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8209835,55.10181,48.72589,0.66441,0.66441,0,0,0,0.66441,123.5658,0,0,0,0.8209835,0.699379,0.66441,0,0,1.596557,9.188373,0.1216045,0,0.1216045,12.60077,90.00528,0.130799,0.730851,0.6567868,0,10.00936
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4561477,51.19035,47.73869,0.03608427,0.03608427,0,0,0,0.03608427,1264.118,0,0,0,0.4561477,0.03798344,0.03608427,0,0,1.474953,9.297816,0.4181642,0,0.4181642,12.99747,92.83889,0.1307847,0.0396927,0.3649181,0,9.753964
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.136537,45.85661,44.85861,0.5934997,0.5934997,0,0,0,0.5934997,23.00541,0,1.110223E-16,0,0.136537,0.6247366,0.5934997,0,0,1.056789,9.674165,0,0.4881996,-0.4881996,12.48286,89.16312,0.1307847,0.6528497,0.1092296,0,9.810701
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1690573,43.32122,42.10533,1.097149,1.097149,0,-1,0,1.097149,15.40878,0,2.220446E-16,0,0.1690573,1.154894,1.097149,0,0,1.599233,9.185965,0,0.9858365,-0.9858365,11.4437,81.74055,0.1307847,1.206864,0.1352458,0,9.355022
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02062765,40.18583,40.04037,1.418935,1.418935,0,-1,0,1.418935,1.453742,0,2.220446E-16,0,0.02062765,1.493616,1.418935,0,0,2.694607,8.200129,0,1.472988,-1.472988,9.891034,70.6501,0.1307847,1.560828,0.01650212,0,8.220756
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,38.02974,38.02974,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.33126,6.72714,0,3.505263,-3.505263,6.196163,44.25822,0.1307847,6.113368,0,0,6.72714
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,35.99195,35.99195,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.225996,3.221877,0,0.3410745,-0.3410745,5.836638,41.69019,0.1307847,0.3564229,0,0,3.221877
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,34.23492,34.23492,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.604968,2.880803,0,0.7465526,-0.7465526,5.049703,36.06923,0.1307847,0.7801475,0,0,2.880803
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,32.91262,32.91262,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.434471,2.13425,0,0.1523089,-0.1523089,4.889155,34.92247,0.1307847,0.1591628,0,0,2.13425
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,31.56315,31.56315,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.603703,1.981941,0,0.2393135,-0.2393135,4.636897,33.12062,0.1307847,0.2500826,0,0,1.981941
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,30.41293,30.41293,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.869607,1.742628,0,0.3272688,-0.3272688,4.291925,30.65655,0.1307847,0.3419959,0,0,1.742628
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.146119,30.34164,29.37139,0,0,0,-1,0,0,0,0,0,0,0.146119,0,0,0,0,10.23324,1.415359,0.146119,0,0.146119,4.430546,31.64669,0.1307797,0,0.1168952,0,1.561478
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1416398,29.20969,28.27551,0.4313731,0.4313731,0,-1,0,0.4313731,32.83464,0,0,0,0.1416398,0.4540769,0.4313731,0,0,10.08712,1.546866,0,0.3124371,-0.3124371,4.101208,29.29428,0.1307797,0.4745104,0.1133118,0,1.688506
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1970278,28.67425,27.37888,0.9801633,0.9801633,0,0,0,0.9801633,20.10152,0,1.110223E-16,0,0.1970278,1.031751,0.9801633,0,0,10.43427,1.234429,0,0.8347231,-0.8347231,3.221333,23.00947,0.1307797,1.07818,0.1576222,0,1.431457
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4920784,29.82111,26.56376,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.93733,0,0,0,0.4920784,0,0,3.505263,3.33,11.36174,0.3997058,3.822078,0,3.822078,6.847274,48.909,0.1308842,0.7851859,0.3936627,5,0.8917843
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6661042,30.12057,25.70336,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.485,4.440892E-16,0,0,0.6661042,0,0,3.505263,3.33,7.539664,3.839576,3.996104,0,3.996104,10.63831,75.98779,0.1309916,0.9103741,0.5328833,5,4.505681
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4753054,30.56641,27.40605,1.437292,1.437292,4.352134,0,1.353133,1.437292,33.0695,0,0,0,0.4753054,0,0,2.914842,2.7691,3.54356,7.43607,3.244405,0,3.244405,13.71622,97.97284,0.1311259,1.581022,0.3802443,5,7.911376
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.89145,37.67049,31.48164,0.2519088,0.2519088,0,-1,0,0.2519088,353.8781,0.327128,0,0,0.89145,0.2651672,0.2519088,0,0,0.2991548,10.35604,0.2991548,0,0.2991548,14.00003,100,0.1311157,0.2770997,0.71316,0,11.24749
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.532057,46.96222,35.68402,0.7559174,0.7559174,0,0,0,0.7559174,202.6752,0.7363547,0,0,1.532057,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1311157,0.8315091,1.225646,0,12.15733
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.425327,49.87257,39.17996,2.459884,2.459884,0,0,0,2.459884,57.94284,0,0,0,1.425327,2.589352,2.459884,0,0,0,10.62527,0,1.164025,-1.164025,12.77304,91.2358,0.1311157,2.705872,1.140261,0,12.0506
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.110786,50.69141,42.31364,0,0,0,0,0,0,0,0,0,0,1.110786,0,0,0,0,1.293361,9.461249,1.110786,0,1.110786,13.82682,98.76282,0.1310778,0,0.888629,0,10.57204
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9267988,52.37978,45.31146,1.145771,1.145771,0,0,0,1.145771,80.88863,0,0,0,0.9267988,1.206075,1.145771,0,0,0.1825749,10.46096,0,0.2792763,-0.2792763,13.53244,96.66009,0.1310778,1.260348,0.741439,0,11.38776
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.723618,61.09375,47.15,0.7013755,0.7013755,0,-1,0,0.7013755,245.7483,0.4924464,0,0,1.723618,0.73829,0.7013755,0,0,0.4928819,10.18168,0.4928819,0,0.4928819,14.00003,100,0.131061,0.771513,1.378895,0,11.9053
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.086941,56.37981,47.86549,0.8153943,0.8153943,0,0,0,0.8153943,133.3025,0.2286311,0,0,1.086941,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.131061,0.8969338,0.8695527,0,11.71222
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.29383,50.78948,48.57193,2.213145,2.213145,0,0,0,2.213145,13.27658,0,4.440892E-16,0,0.29383,2.329626,2.213145,0,0,0,10.62527,0,2.035796,-2.035796,11.85411,84.67205,0.131061,2.434459,0.235064,0,10.9191
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2072194,49.13176,47.58473,0.6921148,0.6921148,0,0,0,0.6921148,29.94003,0,0,0,0.2072194,0.7285419,0.6921148,0,0,2.261996,8.589478,0,0.5213225,-0.5213225,11.30459,80.7469,0.131061,0.7613263,0.1657755,0,8.796698
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2822282,46.80736,44.73182,2.194612,2.194612,0,0,0,2.194612,12.86005,0,4.440892E-16,0,0.2822282,2.310118,2.194612,0,0,2.841243,8.068155,0,2.02789,-2.02789,9.167005,65.47848,0.131061,2.414073,0.2257825,0,8.350384
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04442324,42.32319,42.0057,0.7942302,0.7942302,0,-1,0,0.7942302,5.593245,0,0,0,0.04442324,0.8360318,0.7942302,0,0,5.094454,6.040266,0,0.7916086,-0.7916086,8.332576,59.51828,0.131061,0.8736532,0.03553859,0,6.084689
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003580337,39.96595,39.94074,0,0,0,-1,0,0,0,0,0,0,0.003580337,0,0,0,0,5.974019,5.248657,0.003580337,0,0.003580337,8.335973,59.54254,0.1310609,0,0.00286427,0,5.252237
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,37.93012,37.93012,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.970438,5.251879,0,0.9603362,-0.9603362,7.323689,52.31196,0.1310609,1.003551,0,0,5.251879
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,35.89232,35.89232,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.037479,4.291543,0,0.07100196,-0.07100196,7.248847,51.77737,0.1310609,0.07419705,0,0,4.291543
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,34.13529,34.13529,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.11637,4.220541,0,0.2615402,-0.2615402,6.973159,49.80818,0.1310609,0.2733095,0,0,4.220541
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,32.80394,32.80394,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.40697,3.959001,0,0.1728926,-0.1728926,6.790914,48.50643,0.1310609,0.1806728,0,0,3.959001
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.599073,3.786108,0,0,0,6.790914,48.50643,0.1310609,0,0,0,3.786108
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,30.3133,30.3133,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.599073,3.786108,0,0.01556804,-0.01556804,6.774504,48.38922,0.1310609,0.0162686,0,0,3.786108
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.134081,30.16112,29.27176,0.4666834,0.4666834,0,-1,0,0.4666834,28.73061,0,1.110223E-16,0,0.134081,0.4912457,0.4666834,0,0,7.616371,3.77054,0,0.3571647,-0.3571647,6.398019,45.70005,0.1310609,0.5133517,0.1072648,0,3.904621
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09375833,28.81092,28.194,0.2669427,0.2669427,0,-1,0,0.2669427,35.12302,0,0,0,0.09375833,0.2809923,0.2669427,0,0,8.013221,3.413376,0,0.187234,-0.187234,6.200657,44.29032,0.1310609,0.2936369,0.07500666,0,3.507134
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4827403,30.48754,27.27925,0.7671999,0.7671999,0,0,0,0.7671999,62.92236,0,0,0,0.4827403,0.8075789,0.7671999,0,0,8.221258,3.226142,0,0.3248386,-0.3248386,5.858248,41.84454,0.1310609,0.8439199,0.3861922,0,3.708882
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8273579,32.01332,26.46414,0.5831679,0.5831679,0,0,0,0.5831679,141.873,0,0,0,0.8273579,0.613861,0.5831679,0,0,8.582191,2.901303,0.2134969,0,0.2134969,6.060789,43.29126,0.1310536,0.6414847,0.6618863,0,3.728661
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.024009,32.49171,25.60373,2.120098,2.120098,0,0,0,2.120098,48.30009,0,0,0,1.024009,2.231682,2.120098,0,0,8.368693,3.09345,0,1.207673,-1.207673,4.78779,34.19843,0.1310536,2.332107,0.8192073,0,4.117459
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.400823,36.96204,27.27925,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.82511,0,0,0,1.400823,0,0,2.801302,2.661237,9.710551,1.885778,4.06206,0,4.06206,8.641398,61.72416,0.1311913,2.145358,1.120659,5,3.286601
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.71352,61.44188,31.32767,1.032601,1.032601,0,-1,0,1.032601,359.6277,0,0,0,3.71352,1.086949,1.032601,0,0,5.648491,5.541632,2.626571,0,2.626571,11.13318,79.52258,0.1311018,1.135862,2.970816,0,9.255153
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.18746,72.17339,35.51194,1.8533,1.8533,0,0,0,1.8533,225.9462,0,0,0,4.18746,1.950842,1.8533,0,0,3.021919,7.905547,2.236618,0,2.236618,13.25503,94.67857,0.1310257,2.03863,3.349968,0,12.09301
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.384049,57.89357,39.026,1.808634,1.808634,0,0,0,1.808634,131.8149,0,0,0,2.384049,1.903825,1.808634,0,0,0.7853015,9.918503,0.4802244,0,0.4802244,13.71061,97.93271,0.1310094,1.989497,1.907239,0,12.30255
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.105995,58.91624,42.1325,1.411405,1.411405,0,0,0,1.411405,149.2126,0.3152285,0,0,2.105995,1.48569,1.411405,0,0,0.305077,10.35071,0.305077,0,0.305077,14.00003,100,0.130999,1.552546,1.684796,0,12.4567
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.310839,55.33559,45.13937,1.53291,1.53291,0,0,0,1.53291,85.51311,0,0,0,1.310839,1.613589,1.53291,0,0,0,10.62527,0,0.3027504,-0.3027504,13.6809,97.72053,0.130999,1.686201,1.048671,0,11.93611
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.148917,55.94212,46.96886,1.185484,1.185484,0,-1,0,1.185484,96.91537,0,2.220446E-16,0,1.148917,1.247878,1.185484,0,0,0.3363893,10.32252,0,0.09896165,-0.09896165,13.57659,96.97543,0.130999,1.304033,0.9191333,0,11.47144
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.716841,61.65453,47.71152,1.507496,1.507496,0,0,0,1.507496,113.8869,0,0,0,1.716841,1.586838,1.507496,0,0,0.4463467,10.22356,0.1300032,0,0.1300032,13.69992,97.85636,0.1309946,1.658246,1.373473,0,11.9404
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8857575,55.31587,48.42701,2.15131,2.15131,0,0,0,2.15131,41.17294,0,0,0,0.8857575,2.264537,2.15131,0,0,0.3163435,10.34056,0,1.378779,-1.378779,12.24656,87.47523,0.1309946,2.366441,0.708606,0,11.22632
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.462874,50.95507,47.45793,0,0,0,0,0,0,0,0,0,0,0.462874,0,0,0,0,1.84832,8.961786,0.462874,0,0.462874,12.68568,90.61181,0.1309788,0,0.3702992,0,9.42466
