Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,33.06031,33.06031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,33.06031,33.06031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,31.8643,31.8643,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06224465,31.18093,30.76553,0.8052564,0.8052564,0,-1,0,0.8052564,7.729793,0,1.110223E-16,0,0.06224465,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7853936,-0.7853936,12.68641,90.61707,0,0.885782,0.04979572,0,10.22671
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1576426,30.69631,29.64732,0.8133916,0.8133916,0,-1,0,0.8133916,19.38089,0,0,0,0.1576426,0.8562017,0.8133916,0,0,1.38467,9.379071,0,0.6985592,-0.6985592,11.95007,85.35746,0,0.8947308,0.126114,0,9.536714
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2302587,30.16339,28.63606,0.7430815,0.7430815,0,0,0,0.7430815,30.987,0,1.110223E-16,0,0.2302587,0.7821911,0.7430815,0,0,2.160847,8.680511,0,0.5519324,-0.5519324,11.36828,81.20184,0,0.8173897,0.1842069,0,8.91077
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4691219,30.83661,27.71231,0.2504317,0.2504317,0,0,0,0.2504317,187.3253,0,0,0,0.4691219,0.2636123,0.2504317,0,0,2.774105,8.128579,0.2055096,0,0.2055096,11.56324,82.59444,0,0.2754749,0.3752975,0,8.597701
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.5913061,30.68411,26.74968,0.7671126,0.7671126,0,0,0,0.7671126,77.08205,1.110223E-16,0,0,0.5913061,0.807487,0.7671126,0,0,2.568596,8.313538,0,0.2161809,-0.2161809,11.33537,80.96677,0,0.8438239,0.4730449,0,8.904844
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6247569,32.61803,28.41242,0.7860993,0.7860993,0,0,0,0.7860993,79.47557,0,1.110223E-16,0,0.6247569,0.8274729,0.7860993,0,0,2.808797,8.097357,0,0.202716,-0.202716,11.12169,79.44047,0,0.8647092,0.4998055,0,8.722114
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8761294,38.77617,32.65192,1.631923,1.631923,0,-1,0,1.631923,53.68692,0,2.220446E-16,0,0.8761294,1.717814,1.631923,0,0,3.034037,7.894641,0,0.8416846,-0.8416846,10.23447,73.10324,0,1.795116,0.7009035,0,8.77077
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09285393,37.6429,36.99837,0.4912224,0.4912224,0,0,0,0.4912224,18.90262,0,5.551115E-17,0,0.09285393,0.5170763,0.4912224,0,0,3.969242,7.052957,0,0.4242223,-0.4242223,9.787305,69.90918,0,0.5403447,0.07428314,0,7.145811
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04146075,40.98719,40.69335,1.976774,1.976774,0,0,0,1.976774,2.097394,0,0,0,0.04146075,2.080815,1.976774,0,0,4.4406,6.628734,0,2.039355,-2.039355,7.637637,54.55444,0,2.174452,0.0331686,0,6.670195
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5835574,48.45354,44.11606,1.714993,1.714993,0,0,0,1.714993,34.02681,0,0,0,0.5835574,1.805256,1.714993,0,0,6.70655,4.58938,0,1.221699,-1.221699,6.349853,45.356,0,1.886492,0.4668459,0,5.172937
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.4998091,51.17457,47.39292,1.302067,1.302067,0,0,0,1.302067,38.38581,0,0,0,0.4998091,1.370597,1.302067,0,0,8.063993,3.367681,0,0.8707881,-0.8707881,5.431962,38.79965,0,1.432274,0.3998473,0,3.86749
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2060261,51.00167,49.44461,0.7909791,0.7909791,0,-1,0,0.7909791,26.04697,0,1.110223E-16,0,0.2060261,0.8326095,0.7909791,0,0,9.031534,2.496893,0,0.6265835,-0.6265835,4.771485,34.08197,0,0.870077,0.1648209,0,2.702919
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1036576,51.10366,50.31973,0,0,0,0,0,0,0,0,0,0,0.1036576,0,0,0,0,9.727738,1.87031,0.1036576,0,0.1036576,4.869823,34.78438,0,0,0.08292611,0,1.973967
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3144082,53.58278,51.16569,1.057531,1.057531,0,0,0,1.057531,29.7304,0,2.220446E-16,0,0.3144082,1.11319,1.057531,0,0,9.624081,1.963601,0,0.7987821,-0.7987821,4.027833,28.77018,0,1.163284,0.2515265,0,2.27801
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2570908,52.20034,50.24194,0,0,0,0,0,0,0,0,0,0,0.2570908,0,0,0,0,10.51162,1.164819,0.2570908,0,0.2570908,4.271731,30.5123,0,0,0.2056726,0,1.42191
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1269119,48.25725,47.31513,1.270298,1.270298,4.599182,0,1.420577,1.270298,9.99072,0,0,0,0.1269119,0,0,3.328884,3.16244,10.25453,1.396201,3.289351,0,3.289351,7.392283,52.80192,0.263491,1.397328,0.1015295,5,1.523113
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1036634,45.30868,44.55362,1.756764,1.756764,0,-1,0,1.756764,5.900814,0,2.220446E-16,0,0.1036634,1.849226,1.756764,0,0,6.965174,4.356617,0,1.745562,-1.745562,5.552299,39.6592,0.263491,1.932441,0.08293071,0,4.460281
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02138254,42.48962,42.33664,2.450536,2.450536,0,-1,0,2.450536,0.872566,0,4.440892E-16,0.2110238,0.02138254,2.579511,2.450536,0,0,8.904688,2.611055,0,2.558129,-2.558129,2.855795,20.3985,0.263491,2.695589,0.01710603,0,2.632438
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,40.17799,40.17799,2.896399,0.05028045,0,-1,0,0.05028045,0,0,2.846119,3.135759,0,0.05292679,0.05028045,0,0,11.74705,0.05292679,0,0.05292679,-0.05292679,2.800006,20,0.263491,3.186039,0,0,0.05292679
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,37.96101,37.96101,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.263491,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,36.01629,36.01629,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.263491,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,34.5383,34.5383,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.263491,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,33.06031,33.06031,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.263491,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,31.83513,31.83513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.263491,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.0328467,30.95527,30.73636,0.6550365,0.03120436,0,-1,0,0.03120436,105.2632,0,0.6238322,0.7142993,0.0328467,0.0328467,0.03120436,0,0,11.80586,0,0,0,0,2.800006,20,0.263491,0.7205402,0.02627736,0,0.0328467
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2143941,31.04779,29.61814,0,0,0,-1,0,0,0,0,0,0,0.2143941,0,0,0,0,11.80586,0,0.2143941,0,0.2143941,3.003398,21.4528,0.2496112,0,0.1715153,0,0.2143941
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3187598,30.75796,28.63606,0.1065932,0.1065932,0,0,0,0.1065932,299.0431,0,0,0,0.3187598,0.1122034,0.1065932,0,0,11.59147,0.1929547,0.2065563,0,0.2065563,3.199354,22.85249,0.2375551,0.1172526,0.2550078,0,0.5117145
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8710198,33.59084,27.69287,0,0,0,0,0,0,0,0,0,0,0.8710198,0,0,0,0,11.38491,0.3788554,0.8710198,0,0.8710198,4.025676,28.75477,0.1973585,0,0.6968158,0,1.249875
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.158119,34.62151,26.73023,0.5014437,0.5014437,0,0,0,0.5014437,230.9568,0,0,0,1.158119,0.5278355,0.5014437,0,0,10.51389,1.162773,0.6302831,0,0.6302831,4.623615,33.02576,0.1758295,0.5515881,0.9264948,0,2.320892
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.681027,40.24152,28.38325,0.332006,0.332006,0,0,0,0.332006,506.3243,0,0,0,1.681027,0.34948,0.332006,0,0,9.883607,1.730028,1.331547,0,1.331547,5.886832,42.04871,0.1428977,0.3652066,1.344822,0,3.411055
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.78882,54.14267,32.62275,0.3914788,0.3914788,0,-1,0,0.3914788,712.3808,0,0,0,2.78882,0.4120829,0.3914788,0,0,8.552059,2.928421,2.376737,0,2.376737,8.141603,58.15419,0.107095,0.4306267,2.231056,0,5.71724
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.215441,74.49654,36.94975,0,0,0,0,0,0,0,0,0,0,4.215441,0,0,0,0,6.175323,5.067483,4.215441,0,4.215441,12.14072,86.71926,0.07414605,0,3.372352,0,9.282924
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.45293,70.49688,40.63501,0,0,0,0,0,0,0,1.493047,0,0,3.45293,0,0,0,0,1.959882,8.86138,1.959882,0,1.959882,14.00003,100,0.06486738,0,2.762344,0,12.31431
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.32138,73.40136,44.05772,1.062825,1.062825,0,0,0,1.062825,312.5048,2.202616,0,0,3.32138,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.06486738,1.169108,2.657104,0,13.94665
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.021665,74.18635,47.33458,1.931226,1.931226,0,0,0,1.931226,156.4636,0.9887958,0,0,3.021665,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.06486738,2.124349,2.417332,0,13.64694
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.579581,71.9653,49.41544,1.866332,1.866332,0,-1,0,1.866332,138.2166,0.6150211,0,0,2.579581,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.06486738,2.052965,2.063665,0,13.20486
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,1.98789,67.06145,50.29056,0.4948106,0.4948106,0,0,0,0.4948106,401.7477,1.467037,0,0,1.98789,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.06486738,0.5442916,1.590312,0,12.61316
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.8959792,58.24434,51.13652,1.153383,1.153383,0,0,0,1.153383,77.68272,0,0,0,0.8959792,1.214087,1.153383,0,0,0,10.62527,0,0.3181081,-0.3181081,13.66471,97.6049,0.06486738,1.268721,0.7167833,0,11.52125
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3553453,52.96251,50.24194,1.621316,1.621316,0,0,0,1.621316,21.9171,0,0,0,0.3553453,1.706648,1.621316,0,0,0.3534535,10.30717,0,1.351303,-1.351303,12.24031,87.43064,0.06486738,1.783447,0.2842763,0,10.66251
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1058361,48.11954,47.33458,0,0,0,0,0,0,0,0,0,0,0.1058361,0,0,0,0,1.854901,8.955863,0.1058361,0,0.1058361,12.34072,88.14782,0.06443197,0,0.08466884,0,9.061699
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.176426,45.84307,44.55362,0.4976853,0.4976853,0,-1,0,0.4976853,35.44931,0,1.110223E-16,0,0.176426,0.5238793,0.4976853,0,0,1.749065,9.051116,0,0.3474533,-0.3474533,11.97447,85.53177,0.06443197,0.5474539,0.1411408,0,9.227542
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.02987111,42.57964,42.36581,1.31055,1.31055,0,-1,0,1.31055,2.27928,0,2.220446E-16,0,0.02987111,1.379527,1.31055,0,0,2.135124,8.703662,0,1.349656,-1.349656,10.55181,75.36992,0.06443197,1.441605,0.02389689,0,8.733534
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,40.19744,40.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.634742,7.354007,0,0,0,10.55181,75.36992,0.06443197,0,0,0,7.354007
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,37.96101,37.96101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.634742,7.354007,0,0,0,10.55181,75.36992,0.06443197,0,0,0,7.354007
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,36.04546,36.04546,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.634742,7.354007,0,0.4036691,-0.4036691,10.1263,72.3306,0.06443197,0.4218343,0,0,7.354007
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,34.5383,34.5383,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.083263,6.950337,0,0.492382,-0.492382,9.607288,68.62335,0.06443197,0.5145392,0,0,6.950337
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,33.06031,33.06031,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.630354,6.457956,0,0.05251605,-0.05251605,9.551931,68.22795,0.06443197,0.05487928,0,0,6.457956
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,31.83513,31.83513,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.688705,6.405439,0,0.1305731,-0.1305731,9.414295,67.24483,0.06443197,0.1364489,0,0,6.405439
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03249342,30.95292,30.73636,0.6753006,0.6753006,0,-1,0,0.6753006,4.811697,0,0,0,0.03249342,0.7108427,0.6753006,0,0,4.833786,6.274867,0,0.6783493,-0.6783493,8.699253,62.13739,0.06443197,0.7428307,0.02599474,0,6.30736
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09222519,30.25941,29.64732,0.4679325,0.4679325,0,-1,0,0.4679325,19.70908,0,5.551115E-17,0,0.09222519,0.4925605,0.4679325,0,0,5.587508,5.596517,0,0.4003353,-0.4003353,8.277262,59.12318,0.06443197,0.5147257,0.07378016,0,5.688742
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2480503,30.28258,28.63606,0.7088265,0.7088265,0,0,0,0.7088265,34.9945,0,0,0,0.2480503,0.7461331,0.7088265,0,0,6.032325,5.196182,0,0.4980828,-0.4980828,7.752237,55.37301,0.06443197,0.7797091,0.1984402,0,5.444232
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.183889,35.81894,27.69287,0.2745201,0.2745201,0,0,0,0.2745201,431.2575,0,0,0,1.183889,0.2889685,0.2745201,0,0,6.58575,4.698099,0.89492,0,0.89492,8.601233,61.43725,0.06097136,0.3019721,0.9471108,0,5.881988
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.954484,40.53294,26.72051,0,0,0,0,0,0,0,0,0,0,1.954484,0,0,0,0,5.69083,5.503527,1.954484,0,1.954484,10.45542,74.68142,0.05457025,0,1.563588,0,7.458012
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.690943,48.35194,28.3638,1.067275,1.067275,0,0,0,1.067275,252.1321,0,0,0,2.690943,1.123447,1.067275,0,0,3.736346,7.262563,1.567495,0,1.567495,11.94248,85.30323,0.05033235,1.174002,2.152754,0,9.953506
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.163336,57.55075,32.57412,1.42651,1.42651,0,-1,0,1.42651,221.7535,0,0,0,3.163336,1.501589,1.42651,0,0,2.16885,8.673309,1.661747,0,1.661747,13.51895,96.56372,0.04650374,1.569161,2.530669,0,11.83665
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.405789,65.25837,36.89141,0.9565639,0.9565639,0,0,0,0.9565639,356.0441,1.891776,0,0,3.405789,1.006909,0.9565639,0,0,0.5071034,10.16888,0.5071034,0,0.5071034,14.00003,100,0.04544875,1.05222,2.724631,0,13.57467
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.455631,70.42731,40.55722,2.730782,2.730782,0,0,0,2.730782,126.5437,0.5811242,0,0,3.455631,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0.04544875,3.00386,2.764505,0,14.0809
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.324889,73.36642,43.99938,0.5849531,0.5849531,0,0,0,0.5849531,568.4026,2.709149,0,0,3.324889,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.04544875,0.6434484,2.659911,0,13.95016
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.025436,74.20392,47.31513,0.9605393,0.9605393,0,0,0,0.9605393,314.9726,2.014342,0,0,3.025436,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.04544875,1.056593,2.420349,0,13.65071
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.584572,71.98264,49.38626,0.6075569,0.6075569,0,-1,0,0.6075569,425.4042,1.945039,0,0,2.584572,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.04544875,0.6683125,2.067658,0,13.20985
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,1.993782,67.0848,50.26139,1.681938,1.681938,0,0,0,1.681938,118.5408,0.223321,0,0,1.993782,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.04544875,1.850132,1.595026,0,12.61906
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.23801,61.18745,51.16569,1.425033,1.425033,0,0,0,1.425033,86.87589,0,0,0,1.23801,1.500035,1.425033,0,0,0,10.62527,0,0.2620248,-0.2620248,13.72383,98.02716,0.04544875,1.567536,0.9904081,0,11.86328
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4036193,53.35971,50.26139,3.415438,3.415438,1.25,0,0.50625,3.415438,11.8175,0,0,0,0.4036193,2.279408,2.165438,0,0,0.2911386,10.36325,0,1.875789,-1.875789,11.74657,83.90394,0.04544875,3.756982,0.3228954,5,10.76687
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09462832,48.06534,47.36375,1.970012,1.970012,0,0,0,1.970012,4.803438,0,0,0,0.09462832,2.073697,1.970012,0,0,2.375349,8.48746,0,1.979069,-1.979069,9.660453,69.0031,0.04544875,2.167013,0.07570266,0,8.582088
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.04935985,44.96097,44.60224,0,0,0,-1,0,0,0,0,0,0,0.04935985,0,0,0,0,4.574314,6.508392,0.04935985,0,0.04935985,9.70728,69.33757,0.04534861,0,0.03948788,0,6.557752
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01469551,42.4904,42.38526,1.934575,1.934575,0,-1,0,1.934575,0.7596247,0,4.440892E-16,0,0.01469551,2.036394,1.934575,0,0,4.524954,6.552815,0,2.021699,-2.021699,7.576222,54.11576,0.04534861,2.128032,0.01175641,0,6.567511
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,40.19744,40.19744,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,6.771286,4.531117,0,2.245997,-2.245997,5.208733,37.20516,0.04534861,2.347067,0,0,4.531117
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,37.99018,37.99018,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.266838,2.28512,0,0.7956708,-0.7956708,4.370022,31.21438,0.04534861,0.831476,0,0,2.28512
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,36.07463,36.07463,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,10.15092,1.489449,0,0.5182335,-0.5182335,3.823756,27.31249,0.04534861,0.541554,0,0,1.489449
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,34.56747,34.56747,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,10.72673,0.9712153,0,0.1913063,-0.1913063,3.622102,25.8721,0.04534861,0.1999151,0,0,0.9712153
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,33.06031,33.06031,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,1.110223E-16,0.004574261,0,0.7133855,0.6777162,0,0,10.93929,0.779909,0,0.7133855,-0.7133855,2.870128,20.50087,0.04534861,0.7454878,0,0,0.779909
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,31.8643,31.8643,0.585931,0.06319736,0,-1,0,0.06319736,0,0,0.5227337,0.5813268,0,0.06652354,0.06319736,0,0,11.73195,0.06652354,0,0.06652354,-0.06652354,2.800006,20,0.04534861,0.6445242,0,0,0.06652354
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05577134,31.13763,30.76553,0.1203935,0.05298277,0,-1,0,0.05298277,105.2632,0,0.06741071,0.1218363,0.05577134,0.05577134,0.05298277,0,0,11.80586,0,0,0,0,2.800006,20,0.04534861,0.1324328,0.04461707,0,0.05577134
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.0653601,30.10989,29.67649,0.004432715,0.004432715,0,-1,0,0.004432715,1474.494,0,0,0,0.0653601,0.004666016,0.004432715,0,0,11.80586,0,0.06069408,0,0.06069408,2.857585,20.41128,0.04522609,0.004875987,0.05228808,0,0.0653601
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3174579,30.74918,28.63606,0.274314,0.274314,3.779577,0,1.196825,0.274314,115.7279,0,0,0,0.3174579,0,0,3.505263,3.33,11.74517,0.05462468,3.647458,0,3.647458,6.317867,45.12753,0.06829509,0.3017454,0.2539663,5,0.3720825
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.925106,33.97156,27.69287,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,198.8743,0,0,0,0.925106,0,0,3.505263,3.33,8.097709,3.337337,4.255106,0,4.255106,10.35462,73.96139,0.08590035,0.5116884,0.7400848,5,4.262443
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5458524,30.34514,26.72051,0,0,3.470263,0,1.112382,0,0,0,0,0,0.5458524,0,0,3.470263,3.29675,3.842602,7.166932,3.842602,0,3.842602,14.00003,100,0.09593882,0,0.4366819,5,7.712785
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9283837,34.66208,28.33463,0.02438045,0.02438045,0,0,0,0.02438045,3807.903,0.9027201,0,0,0.9283837,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.09593882,0.02681849,0.742707,0,11.55366
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.399023,42.5897,32.57412,0,0,0,-1,0,0,0,1.399023,0,0,1.399023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09593882,0,1.119218,0,12.0243
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.723636,42.0243,36.86224,3.156087,3.156087,1.25,0,0.50625,3.156087,22.92826,0,0,0,0.723636,2.006407,1.906087,0,0,0,10.62527,0,1.282771,-1.282771,12.64787,90.34174,0.09593882,3.471696,0.5789088,5,11.34891
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1097559,41.30747,40.52805,1.358977,1.358977,0,0,0,1.358977,8.076363,2.220446E-16,0,0,0.1097559,1.430502,1.358977,0,0,1.425302,9.342503,0,1.320746,-1.320746,11.25568,80.39755,0.09593882,1.494874,0.08780471,0,9.452259
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5285737,47.88454,43.97021,0.3541627,0.3541627,0,0,0,0.3541627,149.246,0,0,0,0.5285737,0.3728029,0.3541627,0,0,2.892797,8.021757,0.1557709,0,0.1557709,11.40346,81.4531,0.09550393,0.389579,0.422859,0,8.55033
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.107204,55.96388,47.31513,1.114921,1.114921,0,0,0,1.114921,99.30786,0,0,0,1.107204,1.173601,1.114921,0,0,2.737026,8.161951,0,0.06639683,-0.06639683,11.33347,80.95319,0.09550393,1.226413,0.8857635,0,9.269155
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1716833,50.71047,49.41544,1.507584,1.507584,0,-1,0,1.507584,11.38798,0,2.220446E-16,0,0.1716833,1.586931,1.507584,0,0,2.810801,8.095553,0,1.415247,-1.415247,9.841667,70.29748,0.09550393,1.658342,0.1373467,0,8.267237
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2782264,52.41295,50.29056,0.4643389,0.4643389,0,0,0,0.4643389,59.91882,0,5.551115E-17,0,0.2782264,0.4887778,0.4643389,0,0,4.383297,6.680306,0,0.2105514,-0.2105514,9.619726,68.7122,0.09550393,0.5107728,0.2225811,0,6.958533
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2137659,52.83004,51.19486,0,0,0,0,0,0,0,0,0,0,0.2137659,0,0,0,0,4.617243,6.469755,0.2137659,0,0.2137659,9.822522,70.16074,0.09491351,0,0.1710127,0,6.683521
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2019128,51.82483,50.29056,0.4215999,0.4215999,0,0,0,0.4215999,47.89205,0,0,0,0.2019128,0.4437894,0.4215999,0,0,4.403478,6.662145,0,0.2418765,-0.2418765,9.567562,68.33959,0.09491351,0.4637599,0.1615303,0,6.864057
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3115952,49.75788,47.42209,2.513562,2.513562,0,0,0,2.513562,12.39656,0,0,0,0.3115952,2.645854,2.513562,0,0,4.672229,6.420268,0,2.334259,-2.334259,7.107037,50.76445,0.09491351,2.764918,0.2492762,0,6.731863
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1777943,45.96101,44.66058,1.549175,1.549175,0,-1,0,1.549175,11.4767,0,2.220446E-16,0,0.1777943,1.630711,1.549175,0,0,7.265851,4.086009,0,1.452917,-1.452917,5.575529,39.82512,0.09491351,1.704093,0.1422354,0,4.263803
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01588525,42.5573,42.4436,0.3666955,0.3666955,0,-1,0,0.3666955,4.332001,0,5.551115E-17,0,0.01588525,0.3859952,0.3666955,0,0,8.880202,2.633092,0,0.37011,-0.37011,5.185398,37.03849,0.09491351,0.403365,0.0127082,0,2.648977
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,40.25579,40.25579,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.291435,2.262982,0,1.919143,-1.919143,3.162443,22.58884,0.09491351,2.005505,0,0,2.262982
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,38.00963,38.00963,0.3989016,0.3266468,0,-1,0,0.3266468,0,0,0.07225483,0.112145,0,0.3438387,0.3266468,0,0,11.42382,0.3438387,0,0.3438387,-0.3438387,2.800006,20,0.09491351,0.4387918,0,0,0.3438387
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,36.12325,36.12325,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09491351,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,34.62581,34.62581,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09491351,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,33.11865,33.11865,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09491351,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,31.91292,31.91292,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09491351,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05457682,31.18811,30.82387,0.7791618,0.05184798,0,-1,0,0.05184798,105.2632,0,0.7273138,0.8467084,0.05457682,0.05457682,0.05184798,0,0,11.80586,0,0,0,0,2.800006,20,0.09491351,0.857078,0.04366145,0,0.05457682
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2545203,31.39671,29.69593,0.1204163,0.1204163,0,-1,0,0.1204163,211.3671,0,0,0.08409903,0.2545203,0.126754,0.1204163,0,0,11.80586,0,0.1277664,0,0.1277664,2.921216,20.86578,0.0945641,0.1324579,0.2036163,0,0.2545203
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.328541,30.84364,28.65551,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,48.48752,0,0,0,0.328541,0,0,3.505263,3.33,11.67809,0.1149897,3.658541,0,3.658541,6.392012,45.65714,0.1087352,0.7453364,0.2628328,5,0.4435307
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5314302,31.25065,27.70259,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,409.1942,0,0,0,0.5314302,0,0,3.505263,3.33,8.019553,3.407677,3.86143,0,3.86143,10.05529,71.82333,0.1159256,0.1428596,0.4251442,5,3.939107
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7475226,31.72555,26.72051,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7475226,0,0,3.505263,3.33,4.158123,6.882964,4.077523,0,4.077523,13.92356,99.45383,0.1204913,0,0.5980181,5,7.630486
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7892148,33.68161,28.33463,1.004855,1.004855,0,0,0,1.004855,78.54018,0,0,0,0.7892148,1.057742,1.004855,0,0,0.08059996,10.55273,0,0.2685271,-0.2685271,13.64051,97.43203,0.1204913,1.10534,0.6313719,0,11.34195
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6263057,36.87171,32.54496,0.9320771,0.9320771,0,-1,0,0.9320771,67.19462,0,0,0,0.6263057,0.9811338,0.9320771,0,0,0.3789634,10.28421,0,0.3548281,-0.3548281,13.26649,94.76045,0.1204913,1.025285,0.5010446,0,10.91051
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8157403,42.67613,36.83307,0.6468992,0.6468992,0,0,0,0.6468992,126.1001,0,0,0,0.8157403,0.6809465,0.6468992,0,0,0.7732168,9.929379,0.1347939,0,0.1347939,13.39437,95.67386,0.1201416,0.711589,0.6525922,0,10.74512
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6171695,44.98489,40.49887,0.1462025,0.1462025,0,0,0,0.1462025,422.1333,0,0,0,0.6171695,0.1538974,0.1462025,0,0,0.638423,10.05069,0.4632721,0,0.4632721,13.83387,98.81313,0.1189549,0.1608227,0.4937356,0,10.66786
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9332296,51.02422,43.97021,0,0,0,0,0,0,0,0.7580788,0,0,0.9332296,0,0,0,0,0.1751508,10.46764,0.1751508,0,0.1751508,14.00003,100,0.1185123,0,0.7465837,0,11.40087
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1268289,48.25663,47.31513,2.207675,2.207675,0,0,0,2.207675,5.744909,0,0,0,0.1268289,2.323869,2.207675,0,0,0,10.62527,0,2.19704,-2.19704,11.68414,83.45801,0.1185123,2.428443,0.1014631,0,10.7521
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5703095,53.80637,49.41544,0,0,0,-1,0,0,0,0,0,0,0.5703095,0,0,0,0,2.441155,8.428234,0.5703095,0,0.5703095,12.22519,87.32259,0.1170937,0,0.4562476,0,8.998544
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6422188,55.31445,50.31973,2.886638,2.886638,0,0,0,2.886638,22.24799,0,0,0,0.6422188,3.038566,2.886638,0,0,1.870846,8.941513,0,2.396347,-2.396347,9.699216,69.27998,0.1170937,3.175302,0.5137751,0,9.583732
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.545804,55.47344,51.22403,0,0,0,0,0,0,0,0,0,0,0.545804,0,0,0,0,4.533454,6.545166,0.545804,0,0.545804,10.21701,72.97851,0.1157676,0,0.4366432,0,7.09097
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.326609,52.84755,50.3489,0.8330857,0.8330857,0,0,0,0.8330857,39.20472,0,1.110223E-16,0,0.326609,0.8769323,0.8330857,0,0,3.98765,7.036389,0,0.5503234,-0.5503234,9.636919,68.835,0.1157676,0.9163943,0.2612872,0,7.362998
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2222579,49.13,47.47071,0.1264435,0.1264435,0,0,0,0.1264435,175.7765,0,0,0,0.2222579,0.1330984,0.1264435,0,0,4.59912,6.486066,0.08915948,0,0.08915948,9.721503,69.43917,0.1155538,0.1390878,0.1778063,0,6.708324
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1077517,45.52429,44.73837,0.968116,0.968116,0,-1,0,0.968116,11.13004,0,1.110223E-16,0,0.1077517,1.01907,0.968116,0,0,4.509961,6.566309,0,0.9113178,-0.9113178,8.76089,62.57766,0.1155538,1.064928,0.08620137,0,6.674061
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01088209,42.57984,42.50194,0.8070145,0.8070145,0,-1,0,0.8070145,1.348438,0,0,0,0.01088209,0.849489,0.8070145,0,0,5.522536,5.654992,0,0.8386068,-0.8386068,7.876921,56.26361,0.1155538,0.8877159,0.008705673,0,5.665874
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,40.33358,40.33358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.454321,4.816385,0,0,0,7.876921,56.26361,0.1155538,0,0,0,4.816385
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,38.09714,38.09714,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.454321,4.816385,0,0.2718852,-0.2718852,7.590329,54.21653,0.1155538,0.2841201,0,0,4.816385
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,36.18159,36.18159,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.756416,4.544499,0,0.3633837,-0.3633837,7.207289,51.48053,0.1155538,0.3797359,0,0,4.544499
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,34.67443,34.67443,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.160176,4.181116,0,0.5216188,-0.5216188,6.657454,47.55315,0.1155538,0.5450916,0,0,4.181116
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,33.17699,33.17699,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.739752,3.659497,0,0.2708192,-0.2708192,6.371986,45.51409,0.1155538,0.2830061,0,0,3.659497
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,31.97126,31.97126,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,8.040663,3.388678,0,0.3972478,-0.3972478,5.95325,42.52313,0.1155538,0.4151239,0,0,3.388678
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05372151,31.23112,30.87249,0.02932864,0.02932864,0,-1,0,0.02932864,183.1708,0,0,0,0.05372151,0.03087225,0.02932864,0,0,8.482049,2.99143,0.02284926,0,0.02284926,5.974926,42.67796,0.1154991,0.0322615,0.04297721,0,3.045152
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.084204,30.31331,29.75428,0.7981719,0.7981719,0,-1,0,0.7981719,10.54961,0,1.110223E-16,0,0.084204,0.840181,0.7981719,0,0,8.4592,3.011994,0,0.755977,-0.755977,5.178057,36.98605,0.1154991,0.8779891,0.0673632,0,3.096199
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.137075,29.56148,28.65551,0.5635405,0.5635405,0,0,0,0.5635405,24.3239,0,0,0,0.137075,0.5932004,0.5635405,0,0,9.299174,2.256017,0,0.4561255,-0.4561255,4.697258,33.55178,0.1154991,0.6198945,0.10966,0,2.393092
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9852087,34.40692,27.70259,0.4864012,0.4864012,0,0,0,0.4864012,202.5506,0,0,0,0.9852087,0.5120013,0.4864012,0,0,9.805981,1.799892,0.4732074,0,0.4732074,5.146182,36.75837,0.1143786,0.5350413,0.7881669,0,2.785101
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.375743,43.86647,26.72051,0.1822086,0.1822086,0,0,0,0.1822086,1303.859,0,0,0,2.375743,0.1917986,0.1822086,0,0,9.332773,2.225779,2.183945,0,2.183945,7.218054,51.55743,0.109477,0.2004295,1.900595,0,4.601522
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.67981,48.2235,28.33463,0,0,0,0,0,0,0,0,0,0,2.67981,0,0,0,0,7.148828,4.191329,2.67981,0,2.67981,9.760345,69.71661,0.1040077,0,2.143848,0,6.871139
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.157882,57.4638,32.54496,0,0,0,-1,0,0,0,0,0,0,3.157882,0,0,0,0,4.469018,6.603158,3.157882,0,3.157882,12.75618,91.11536,0.09822519,0,2.526306,0,9.76104
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.405953,65.18709,36.83307,0.9548366,0.9548366,0,0,0,0.9548366,356.7053,1.089726,0,0,3.405953,1.005091,0.9548366,0,0,1.311136,9.445251,1.311136,0,1.311136,14.00003,100,0.09600896,1.05032,2.724762,0,12.8512
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.460102,70.40213,40.49887,0,0,0,0,0,0,0,3.460102,0,0,3.460102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09600896,0,2.768082,0,14.08538
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.331767,73.44411,43.99938,0,0,0,0,0,0,0,3.331767,0,0,3.331767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09600896,0,2.665414,0,13.95704
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.035313,74.33812,47.33458,1.370389,1.370389,0,0,0,1.370389,221.4928,1.592798,0,0,3.035313,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.09600896,1.507428,2.42825,0,13.66059
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.59705,72.18364,49.44461,0.2412775,0.2412775,0,-1,0,0.2412775,1076.375,2.343074,0,0,2.59705,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.09600896,0.2654052,2.07764,0,13.22232
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.008674,67.36061,50.37807,2.003842,2.003842,0,0,0,2.003842,100.2412,0,4.440892E-16,0,2.008674,2.109307,2.003842,0,0,0,10.62527,0,0.1006328,-0.1006328,13.89395,99.24232,0.09600896,2.204226,1.606939,0,12.63395
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.255708,61.45666,51.27265,0.6016508,0.6016508,0,0,0,0.6016508,208.7104,0.5105771,0,0,1.255708,0.6333166,0.6016508,0,0,0.1118143,10.52464,0.1118143,0,0.1118143,14.00003,100,0.09582457,0.6618158,1.004566,0,11.78035
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3684693,53.22346,50.39752,1.102164,1.102164,0,0,0,1.102164,33.43145,0,0,0,0.3684693,1.160172,1.102164,0,0,0,10.62527,0,0.7917031,-0.7917031,13.1655,94.03909,0.09582457,1.21238,0.2947755,0,10.99374
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.09844096,48.25983,47.52905,0,0,0,0,0,0,0,0,0,0,0.09844096,0,0,0,0,0.8796701,9.833571,0.09844096,0,0.09844096,13.25889,94.70616,0.09566282,0,0.07875277,0,9.932012
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05302703,45.18264,44.79671,1.264212,1.264212,0,-1,0,1.264212,4.194471,0,0,0,0.05302703,1.33075,1.264212,0,0,0.7812291,9.922168,0,1.277723,-1.277723,11.91205,85.08591,0.09566282,1.390634,0.04242162,0,9.975195
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007748322,42.60604,42.55056,0.1333429,0.1333429,0,-1,0,0.1333429,5.810823,0,2.775558E-17,0,0.007748322,0.140361,0.1333429,0,0,2.200921,8.644445,0,0.1326127,-0.1326127,11.77226,84.08744,0.09566282,0.1466772,0.006198657,0,8.652193
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,40.39191,40.39191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348269,8.511832,0,0,0,11.77226,84.08744,0.09566282,0,0,0,8.511832
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,38.14576,38.14576,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.348269,8.511832,0,0.4335485,-0.4335485,11.31526,80.82316,0.09566282,0.4530582,0,0,8.511832
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,36.25938,36.25938,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.829989,8.078284,0,0.1422778,-0.1422778,11.16529,79.75191,0.09566282,0.1486803,0,0,8.078284
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,34.76194,34.76194,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.988076,7.936006,0,0.1230453,-0.1230453,11.03559,78.82548,0.09566282,0.1285823,0,0,7.936006
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,33.25478,33.25478,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.124793,7.812961,0,0.2764555,-0.2764555,10.74418,76.74399,0.09566282,0.288896,0,0,7.812961
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,32.04905,32.04905,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.431965,7.536505,0,0.725063,-0.725063,9.979897,71.28483,0.09566282,0.7576909,0,0,7.536505
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.02983733,31.1591,30.96,0.1251286,0.1251286,0,-1,0,0.1251286,23.84532,0,0,0,0.02983733,0.1317144,0.1251286,0,0,4.237591,6.811442,0,0.101877,-0.101877,9.872508,70.51778,0.09566282,0.1376415,0.02386986,0,6.84128
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08749031,30.41327,29.83207,0.3029847,0.3029847,0,-1,0,0.3029847,28.87615,0,0,0,0.08749031,0.3189313,0.3029847,0,0,4.350788,6.709565,0,0.2314409,-0.2314409,9.628549,68.77521,0.09566282,0.3332832,0.06999225,0,6.797056
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1376589,29.62402,28.71385,0.3373569,0.3373569,0,0,0,0.3373569,40.80513,0,0,0,0.1376589,0.3551125,0.3373569,0,0,4.607944,6.478124,0,0.2174536,-0.2174536,9.399332,67.13795,0.09566282,0.3710926,0.1101271,0,6.615783
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.241053,36.30478,27.76093,0,0,0,0,0,0,0,0,0,0,1.241053,0,0,0,0,4.849559,6.260671,1.241053,0,1.241053,10.5767,75.54769,0.09366956,0,0.9928426,0,7.501724
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.770982,39.20065,26.78857,0,0,0,0,0,0,0,0,0,0,1.770982,0,0,0,0,3.608506,7.377619,1.770982,0,1.770982,12.2568,87.54839,0.09096485,0,1.416786,0,9.148601
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.46101,46.439,28.38325,0.5132135,0.5132135,0,0,0,0.5132135,479.5296,0.0832618,0,0,2.46101,0.5402247,0.5132135,0,0,1.837524,8.971502,1.837524,0,1.837524,14.00003,100,0.08831882,0.5645348,1.968808,0,11.43251
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.83827,64.36075,32.59357,0.4467324,0.4467324,0,-1,0,0.4467324,859.1879,3.368026,0,0,3.83827,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.08831882,0.4914056,3.070616,0,14.46354
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.404457,65.24448,36.89141,2.217995,2.217995,0,0,0,2.217995,153.4926,1.069726,0,0,3.404457,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.08831882,2.439794,2.723566,0,14.02973
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,3.99444,76.6993,40.52805,0.1411842,0.1411842,0,0,0,0.1411842,2829.24,3.845825,0,0,3.99444,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.08831882,0.1553026,3.195552,0,14.61971
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.333487,73.50089,44.02855,0,0,0,0,0,0,0,3.333487,0,0,3.333487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08831882,0,2.66679,0,13.95876
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.037577,74.43639,47.39292,0,0,0,0,0,0,0,3.037577,0,0,3.037577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08831882,0,2.430062,0,13.66285
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.600523,72.29026,49.50294,0.3319468,0.3319468,0,-1,0,0.3319468,783.4153,2.251105,0,0,2.600523,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.08831882,0.3651415,2.080418,0,13.2258
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.013813,67.43224,50.39752,0.03461036,0.03461036,0,0,0,0.03461036,5818.527,1.977382,0,0,2.013813,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.08831882,0.0380714,1.611051,0,12.63909
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.261282,61.56812,51.33099,2.15635,2.15635,0,0,0,2.15635,58.49152,0,0,0,1.261282,2.269843,2.15635,0,0,0,10.62527,0,1.00856,-1.00856,12.93691,92.40633,0.08831882,2.371985,1.009026,0,11.88656
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3746506,53.33126,50.45586,0.29532,0.29532,0,0,0,0.29532,126.8626,0,0,0,0.3746506,0.3108631,0.29532,0,0,1.120623,9.616714,0.0637875,0,0.0637875,12.99743,92.83857,0.08822972,0.324852,0.2997205,0,9.991364
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09559182,48.3265,47.61657,0,0,0,0,0,0,0,0,0,0,0.09559182,0,0,0,0,1.056835,9.674123,0.09559182,0,0.09559182,13.08811,93.48633,0.08809655,0,0.07647345,0,9.769714
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.04894142,45.2308,44.8745,1.083826,1.083826,0,-1,0,1.083826,4.515615,0,2.220446E-16,0,0.04894142,1.14087,1.083826,0,0,0.9612433,9.760155,0,1.091928,-1.091928,11.93712,85.26497,0.08809655,1.192209,0.03915314,0,9.809096
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02488699,42.81649,42.63807,1.050874,1.050874,0,-1,0,1.050874,2.368218,0,0,0,0.02488699,1.106183,1.050874,0,0,2.174497,8.668227,0,1.081296,-1.081296,10.79733,77.12365,0.08809655,1.155961,0.01990959,0,8.693114
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,40.45026,40.45026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.375937,7.586931,0,0,0,10.79733,77.12365,0.08809655,0,0,0,7.586931
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,38.23327,38.23327,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.375937,7.586931,0,0.1699043,-0.1699043,10.61824,75.84441,0.08809655,0.17755,0,0,7.586931
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,36.34689,36.34689,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.56472,7.417027,0,0.05650189,-0.05650189,10.55868,75.41899,0.08809655,0.05904448,0,0,7.417027
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,34.81056,34.81056,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.6275,7.360525,0,0.1995555,-0.1995555,10.34833,73.9165,0.08809655,0.2085355,0,0,7.360525
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,33.31312,33.31312,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.849228,7.160969,0,0.4883784,-0.4883784,9.833533,70.23939,0.08809655,0.5103554,0,0,7.160969
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,32.10739,32.10739,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.39187,6.672591,0,0.2176894,-0.2176894,9.604069,68.60036,0.08809655,0.2274854,0,0,6.672591
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07775203,31.5286,31.00862,0.1575054,0.1575054,0,-1,0,0.1575054,49.36468,0,2.775558E-17,0,0.07775203,0.1657951,0.1575054,0,0,4.633748,6.454901,0,0.08804311,-0.08804311,9.511264,67.93746,0.08809655,0.1732559,0.06220162,0,6.532653
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2534815,31.58617,29.89041,0.4404371,0.4404371,0,-1,0,0.4404371,57.55227,0,0,0,0.2534815,0.463618,0.4404371,0,0,4.731574,6.366858,0,0.2101364,-0.2101364,9.289761,66.35529,0.08809655,0.4844808,0.2027852,0,6.62034
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1381812,29.65682,28.74302,0,0,0,0,0,0,0,0,0,0,0.1381812,0,0,0,0,4.965058,6.156722,0.1381812,0,0.1381812,9.420851,67.29166,0.08790474,0,0.110545,0,6.294903
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.969984,34.40029,27.79983,0.3770292,0.3770292,0,0,0,0.3770292,257.2702,0,0,0,0.969984,0.3968729,0.3770292,0,0,4.826877,6.281085,0.5731111,0,0.5731111,9.964551,71.17522,0.08711807,0.4147322,0.7759872,0,7.251069
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.924905,40.42137,26.82747,0.3378634,0.3378634,0,0,0,0.3378634,569.7288,0,0,0,1.924905,0.3556456,0.3378634,0,0,4.253766,6.796885,1.569259,0,1.569259,11.45328,81.80899,0.08503439,0.3716497,1.539924,0,8.721789
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.671315,48.24042,28.41242,1.040301,1.040301,0,0,0,1.040301,256.7829,0,0,0,2.671315,1.095054,1.040301,0,0,2.684507,8.209218,1.576261,0,1.576261,12.94865,92.4902,0.0830394,1.144331,2.137052,0,10.88053
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.384295,59.74819,32.62275,1.097732,1.097732,0,-1,0,1.097732,308.2989,1.120542,0,0,3.384295,1.155507,1.097732,0,0,1.108246,9.627853,1.108246,0,1.108246,14.00003,100,0.08169188,1.207505,2.707436,0,13.01215
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.131341,73.387,36.89141,2.311182,2.311182,0,0,0,2.311182,178.7545,1.698518,0,0,4.131341,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.08169188,2.5423,3.305073,0,14.75662
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,3.983676,76.60545,40.55722,2.572555,2.572555,0,0,0,2.572555,154.8529,1.275724,0,0,3.983676,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.08169188,2.82981,3.186941,0,14.60895
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.335244,73.55809,44.05772,0.039685,0.039685,0,0,0,0.039685,8404.294,3.29347,0,0,3.335244,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.08169188,0.0436535,2.668195,0,13.96052
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.040456,74.50505,47.42209,2.012757,2.012757,0,0,0,2.012757,151.0593,0.9217642,0,0,3.040456,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.08169188,2.214033,2.432364,0,13.66573
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.604149,72.38689,49.55157,1.571551,1.571551,0,-1,0,1.571551,165.7057,0.9498848,0,0,2.604149,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.08169188,1.728706,2.083319,0,13.22942
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.018402,67.54295,50.45586,1.035286,1.035286,0,0,0,1.035286,194.9607,0.9286268,0,0,2.018402,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.08169188,1.138815,1.614722,0,12.64368
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.596153,64.62434,51.38933,1.894698,1.894698,0,0,0,1.894698,84.24315,0,0,0,1.596153,1.994419,1.894698,0,0,0,10.62527,0,0.3982656,-0.3982656,13.58022,97.00137,0.08169188,2.084167,1.276922,0,12.22143
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4377533,53.90625,50.53365,1.237673,1.237673,0,0,0,1.237673,35.36906,0,0,0,0.4377533,1.302814,1.237673,0,0,0.4425173,10.22701,0,0.8650603,-0.8650603,12.66837,90.48814,0.08169188,1.36144,0.3502026,0,10.66476
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1051326,48.4759,47.69436,1.74771,1.74771,0,0,0,1.74771,6.015445,0,2.220446E-16,0,0.1051326,1.839695,1.74771,0,0,1.403695,9.361948,0,1.734563,-1.734563,10.83998,77.42825,0.08169188,1.922481,0.08410604,0,9.467081
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05213192,45.34181,44.96202,3.389968,3.33,0,-1,0,3.33,1.565523,0,0.05996799,0.3989648,0.05213192,3.505263,3.33,0,0,3.330987,7.627386,0,3.453131,-3.453131,7.200056,51.42887,0.08169188,3.728965,0.04170554,0,7.679518
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.00680275,42.76461,42.71586,2.943276,2.943276,0,-1,0,2.943276,0.2311285,0,4.440892E-16,0,0.00680275,3.098186,2.943276,0,0,7.167799,4.174254,0,3.091383,-3.091383,3.941453,28.15318,0.08169188,3.237604,0.0054422,0,4.181057
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,40.52805,40.52805,1.689748,1.028728,0,-1,0,1.028728,0,0,0.6610198,0.8299946,0,1.082872,1.028728,0,0,10.60267,1.082872,0,1.082872,-1.082872,2.800006,20,0.08169188,1.858723,0,0,1.082872
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,38.29161,38.29161,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08169188,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,36.39551,36.39551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08169188,0,0,0,0
