Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,34.89807,34.89807,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08169188,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,33.39091,33.39091,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08169188,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,32.15601,32.15601,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08169188,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.06872811,31.52658,31.06697,0.4464478,0.06529171,0,-1,0,0.06529171,105.2632,0,0.3811561,0.4780342,0.06872811,0.06872811,0.06529171,0,0,11.80586,0,0,0,0,2.800006,20,0.08169188,0.4910925,0.05498249,0,0.06872811
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1042392,30.64216,29.94875,0.5640439,0.09902719,0,-1,0,0.09902719,105.2632,0,0.4650167,0.6006428,0.1042392,0.1042392,0.09902719,0,0,11.80586,0,0,0,0,2.800006,20,0.08169188,0.6204482,0.08339132,0,0.1042392
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1537839,29.81933,28.80136,0,0,0,0,0,0,0,0,0,0,0.1537839,0,0,0,0,11.80586,0,0.1537839,0,0.1537839,2.945898,21.04209,0.08150835,0,0.1230271,0,0.1537839
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.059728,35.07978,27.83872,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,236.6038,0,0,0,1.059728,0,0,3.505263,3.33,11.65208,0.1384055,4.389728,0,4.389728,7.110359,50.78818,0.08785333,0.4926805,0.8477824,5,1.198133
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.825511,39.70046,26.86636,1.65962,1.65962,4.936581,0,1.512687,1.65962,109.9957,0,0,0,1.825511,0,0,3.276961,3.113113,7.262348,4.08916,4.938623,0,4.938623,11.79555,84.25375,0.09665272,1.825582,1.460408,5,5.914671
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.624092,47.87273,28.44159,1.471453,1.471453,0,0,0,1.471453,178.3334,0,0,0,2.624092,1.548898,1.471453,0,0,2.323725,8.533921,1.075194,0,1.075194,12.81557,91.53958,0.09533481,1.618599,2.099274,0,11.15801
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.421803,60.15482,32.65192,1.671932,1.671932,0,-1,0,1.671932,204.6617,0.4133441,0,0,3.421803,1.759928,1.671932,0,0,1.248531,9.501596,1.248531,0,1.248531,14.00003,100,0.09384882,1.839125,2.737443,0,12.9234
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.40359,65.27195,36.92058,0.4251428,0.4251428,0,0,0,0.4251428,800.5757,2.956071,0,0,3.40359,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.09384882,0.4676571,2.722872,0,14.02886
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.462423,70.50239,40.55722,0.6303326,0.6303326,0,0,0,0.6303326,549.3009,2.798915,0,0,3.462423,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.09384882,0.6933659,2.769938,0,14.0877
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.336375,73.64559,44.11606,2.594985,2.594985,0,0,0,2.594985,128.5701,0.6048123,0,0,3.336375,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.09384882,2.854483,2.6691,0,13.96165
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.042941,74.59374,47.47071,0.862824,0.862824,0,0,0,0.862824,352.6723,2.134706,0,0,3.042941,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.09384882,0.9491063,2.434353,0,13.66822
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.607585,72.4933,49.60991,0.7328123,0.7328123,0,-1,0,0.7328123,355.8326,1.836204,0,0,2.607585,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.09384882,0.8060935,2.086068,0,13.23286
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.022683,67.67294,50.53365,2.435079,2.435079,0,0,0,2.435079,83.06437,0,4.440892E-16,0,2.022683,2.563241,2.435079,0,0,0,10.62527,0,0.5405581,-0.5405581,13.43023,95.93002,0.09384882,2.678587,1.618147,0,12.64796
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.272017,61.80862,51.46712,2.317662,2.317662,0,0,0,2.317662,54.88361,0,4.440892E-16,0,1.272017,2.439644,2.317662,0,0,0.6006201,10.08472,0,1.167628,-1.167628,12.19944,87.13869,0.09384882,2.549428,1.017613,0,11.35673
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3864546,53.62208,50.65033,0.5817525,0.5817525,0,0,0,0.5817525,66.42938,0,1.110223E-16,0,0.3864546,0.612371,0.5817525,0,0,1.897984,8.917089,0,0.2259165,-0.2259165,11.9613,85.43772,0.09384882,0.6399277,0.3091637,0,9.303543
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09710979,48.52344,47.80132,3.989851,3.989851,1.25,0,0.50625,3.989851,2.43392,0,4.440892E-16,0,0.09710979,2.884053,2.739851,0,0,2.149003,8.691172,0,2.786943,-2.786943,9.023608,64.45422,0.09384882,4.388836,0.07768783,5,8.788281
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04808811,45.41949,45.06898,4.540086,3.33,0,-1,0,3.33,1.444087,4.440892E-16,1.210086,1.664094,0.04808811,3.505263,3.33,0,0,5.245606,5.904228,0,3.457175,-3.457175,5.379426,38.4244,0.09384882,4.994094,0.03847048,0,5.952316
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006707456,42.87093,42.82282,3.897274,2.331073,0,-1,0,2.331073,0.2877412,0,1.566201,1.961026,0.006707456,2.453761,2.331073,0,0,9.086912,2.447053,0,2.447053,-2.447053,2.800006,20,0.09384882,4.287001,0.005365965,0,2.453761
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,40.63501,40.63501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09384882,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,38.3694,38.3694,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09384882,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,36.48302,36.48302,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09384882,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09384882,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09384882,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,32.24352,32.24352,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09384882,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02478742,31.3103,31.14475,0.2552804,0.02354805,0,-1,0,0.02354805,105.2632,0,0.2317324,0.2760989,0.02478742,0.02478742,0.02354805,0,0,11.80586,0,0,0,0,2.800006,20,0.09384882,0.2808085,0.01982994,0,0.02478742
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07768448,30.543,30.02654,0.1250699,0.07380025,0,-1,0,0.07380025,105.2632,0,0.05126968,0.1228169,0.07768448,0.07768448,0.07380025,0,0,11.80586,0,0,0,0,2.800006,20,0.09384882,0.1375769,0.06214758,0,0.07768448
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1603715,29.91215,28.84998,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,71.2446,0,0,0,0.1603715,0,0,3.505263,3.33,11.80586,0,3.490371,0,3.490371,6.111263,43.65179,0.09893083,0.2476098,0.1282972,5,0.1603715
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.116959,35.56139,27.90679,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,496.3653,0,0,0,1.116959,0,0,3.505263,3.33,8.315489,3.141334,4.446959,0,4.446959,10.33002,73.7857,0.1024795,0.2475305,0.8935676,5,4.258294
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.913086,40.43641,26.9247,0,0,2.058362,0,0.7269328,0,0,4.440892E-16,0,0,1.913086,0,0,2.058362,1.955444,3.868529,7.143598,3.868529,0,3.868529,14.00003,100,0.1008338,0,1.530468,5,9.056684
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.372633,54.60548,28.49993,1.061741,1.061741,0,0,0,1.061741,317.6513,2.255011,0,0,3.372633,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,1.167915,2.698106,0,13.99791
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.147848,57.56741,32.71025,0.6655961,0.6655961,0,-1,0,0.6655961,472.9367,2.447221,0,0,3.147848,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,0.7321557,2.518279,0,13.77312
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.401885,65.35149,36.99837,1.669083,1.669083,0,0,0,1.669083,203.8176,1.644955,0,0,3.401885,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,1.835991,2.721508,0,14.02716
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.461293,70.62672,40.66418,2.919286,2.919286,0,0,0,2.919286,118.5664,0.3883609,0,0,3.461293,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,3.211214,2.769035,0,14.08657
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.337096,73.7534,44.19385,0,0,0,0,0,0,0,3.337096,0,0,3.337096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,0,2.669677,0,13.96237
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.572221,81.02331,47.58739,1.559367,1.559367,0,0,0,1.559367,229.0815,1.930782,0,0,3.572221,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,1.715303,2.857777,0,14.1975
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.194788,79.20345,49.71687,0.9030353,0.9030353,0,-1,0,0.9030353,353.7833,2.244225,0,0,3.194788,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,0.9933389,2.555831,0,13.82006
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.45161,72.10326,50.65033,1.547593,1.547593,0,0,0,1.547593,158.4144,0.8225647,0,0,2.45161,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,1.702352,1.961288,0,13.07688
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.276704,61.99642,51.60325,0,0,0,0,0,0,0,1.276704,0,0,1.276704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008338,0,1.021363,0,11.90198
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3921279,53.77575,50.75729,1.180621,1.180621,0,0,0,1.180621,33.21369,0,2.220446E-16,0,0.3921279,1.242759,1.180621,0,0,0,10.62527,0,0.8506314,-0.8506314,13.10338,93.59541,0.1008338,1.298683,0.3137023,0,11.0174
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1041084,48.71257,47.93745,2.017911,2.017911,0,0,0,2.017911,5.159218,0,0,0,0.1041084,2.124117,2.017911,0,0,0.945146,9.774643,0,2.020008,-2.020008,10.97411,78.38633,0.1008338,2.219702,0.08328674,0,9.878751
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04565484,45.53814,45.20511,3.409007,3.33,0,-1,0,3.33,1.371016,0,0.07900709,0.4199078,0.04565484,3.505263,3.33,0,0,3.1896,7.754634,0,3.459608,-3.459608,7.327361,52.33819,0.1008338,3.749908,0.03652387,0,7.800289
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006403827,42.98546,42.9395,0,0,0,-1,0,0,0,0,0,0,0.006403827,0,0,0,0,7.033609,4.295026,0.006403827,0,0.006403827,7.333436,52.38158,0.1008268,0,0.005123062,0,4.30143
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,40.75169,40.75169,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.027205,4.30079,0,3.410999,-3.410999,3.737927,26.69943,0.1008268,3.564494,0,0,4.30079
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,38.47636,38.47636,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.8172,0.8897907,0,0.187463,-0.187463,3.540324,25.28798,0.1008268,0.1958988,0,0,0.8897907
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,36.58998,36.58998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0255,0.7023277,0,0,0,3.540324,25.28798,0.1008268,0,0,0,0.7023277
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0255,0.7023277,0,0,0,3.540324,25.28798,0.1008268,0,0,0,0.7023277
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,33.52704,33.52704,0.687218,0.6672113,0,-1,0,0.6672113,0,0,0.02000669,0.08872848,0,0.7023277,0.6672113,0,0,11.0255,0.7023277,0,0.7023277,-0.7023277,2.800006,20,0.1008268,0.7559398,0,0,0.7023277
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,32.30186,32.30186,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008268,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02407529,31.36394,31.20309,0.1753901,0.02287152,0,-1,0,0.02287152,105.2632,0,0.1525186,0.1883548,0.02407529,0.02407529,0.02287152,0,0,11.80586,0,0,0,0,2.800006,20,0.1008268,0.1929291,0.01926023,0,0.02407529
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1202787,30.88616,30.08488,0,0,0,-1,0,0,0,0,0,0,0.1202787,0,0,0,0,11.80586,0,0.1202787,0,0.1202787,2.914112,20.81504,0.1006951,0,0.09622293,0,0.1202787
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3341394,31.16723,28.93749,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,58.61839,4.440892E-16,0,0,0.3341394,0,0,3.505263,3.33,11.68558,0.1082508,3.664139,0,3.664139,6.39022,45.64434,0.1057949,0.6270273,0.2673115,5,0.4423902
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3117273,30.03122,27.96513,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,38.91433,0,0,0,0.3117273,0,0,3.505263,3.33,8.021442,3.405976,3.641727,0,3.641727,9.845066,70.32175,0.1112491,0.8811663,0.2493818,5,3.717704
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.3989134,29.62053,26.98305,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3989134,0,0,3.505263,3.33,4.379715,6.683531,3.728913,0,3.728913,13.38262,95.58997,0.1138615,0,0.3191307,5,7.082444
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.661796,40.27351,28.54855,0.04950341,0.04950341,0,0,0,0.04950341,3356.932,0.9588857,0,0,1.661796,0.05210886,0.04950341,0,0,0.6508015,10.03955,0.6508015,0,0.6508015,14.00003,100,0.1131471,0.05445376,1.329437,0,11.70135
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.338523,50.39095,32.78804,1.84142,1.84142,0,-1,0,1.84142,126.9956,0.4001864,0,0,2.338523,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1131471,2.025562,1.870819,0,12.9638
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.666956,49.56616,37.08588,0,0,0,0,0,0,0,1.666956,0,0,1.666956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131471,0,1.333565,0,12.29223
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.00004,56.44492,40.77114,1.097552,1.097552,0,0,0,1.097552,182.2274,0.844722,0,0,2.00004,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1131471,1.207307,1.600032,0,12.62531
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.84434,59.04102,44.32998,0.3425007,0.3425007,0,0,0,0.3425007,538.4924,1.483813,0,0,1.84434,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1131471,0.3767507,1.475472,0,12.46961
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5667576,52.03615,47.72353,1.40844,1.40844,0,0,0,1.40844,40.24008,0,2.220446E-16,0,0.5667576,1.482569,1.40844,0,0,0,10.62527,0,0.9158112,-0.9158112,13.03468,93.10466,0.1131471,1.549284,0.453406,0,11.19203
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5646148,54.24191,49.88217,1.51603,1.51603,0,-1,0,1.51603,37.24297,0,0,0,0.5646148,1.595821,1.51603,0,0,1.017568,9.709463,0,1.031207,-1.031207,11.94769,85.34048,0.1131471,1.667633,0.4516918,0,10.27408
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.663137,55.99677,50.81564,0.769049,0.769049,0,0,0,0.769049,86.22819,0,1.110223E-16,0,0.663137,0.8095253,0.769049,0,0,2.163353,8.678256,0,0.1463882,-0.1463882,11.79338,84.23829,0.1131471,0.8459539,0.5305096,0,9.341393
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.4985268,55.65461,51.76855,0.4620488,0.4620488,0,0,0,0.4620488,107.8948,0,0,0,0.4985268,0.4863672,0.4620488,0,0,2.326007,8.531868,0.01215961,0,0.01215961,11.80492,84.32069,0.1131338,0.5082538,0.3988214,0,9.030395
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.511141,54.88649,50.9226,1.581371,1.581371,0,0,0,1.581371,32.32264,0,2.220446E-16,0,0.511141,1.664601,1.581371,0,0,2.313847,8.542811,0,1.15346,-1.15346,10.58907,75.63603,0.1131338,1.739508,0.4089128,0,9.053953
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1200417,48.96882,48.07358,2.954393,2.954393,0,0,0,2.954393,4.063159,0,0,0,0.1200417,3.109888,2.954393,0,0,3.59547,7.389351,0,2.989846,-2.989846,7.437491,53.12483,0.1131338,3.249833,0.09603335,0,7.509393
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.07941255,45.92194,45.34124,2.447164,2.447164,0,-1,0,2.447164,3.245085,0,0,0,0.07941255,2.575962,2.447164,0,0,6.917521,4.399506,0,2.496549,-2.496549,4.805897,34.32777,0.1131338,2.69188,0.06353004,0,4.478918
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.0192114,43.21371,43.07563,2.510719,1.826059,0,-1,0,1.826059,1.052069,0,0.6846603,0.9503329,0.0192114,1.922167,1.826059,0,0,9.691464,1.902956,0,1.902956,-1.902956,2.800006,20,0.1131338,2.761791,0.01536912,0,1.922167
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,40.85865,40.85865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131338,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,38.58332,38.58332,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131338,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,36.69694,36.69694,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131338,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,35.14116,35.14116,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131338,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,33.61455,33.61455,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131338,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,32.37965,32.37965,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131338,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03927339,31.55329,31.29061,0.1796238,0.03730972,0,-1,0,0.03730972,105.2632,0,0.1423141,0.1901242,0.03927339,0.03927339,0.03730972,0,0,11.80586,0,0,0,0,2.800006,20,0.1131338,0.1975862,0.03141871,0,0.03927339
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2628628,31.95426,30.19184,0.3970778,0.2497196,0,-1,0,0.2497196,105.2632,0,0.1473582,0.3868417,0.2628628,0.2628628,0.2497196,0,0,11.80586,0,0,0,0,2.800006,20,0.1131338,0.4367856,0.2102902,0,0.2628628
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3706359,31.49342,29.01528,0,0,0,0,0,0,0,0,0,0,0.3706359,0,0,0,0,11.80586,0,0.3706359,0,0.3706359,3.151622,22.51154,0.112731,0,0.2965088,0,0.3706359
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8692758,33.96179,28.06236,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,170.2891,0,0,0,0.8692758,0,0,3.505263,3.33,11.43522,0.3335723,4.199276,0,4.199276,7.135405,50.96708,0.1161063,0.5615176,0.6954207,5,1.202848
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9771405,33.71139,27.09,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,224.1849,4.440892E-16,0,0,0.9771405,0,0,3.505263,3.33,7.235949,4.112921,4.30714,0,4.30714,11.22152,80.15353,0.1189145,0.47945,0.7817125,5,5.090061
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.101041,36.23208,28.65551,0.1795533,0.1795533,0,0,0,0.1795533,613.2112,0,0,0,1.101041,0.1890035,0.1795533,0,0,2.928808,7.989347,0.9120376,0,0.9120376,12.08675,86.33377,0.1179591,0.1975086,0.8808329,0,9.090388
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.251379,49.77362,32.895,1.702868,1.702868,0,-1,0,1.702868,132.211,0,0,0,2.251379,1.792492,1.702868,0,0,2.01677,8.810181,0.4588864,0,0.4588864,12.52209,89.44332,0.1174842,1.873154,1.801103,0,11.06156
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.030679,52.71438,37.19284,0,0,0,0,0,0,0,0.4727949,0,0,2.030679,0,0,0,0,1.557884,9.223179,1.557884,0,1.557884,14.00003,100,0.1159001,0,1.624543,0,11.25386
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.10781,49.12907,40.85865,1.377633,1.377633,0,0,0,1.377633,80.41402,0,0,0,1.10781,1.45014,1.377633,0,0,0,10.62527,0,0.3423299,-0.3423299,13.63918,97.42252,0.1159001,1.515396,0.8862482,0,11.73308
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6757969,49.49416,44.43694,2.229667,2.229667,0,0,0,2.229667,30.30931,0,4.440892E-16,0,0.6757969,2.347018,2.229667,0,0,0.3803666,10.28294,0,1.671221,-1.671221,11.87756,84.83954,0.1159001,2.452634,0.5406375,0,10.95874
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.075546,56.24805,47.83049,3.599032,3.599032,1.25,0,0.50625,3.599032,29.88431,0,4.440892E-16,0,1.075546,2.472665,2.349032,0,0,2.237279,8.611723,0,1.397119,-1.397119,10.40487,74.32032,0.1159001,3.958935,0.8604366,5,9.687268
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4616564,53.53715,49.98913,1.008101,1.008101,0,-1,0,1.008101,45.79465,0,2.220446E-16,0,0.4616564,1.061159,1.008101,0,0,3.789634,7.214604,0,0.5995027,-0.5995027,9.772934,69.80653,0.1159001,1.108911,0.3693251,0,7.67626
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3903833,53.9605,50.95177,2.152249,2.152249,0,0,0,2.152249,18.13839,0,0,0,0.3903833,2.265525,2.152249,0,0,4.455748,6.615101,0,1.875142,-1.875142,7.796361,55.68818,0.1159001,2.367474,0.3123067,0,7.005485
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2088767,53.48021,51.87551,0.7190563,0.7190563,0,0,0,0.7190563,29.04872,0,1.110223E-16,0,0.2088767,0.7569014,0.7190563,0,0,6.539239,4.739959,0,0.5480248,-0.5480248,7.218693,51.56199,0.1159001,0.790962,0.1671013,0,4.948836
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2304008,52.82104,51.05873,0,0,0,0,0,0,0,0,0,0,0.2304008,0,0,0,0,7.148155,4.191935,0.2304008,0,0.2304008,7.43727,53.12325,0.1156694,0,0.1843206,0,4.422335
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3321408,50.74483,48.23888,1.357444,1.357444,0,0,0,1.357444,24.46811,0,2.220446E-16,0,0.3321408,1.428888,1.357444,0,0,6.917754,4.399295,0,1.096747,-1.096747,6.281197,44.8656,0.1156694,1.493188,0.2657127,0,4.731436
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1488311,46.5996,45.50654,3.805791,3.27881,0,-1,0,3.27881,4.539179,0,0.5269803,1.020671,0.1488311,3.451379,3.27881,0,0,8.136362,3.302548,0,3.302548,-3.302548,2.800006,20,0.1156694,4.18637,0.1190649,0,3.451379
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01316488,43.30644,43.21177,2.702182,0.01250664,0,-1,0,0.01250664,105.2632,0,2.689676,2.969899,0.01316488,0.01316488,0.01250664,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,2.972401,0.01053191,0,0.01316488
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,40.99478,40.99478,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,38.71946,38.71946,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,36.81362,36.81362,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,35.27729,35.27729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,33.75068,33.75068,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,32.51579,32.51579,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.0468214,31.74026,31.42674,0.2478589,0.04448033,0,-1,0,0.04448033,105.2632,0,0.2033786,0.2637487,0.0468214,0.0468214,0.04448033,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,0.2726448,0.03745712,0,0.0468214
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07286055,30.78389,30.2988,0.1029023,0.06921752,0,-1,0,0.06921752,105.2632,0,0.03368482,0.09934907,0.07286055,0.07286055,0.06921752,0,0,11.80586,0,0,0,0,2.800006,20,0.1156694,0.1131926,0.05828844,0,0.07286055
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1411653,30.05802,29.12224,0,0,0,0,0,0,0,0,0,0,0.1411653,0,0,0,0,11.80586,0,0.1411653,0,0.1411653,2.933927,20.95658,0.1155285,0,0.1129322,0,0.1411653
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.01538,35.10857,28.16932,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,127.5834,0,0,0,1.01538,0,0,3.505263,3.33,11.66469,0.1270488,4.34538,0,4.34538,7.056316,50.40216,0.1190502,0.8754411,0.8123037,5,1.142428
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.421995,44.77851,27.19696,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1085.336,0,0,0,2.421995,0,0,3.505263,3.33,7.319315,4.03789,5.751995,0,5.751995,12.51314,89.37937,0.119582,0.2454718,1.937596,5,6.459886
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.744402,49.2473,28.74302,1.599782,1.599782,0,0,0,1.599782,171.5485,0,0,0,2.744402,1.683981,1.599782,0,0,1.56732,9.214685,1.060421,0,1.060421,13.51914,96.5651,0.118584,1.75976,2.195522,0,11.95909
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,2.988832,56.39773,32.98252,0,0,0,-1,0,0,0,2.481932,0,0,2.988832,0,0,0,0,0.5068993,10.16906,0.5068993,0,0.5068993,14.00003,100,0.1181128,0,2.391065,0,13.1579
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.488637,66.60738,37.27063,1.022522,1.022522,0,0,0,1.022522,341.1796,2.412298,0,0,3.488637,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1181128,1.124774,2.79091,0,14.11391
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.459304,70.95318,40.93644,0.1220124,0.1220124,0,0,0,0.1220124,2835.206,3.330869,0,0,3.459304,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1181128,0.1342137,2.767443,0,14.08458
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.337194,74.17838,44.52445,0,0,0,0,0,0,0,3.337194,0,0,3.337194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181128,0,2.669755,0,13.96247
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.047834,75.19781,47.90828,0,0,0,0,0,0,0,3.047834,0,0,3.047834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181128,0,2.438267,0,13.67311
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.112496,78.69131,50.07664,0.8492775,0.8492775,0,-1,0,0.8492775,366.4876,2.21852,0,0,3.112496,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1181128,0.9342052,2.489997,0,13.73777
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.085793,68.82101,51.00039,0,0,0,0,0,0,0,2.085793,0,0,2.085793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181128,0,1.668635,0,12.71107
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8461742,58.69649,51.96302,0,0,0,0,0,0,0,0.8461742,0,0,0.8461742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181128,0,0.6769394,0,11.47145
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5389696,55.32864,51.13652,2.528297,2.528297,0,0,0,2.528297,21.3175,0,4.440892E-16,0,0.5389696,2.661365,2.528297,0,0,0,10.62527,0,2.122395,-2.122395,11.76283,84.02003,0.1181128,2.781126,0.4311757,0,11.16424
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3198529,50.73955,48.32639,1.383801,1.383801,0,0,0,1.383801,23.11407,0,0,0,0.3198529,1.456633,1.383801,0,0,2.358217,8.502879,0,1.13678,-1.13678,10.56456,75.46096,0.1181128,1.522181,0.2558823,0,8.822732
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1602534,46.76251,45.58433,2.77862,2.77862,0,-1,0,2.77862,5.767372,0,0,0,0.1602534,2.924864,2.77862,0,0,3.621306,7.366099,0,2.76461,-2.76461,7.650401,54.64561,0.1181128,3.056482,0.1282027,0,7.526352
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01820219,43.44975,43.31873,1.724166,1.724166,0,-1,0,1.724166,1.05571,0,0,0,0.01820219,1.814912,1.724166,0,0,6.693095,4.601489,0,1.79671,-1.79671,5.756503,41.11779,0.1181128,1.896583,0.01456175,0,4.619691
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,41.10174,41.10174,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.689439,2.804779,0,2.011742,-2.011742,3.63594,25.97095,0.1181128,2.102271,0,0,2.804779
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,38.80696,38.80696,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.92471,0.7930368,0,0.05364597,-0.05364597,3.579392,25.56703,0.1181128,0.05606004,0,0,0.7930368
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,36.89141,36.89141,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.98431,0.7393909,0,0.471137,-0.471137,3.08277,22.01974,0.1181128,0.4923382,0,0,0.7393909
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,35.33563,35.33563,0.6804309,0.2548412,0,-1,0,0.2548412,0,0,0.4255897,0.4936328,0,0.2682539,0.2548412,0,0,11.5078,0.2682539,0,0.2682539,-0.2682539,2.800006,20,0.1181128,0.748474,0,0,0.2682539
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,33.7993,33.7993,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181128,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,32.59357,32.59357,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181128,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.0708001,31.97929,31.50453,0.1192745,0.06726009,0,-1,0,0.06726009,105.2632,0,0.05201437,0.1177499,0.0708001,0.0708001,0.06726009,0,0,11.80586,0,0,0,0,2.800006,20,0.1181128,0.1312019,0.05664008,0,0.0708001
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2468218,32.04206,30.38631,0.4393317,0.2344807,0,-1,0,0.2344807,105.2632,0,0.2048509,0.4363687,0.2468218,0.2468218,0.2344807,0,0,11.80586,0,0,0,0,2.800006,20,0.1181128,0.4832648,0.1974575,0,0.2468218
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4041087,31.88896,29.18058,0.01097585,0.01097585,0,0,0,0.01097585,3681.8,0,0,0,0.4041087,0.01155352,0.01097585,0,0,11.80586,0,0.3925552,0,0.3925552,3.172416,22.66007,0.1177505,0.01207343,0.323287,0,0.4041087
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8524439,34.01472,28.22767,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,136.026,0,0,0,0.8524439,0,0,3.505263,3.33,11.41331,0.3532997,4.182444,0,4.182444,7.140231,51.00155,0.120639,0.6893448,0.6819552,5,1.205744
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.212967,35.57845,27.26503,1.872144,1.872144,4.982863,0,1.525322,1.872144,64.79028,0,0,0,1.212967,0,0,3.110719,2.955183,7.230861,4.117499,4.16815,0,4.16815,11.09449,79.24617,0.1252566,2.059358,0.9703737,5,5.330466
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.872461,50.42876,28.80136,2.11132,2.11132,2.292057,0,0.7907315,2.11132,136.0505,0,0,0,2.872461,0,0,0.1807373,0.1717005,3.062711,7.868834,3.044161,0,3.044161,13.98243,99.87431,0.1247887,2.322452,2.297969,5,10.7413
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.766861,54.42142,33.03114,0.7308623,0.7308623,0,-1,0,0.7308623,378.5749,1.978983,0,0,2.766861,0.7693287,0.7308623,0,0,0.01854936,10.60858,0.01854936,0,0.01854936,14.00003,100,0.1247721,0.8039485,2.213489,0,13.37544
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.229495,46.34393,37.32898,0.119704,0.119704,0,0,0,0.119704,1027.113,1.103491,0,0,1.229495,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1247721,0.1316744,0.9835963,0,11.85477
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.018757,48.5729,40.99478,0,0,0,0,0,0,0,1.018757,0,0,1.018757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247721,0,0.8150054,0,11.64403
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.375781,64.21603,44.57307,0,0,0,0,0,0,0,2.375781,0,0,2.375781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247721,0,1.900625,0,13.00105
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.702331,71.51089,47.96661,1.025628,1.025628,0,0,0,1.025628,263.4806,1.622722,0,0,2.702331,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1247721,1.128191,2.161864,0,13.3276
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.113097,68.08353,50.12526,0.9109545,0.9109545,0,-1,0,0.9109545,231.9652,1.154198,0,0,2.113097,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1247721,1.00205,1.690478,0,12.73837
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.078936,59.73489,51.0879,0.9107949,0.9107949,0,0,0,0.9107949,118.461,0.1202049,0,0,1.078936,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1247721,1.001874,0.8631491,0,11.70421
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9120736,59.33023,52.04081,0,0,0,0,0,0,0,0.9120736,0,0,0.9120736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247721,0,0.7296589,0,11.53735
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5569564,55.56287,51.22403,1.408848,1.408848,0,0,0,1.408848,39.53276,0,2.220446E-16,0,0.5569564,1.482998,1.408848,0,0,0,10.62527,0,0.9260412,-0.9260412,13.0239,93.02763,0.1247721,1.549732,0.4455651,0,11.18223
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3195114,50.84561,48.43335,1.682605,1.682605,0,0,0,1.682605,18.98909,0,2.220446E-16,0,0.3195114,1.771164,1.682605,0,0,1.028935,9.699233,0,1.451652,-1.451652,11.49372,82.09783,0.1247721,1.850866,0.2556091,0,10.01874
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1410859,46.73811,45.70101,0,0,0,-1,0,0,0,0,0,0,0.1410859,0,0,0,0,2.641881,8.247581,0.1410859,0,0.1410859,11.62757,83.05387,0.1246459,0,0.1128687,0,8.388667
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,43.39651,43.39651,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.500796,8.374558,0,3.505263,-3.505263,7.932693,56.66198,0.1246459,4.435957,0,0,8.374558
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,41.18925,41.18925,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.395533,4.869295,0,3.505263,-3.505263,4.237822,30.27009,0.1246459,4.970595,0,0,4.869295
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,38.88475,38.88475,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.29027,1.364032,0,0.6032756,-0.6032756,3.601913,25.7279,0.1246459,0.630423,0,0,1.364032
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,36.9692,36.9692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96058,0.7607562,0,0,0,3.601913,25.7279,0.1246459,0,0,0,0.7607562
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,35.41342,35.41342,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.96058,0.7607562,0,0.08194488,-0.08194488,3.515536,25.11092,0.1246459,0.08563239,0,0,0.7607562
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,33.85764,33.85764,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0.004301299,0,0.6212173,0.5901564,0,0,11.05163,0.6788113,0,0.6212173,-0.6212173,2.860715,20.43364,0.1246459,0.649172,0,0,0.6788113
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,32.65192,32.65192,0.1852529,0.05471434,0,-1,0,0.05471434,0,0,0.1305386,0.1490638,0,0.05759404,0.05471434,0,0,11.74187,0.05759404,0,0.05759404,-0.05759404,2.800006,20,0.1246459,0.2037782,0,0,0.05759404
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03055916,31.76753,31.56287,0.4436691,0.0290312,0,-1,0,0.0290312,105.2632,0,0.4146379,0.4822298,0.03055916,0.03055916,0.0290312,0,0,11.80586,0,0,0,0,2.800006,20,0.1246459,0.488036,0.02444732,0,0.03055916
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1627111,31.52304,30.43493,0.5879256,0.1545756,0,-1,0,0.1545756,105.2632,0,0.43335,0.615803,0.1627111,0.1627111,0.1545756,0,0,11.80586,0,0,0,0,2.800006,20,0.1246459,0.6467181,0.1301689,0,0.1627111
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.2985168,31.23172,29.23892,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,96.64769,0,0,0,0.2985168,0,0,3.505263,3.33,11.80586,0,3.628517,0,3.628517,6.242319,44.5879,0.1269198,0.3397582,0.2388134,5,0.2985168
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9550008,34.79024,28.27629,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,247.2648,0,0,0,0.9550008,0,0,3.505263,3.33,8.177343,3.265665,4.285001,0,4.285001,10.30743,73.62434,0.1286657,0.4248485,0.7640007,5,4.220666
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.883893,40.62516,27.30392,0,0,2.114157,0,0.742165,0,0,0,0,0,1.883893,0,0,2.114157,2.00845,3.892343,7.122166,3.892343,0,3.892343,14.00003,100,0.1270884,0,1.507114,5,9.006059
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.642079,48.49317,28.84998,2.038824,2.038824,0,0,0,2.038824,129.5884,0.4959483,0,0,2.642079,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,2.242707,2.113663,0,13.26735
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.133939,57.89137,33.08948,0.2586878,0.2586878,0,-1,0,0.2586878,1211.476,2.861636,0,0,3.133939,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,0.2845566,2.507151,0,13.75921
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.39438,65.7599,37.38732,1.967169,1.967169,0,0,0,1.967169,172.5516,1.323676,0,0,3.39438,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,2.163885,2.715504,0,14.01965
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.458563,71.15673,41.10174,0.1871123,0.1871123,0,0,0,0.1871123,1848.388,3.261602,0,0,3.458563,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,0.2058236,2.76685,0,14.08384
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.890941,81.10191,44.66058,1.262046,1.262046,0,0,0,1.262046,308.3041,2.562471,0,0,3.890941,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,1.388251,3.112752,0,14.51622
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.051323,75.44498,48.07358,0,0,0,0,0,0,0,3.051323,0,0,3.051323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,0,2.441059,0,13.6766
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.622551,73.4137,50.24194,0.7624216,0.7624216,0,-1,0,0.7624216,343.9765,1.820002,0,0,2.622551,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,0.8386638,2.098041,0,13.24783
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.004212,68.24791,51.19486,1.887369,1.887369,0,0,0,1.887369,106.1908,0.01750806,0,0,2.004212,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,2.076106,1.603369,0,12.62949
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.299531,62.78506,52.14777,0.3598369,0.3598369,0,0,0,0.3598369,361.1444,0.9207551,0,0,1.299531,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1270884,0.3958206,1.039625,0,11.9248
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.491952,55.18283,51.36016,2.226291,2.226291,0,0,0,2.226291,22.09738,0,0,0,0.491952,2.343464,2.226291,0,0,0,10.62527,0,1.851512,-1.851512,12.04836,86.05956,0.1270884,2.44892,0.3935616,0,11.11723
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1006866,49.29279,48.54031,1.879851,1.879851,0,0,0,1.879851,5.356094,0,0,0,0.1006866,1.978791,1.879851,0,0,2.057236,8.773762,0,1.878104,-1.878104,10.06867,71.91891,0.1270884,2.067837,0.08054929,0,8.874449
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04265724,46.1203,45.80797,3.841369,3.33,0,-1,0,3.33,1.280998,0,0.511369,0.8955059,0.04265724,3.505263,3.33,0,0,4.144019,6.895658,0,3.462606,-3.462606,6.41876,45.84819,0.1270884,4.225506,0.03412579,0,6.938315
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,43.5132,43.5132,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.991358,3.433052,0,2.914525,-2.914525,3.346581,23.9041,0.1270884,3.045679,0,0,3.433052
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,41.29621,41.29621,1.112351,0.4926001,0,-1,0,0.4926001,0,0,0.6197512,0.7309864,0,0.5185264,0.4926001,0,0,11.22972,0.5185264,0,0.5185264,-0.5185264,2.800006,20,0.1270884,1.223586,0,0,0.5185264
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,38.97227,38.97227,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270884,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,37.05671,37.05671,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270884,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,35.50093,35.50093,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270884,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,33.88681,33.88681,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270884,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,32.68108,32.68108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270884,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02790566,31.76921,31.58232,0,0,0,-1,0,0,0,0,0,0,0.02790566,0,0,0,0,11.80586,0,0.02790566,0,0.02790566,2.826479,20.1891,0.127065,0,0.02232453,0,0.02790566
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06903031,30.89482,30.43493,0.5763708,0.08943813,0,-1,0,0.08943813,77.18219,0,0.4869327,0.5970328,0.06903031,0.0941454,0.08943813,0,0,11.77795,0.02511509,0,0.02511509,-0.02511509,2.800006,20,0.127065,0.6340079,0.05522425,0,0.0941454
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2616483,31.00265,29.25837,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,142.5266,4.440892E-16,0,0,0.2616483,0,0,3.505263,3.33,11.80586,0,3.591648,0,3.591648,6.207342,44.33807,0.1288941,0.2019364,0.2093186,5,0.2616483
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.143826,36.17363,28.30546,0,0,3.505263,0,1.121937,0,0,0,0,0,1.143826,0,0,3.505263,3.33,8.214211,3.232483,4.473826,0,4.473826,10.45159,74.65404,0.1295681,0,0.9150611,5,4.37631
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.518814,37.89183,27.3331,1.086645,1.086645,3.425141,0,1.100064,1.086645,139.771,0,0,0,1.518814,0,0,2.338496,2.221571,3.740386,7.258927,3.740386,0,3.740386,14.00003,100,0.1306416,1.19531,1.215051,5,8.777741
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.112092,44.14979,28.87915,0,0,0,0,0,0,0,2.112092,0,0,2.112092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306416,0,1.689673,0,12.73737
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.099696,40.90854,33.11865,0.7174152,0.7174152,0,-1,0,0.7174152,153.2858,0.344522,0,0,1.099696,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1306416,0.7891567,0.8797567,0,11.72497
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6758242,42.26422,37.43594,0.6047584,0.6047584,0,0,0,0.6047584,111.7511,0.03923645,0,0,0.6758242,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1306416,0.6652342,0.5406594,0,11.3011
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.565097,53.12653,41.13091,0,0,0,0,0,0,0,1.565097,0,0,1.565097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306416,0,1.252077,0,12.19037
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.583313,57.179,44.70921,0.7200466,0.7200466,0,0,0,0.7200466,219.8903,0.8253688,0,0,1.583313,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1306416,0.7920513,1.26665,0,12.20859
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2290373,49.84987,48.13192,0,0,0,0,0,0,0,0.2290373,0,0,0.2290373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306416,0,0.1832299,0,10.85431
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.0678793,50.83216,50.31973,0.4108765,0.4108765,0,-1,0,0.4108765,16.52061,0,5.551115E-17,0,0.0678793,0.4325016,0.4108765,0,0,0,10.62527,0,0.3646223,-0.3646223,13.61568,97.25468,0.1306416,0.4519642,0.05430343,0,10.69315
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2752697,53.38608,51.27265,0,0,0,0,0,0,0,0,0,0,0.2752697,0,0,0,0,0.4051359,10.26065,0.2752697,0,0.2752697,13.87683,99.11999,0.1304216,0,0.2202158,0,10.53592
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.4995324,56.14199,52.23528,0,0,0,0,0,0,0,0.3696662,0,0,0.4995324,0,0,0,0,0.1298662,10.50839,0.1298662,0,0.1298662,14.00003,100,0.130318,0,0.3996259,0,11.00793
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2878717,53.65205,51.43795,1.053779,1.053779,0,0,0,1.053779,27.31805,0,0,0,0.2878717,1.109241,1.053779,0,0,0,10.62527,0,0.8213688,-0.8213688,13.13423,93.81573,0.130318,1.159156,0.2302974,0,10.91315
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2683996,50.70089,48.67644,1.385133,1.385133,0,0,0,1.385133,19.37717,0,2.220446E-16,0,0.2683996,1.458035,1.385133,0,0,0.912632,9.803905,0,1.189635,-1.189635,11.88024,84.85871,0.130318,1.523647,0.2147197,0,10.0723
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08264107,46.55085,45.9441,2.179783,2.179783,0,-1,0,2.179783,3.791252,0,0,0,0.08264107,2.294509,2.179783,0,0,2.234449,8.61427,0,2.211868,-2.211868,9.54873,68.20508,0.130318,2.397762,0.06611285,0,8.696911
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,43.64933,43.64933,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.69208,6.402402,0,1.378169,-1.378169,8.096013,57.82855,0.130318,1.440186,0,0,6.402402
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223379,5.024234,0,0,0,8.096013,57.82855,0.130318,0,0,0,5.024234
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,39.07923,39.07923,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.223379,5.024234,0,0.1062741,-0.1062741,7.98399,57.02839,0.130318,0.1110565,0,0,5.024234
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,37.16367,37.16367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.341461,4.91796,0,0,0,7.98399,57.02839,0.130318,0,0,0,4.91796
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,35.60789,35.60789,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.341461,4.91796,0,0.2099661,-0.2099661,7.762666,55.44751,0.130318,0.2194146,0,0,4.91796
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,34.02295,34.02295,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.574757,4.707994,0,0.2924514,-0.2924514,7.454395,53.24557,0.130318,0.3056117,0,0,4.707994
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,32.78804,32.78804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.899703,4.415542,0,0,0,7.454395,53.24557,0.130318,0,0,0,4.415542
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01591363,31.77641,31.66983,0.1191561,0.1191561,0,-1,0,0.1191561,13.35528,0,0,0,0.01591363,0.1254275,0.1191561,0,0,6.899703,4.415542,0,0.1095138,-0.1095138,7.338958,52.42102,0.130318,0.1310717,0.0127309,0,4.431456
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06737169,31.00074,30.55161,0.2197393,0.2197393,0,-1,0,0.2197393,30.65982,0,0,0,0.06737169,0.2313046,0.2197393,0,0,7.021385,4.306028,0,0.1639329,-0.1639329,7.166157,51.18674,0.130318,0.2417133,0.05389735,0,4.3734
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1256207,30.20853,29.37505,0,0,0,0,0,0,0,0,0,0,0.1256207,0,0,0,0,7.203532,4.142095,0.1256207,0,0.1256207,7.285332,52.03798,0.130218,0,0.1004966,0,4.267716
