Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9683866,34.99683,28.38325,0.1820842,0.1820842,0,0,0,0.1820842,531.8344,0,0,0,0.9683866,0.1916676,0.1820842,0,0,7.077911,4.255154,0.776719,0,0.776719,8.022192,57.30126,0.129603,0.2002926,0.7747092,0,5.22354
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.873364,40.67121,27.42061,0.1188526,0.1188526,0,0,0,0.1188526,1576.208,0,0,0,1.873364,0.125108,0.1188526,0,0,6.301192,4.954201,1.748256,0,1.748256,9.680733,69.14796,0.1282399,0.1307379,1.498691,0,6.827565
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.634927,48.5548,28.95694,2.081095,2.081095,0,0,0,2.081095,126.6125,0,0,0,2.634927,2.190627,2.081095,0,0,4.552937,6.527631,0.4443005,0,0.4443005,10.10223,72.15867,0.127898,2.289205,2.107942,0,9.162559
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.12984,57.98101,33.19644,1.96967,1.96967,0,-1,0,1.96967,158.9018,0,0,0,3.12984,2.073337,1.96967,0,0,4.108636,6.927502,1.056503,0,1.056503,11.10452,79.31785,0.1270923,2.166637,2.503872,0,10.05734
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.392254,65.9081,37.52345,0,0,0,0,0,0,0,0.3401209,0,0,3.392254,0,0,0,0,3.052133,7.878355,3.052133,0,3.052133,14.00003,100,0.1248208,0,2.713803,0,11.27061
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.458641,71.33214,41.23787,1.597215,1.597215,0,0,0,1.597215,216.542,1.777362,0,0,3.458641,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1248208,1.756936,2.766913,0,14.08391
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.34068,74.60537,44.82589,0,0,0,0,0,0,0,3.34068,0,0,3.34068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248208,0,2.672544,0,13.96595
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.054728,75.69156,48.23888,0.7843261,0.7843261,0,0,0,0.7843261,389.4716,2.229121,0,0,3.054728,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1248208,0.8627588,2.443782,0,13.68
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.627087,73.72057,50.45586,0.1530574,0.1530574,0,-1,0,0.1530574,1716.407,2.465974,0,0,2.627087,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1248208,0.1683631,2.10167,0,13.25236
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.050852,68.95792,51.4185,1.67062,1.67062,0,0,0,1.67062,122.7599,0.2923045,0,0,2.050852,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1248208,1.837682,1.640681,0,12.67613
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.307498,63.12884,52.40059,0.4230609,0.4230609,0,0,0,0.4230609,309.0568,0.862171,0,0,1.307498,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1248208,0.465367,1.045999,0,11.93277
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4272538,54.91728,51.60325,2.425359,2.425359,0,0,0,2.425359,17.6161,0,0,0,0.4272538,2.55301,2.425359,0,0,0,10.62527,0,2.125756,-2.125756,11.75928,83.99472,0.1248208,2.667895,0.341803,0,11.05253
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.0989386,49.58256,48.84174,1.706581,1.706581,0,0,0,1.706581,5.797474,0,2.220446E-16,0,0.0989386,1.796401,1.706581,0,0,2.361951,8.499518,0,1.697462,-1.697462,9.970002,71.21416,0.1248208,1.877239,0.07915088,0,8.598456
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04024149,46.40458,46.10941,1.994144,1.994144,0,-1,0,1.994144,2.017983,0,4.440892E-16,0,0.04024149,2.099099,1.994144,0,0,4.248021,6.802056,0,2.058858,-2.058858,7.799776,55.71257,0.1248208,2.193559,0.03219319,0,6.842297
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,43.78546,43.78546,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.53564,4.743198,0,1.928689,-1.928689,5.766759,41.19106,0.1248208,2.01548,0,0,4.743198
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,41.56847,41.56847,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.678627,2.814509,0,0.08852971,-0.08852971,5.67344,40.52449,0.1248208,0.09251355,0,0,2.814509
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,39.24453,39.24453,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.776994,2.72598,0,0.2235128,-0.2235128,5.437838,38.84162,0.1248208,0.2335709,0,0,2.72598
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,37.2998,37.2998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.025341,2.502467,0,0,0,5.437838,38.84162,0.1248208,0,0,0,2.502467
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,35.74403,35.74403,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.025341,2.502467,0,0.4849088,-0.4849088,4.926699,35.19064,0.1248208,0.5067297,0,0,2.502467
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,34.12991,34.12991,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.564129,2.017558,0,0.4628946,-0.4628946,4.438765,31.7054,0.1248208,0.4837248,0,0,2.017558
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,32.895,32.895,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.07846,1.554664,0,0.5578858,-0.5578858,3.850702,27.50496,0.1248208,0.5829906,0,0,1.554664
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03084209,32.01282,31.80596,0.1128427,0.1128427,0,-1,0,0.1128427,27.33193,0,0,0,0.03084209,0.1187818,0.1128427,0,0,10.69833,0.9967778,0,0.08793973,-0.08793973,3.758005,26.84284,0.1248208,0.124127,0.02467367,0,1.02762
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08012187,31.19332,30.65857,0.4905907,0.4905907,0,-1,0,0.4905907,16.33171,0,5.551115E-17,0,0.08012187,0.5164113,0.4905907,0,0,10.79604,0.9088381,0,0.4362894,-0.4362894,3.298116,23.55792,0.1248208,0.5396498,0.0640975,0,0.98896
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3295935,31.68832,29.48201,0.06096138,0.06096138,0,0,0,0.06096138,540.6595,0,0,0,0.3295935,0.06416988,0.06096138,0,0,11.28081,0.4725487,0.2654236,0,0.2654236,3.549919,25.35651,0.1246271,0.06705752,0.2636748,0,0.8021422
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8827564,34.51087,28.49993,0.5739195,0.5739195,0,0,0,0.5739195,153.8119,0,0,0,0.8827564,0.6041258,0.5739195,0,0,11.01538,0.71143,0.2786305,0,0.2786305,3.814251,27.24459,0.1244244,0.6313115,0.7062051,0,1.594186
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.165604,43.07911,27.52757,1.781497,1.781497,4.970479,0,1.521941,1.781497,121.5609,0,0,0,2.165604,0,0,3.188982,3.029533,10.73675,0.9621974,5.195138,0,5.195138,8.74279,62.44838,0.127156,1.959647,1.732483,5,3.127801
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.630996,48.62156,29.04445,1.166116,1.166116,4.229924,0,1.319769,1.166116,225.6205,0,0,0,2.630996,0,0,3.063809,2.910618,5.541615,5.637821,5.541615,0,5.541615,14.00003,100,0.1282505,1.282727,2.104797,5,8.268817
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.126711,58.09156,33.31312,0.5442562,0.5442562,0,-1,0,0.5442562,574.4924,2.553809,0,0,3.126711,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1282505,0.5986819,2.501369,0,13.75198
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.389795,66.05284,37.65958,1.653655,1.653655,0,0,0,1.653655,204.988,1.649105,0,0,3.389795,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1282505,1.819021,2.711836,0,14.01507
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.457158,71.4902,41.374,1.82438,1.82438,0,0,0,1.82438,189.4977,1.536758,0,0,3.457158,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1282505,2.006818,2.765726,0,14.08243
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.34018,74.7747,44.96202,2.56135,2.56135,0,0,0,2.56135,130.407,0.6440226,0,0,3.34018,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1282505,2.817485,2.672144,0,13.96546
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.054656,75.89903,48.40418,0.5574495,0.5574495,0,0,0,0.5574495,547.97,2.467867,0,0,3.054656,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1282505,0.6131944,2.443725,0,13.67993
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.628743,73.90291,50.59199,2.208774,2.208774,0,-1,0,2.208774,119.0136,0.3037171,0,0,2.628743,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1282505,2.429652,2.102994,0,13.25402
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.463512,73.32661,51.57408,1.352019,1.352019,0,0,0,1.352019,182.2098,1.040334,0,0,2.463512,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1282505,1.487221,1.97081,0,13.08879
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.311193,63.30885,52.53672,0.3127623,0.3127623,0,0,0,0.3127623,419.2299,0.9819695,0,0,1.311193,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1282505,0.3440385,1.048954,0,11.93647
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.431552,55.09064,51.73938,3.384283,3.384283,1.25,0,0.50625,3.384283,12.75165,0,4.440892E-16,0,0.431552,2.246614,2.134283,0,0,0,10.62527,0,1.815062,-1.815062,12.08679,86.33401,0.1282505,3.722711,0.3452416,5,11.05683
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09799948,49.71228,48.97787,0,0,0,0,0,0,0,0,0,0,0.09799948,0,0,0,0,2.016735,8.810212,0.09799948,0,0.09799948,12.17976,86.99808,0.1281815,0,0.07839958,0,8.908212
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04444863,46.57192,46.24553,0.8502846,0.8502846,0,-1,0,0.8502846,5.2275,0,0,0,0.04444863,0.8950365,0.8502846,0,0,1.918736,8.898412,0,0.8505878,-0.8505878,11.28316,80.59382,0.1281815,0.9353131,0.0355589,0,8.942861
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,43.95076,43.95076,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.863833,8.047824,0,1.918544,-1.918544,9.260835,66.14868,0.1281815,2.004879,0,0,8.047824
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,41.70461,41.70461,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.995549,6.12928,0,3.505263,-3.505263,5.565962,39.75679,0.1281815,3.874904,0,0,6.12928
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,39.38066,39.38066,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.890285,2.624017,0,0.0607237,-0.0607237,5.501954,39.29959,0.1281815,0.06345627,0,0,2.624017
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,37.43594,37.43594,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.957756,2.563293,0,0.1678979,-0.1678979,5.324974,38.03545,0.1281815,0.1754533,0,0,2.563293
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,35.88016,35.88016,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.14431,2.395396,0,0.2419996,-0.2419996,5.069884,36.21339,0.1281815,0.2528896,0,0,2.395396
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,34.2952,34.2952,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.413198,2.153396,0,0.8254028,-0.8254028,4.199833,29.99875,0.1281815,0.8625459,0,0,2.153396
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,33.03114,33.03114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33031,1.327993,0,0,0,4.199833,29.99875,0.1281815,0,0,0,1.327993
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01297083,31.99991,31.91292,0.5079979,0.5079979,0,-1,0,0.5079979,2.553324,0,0,0,0.01297083,0.5347345,0.5079979,0,0,10.33031,1.327993,0,0.5217637,-0.5217637,3.649846,26.07028,0.1281815,0.5587977,0.01037667,0,1.340964
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06901792,31.22626,30.76553,0.6302658,0.6302658,0,-1,0,0.6302658,10.9506,0,0,0,0.06901792,0.6634377,0.6302658,0,0,10.91005,0.8062294,0,0.5944198,-0.5944198,3.023273,21.59476,0.1281815,0.6932924,0.05521433,0,0.8752473
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1312878,30.46137,29.58897,0.1466005,0.1466005,0,0,0,0.1466005,89.55476,0,0,0,0.1312878,0.1543164,0.1466005,0,0,11.57052,0.2118096,0,0.0230286,-0.0230286,2.998998,21.42137,0.1281815,0.1612606,0.1050302,0,0.3430973
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.8914037,34.68308,28.60689,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,252.0222,0,0,0,0.8914037,0,0,3.505263,3.33,11.5961,0.188781,4.221404,0,4.221404,7.003773,50.02685,0.1295245,0.3890706,0.713123,5,1.080185
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.862324,40.81926,27.63453,1.671356,1.671356,4.620852,0,1.426492,1.671356,111.4259,0,0,0,1.862324,0,0,2.949495,2.80202,7.3747,3.988044,4.664344,0,4.664344,11.42876,81.63383,0.1317144,1.838492,1.489859,5,5.850368
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.626881,48.70901,29.15141,0,0,0,0,0,0,0,0,0,0,2.626881,0,0,0,0,2.710356,8.185954,2.626881,0,2.626881,13.92084,99.43435,0.1299277,0,2.101504,0,10.81283
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.123853,58.19299,33.42008,1.40498,1.40498,0,-1,0,1.40498,222.3414,1.561451,0,0,3.123853,1.478927,1.40498,0,0,0.08347546,10.55015,0.08347546,0,0.08347546,14.00003,100,0.1298718,1.545478,2.499082,0,13.674
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.388029,66.16833,37.76654,0,0,0,0,0,0,0,3.388029,0,0,3.388029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298718,0,2.710423,0,14.0133
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.455701,71.64862,41.51013,2.945237,2.945237,0,0,0,2.945237,117.3318,0.3554516,0,0,3.455701,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1298718,3.23976,2.764561,0,14.08098
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.339011,74.97396,45.12732,1.002228,1.002228,0,0,0,1.002228,333.1589,2.284034,0,0,3.339011,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1298718,1.102451,2.671209,0,13.96429
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.054546,76.10622,48.56948,0.3696583,0.3696583,0,0,0,0.3696583,826.3162,2.665432,0,0,3.054546,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1298718,0.4066241,2.443637,0,13.67982
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.629809,74.11435,50.75729,0,0,0,-1,0,0,0,2.629809,0,0,2.629809,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298718,0,2.103847,0,13.25508
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.056027,69.34292,51.71021,2.280538,2.280538,0,0,0,2.280538,90.15536,0,0,0,2.056027,2.400566,2.280538,0,0,0,10.62527,0,0.3445389,-0.3445389,13.63685,97.40589,0.1298718,2.508592,1.644822,0,12.6813
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.627277,66.36229,52.70202,0.6274928,0.6274928,0,0,0,0.6274928,259.33,0.5839372,0,0,1.627277,0.6605187,0.6274928,0,0,0.382821,10.28074,0.382821,0,0.382821,14.00003,100,0.1296156,0.6902421,1.301821,0,11.90801
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.4961264,55.77517,51.90468,1.481319,1.481319,0,0,0,1.481319,33.4922,0,2.220446E-16,0,0.4961264,1.559283,1.481319,0,0,0,10.62527,0,1.063157,-1.063157,12.87936,91.99526,0.1296156,1.629451,0.3969011,0,11.1214
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09014237,49.81917,49.14317,1.981442,1.981442,0,0,0,1.981442,4.549333,0,2.220446E-16,0,0.09014237,2.085728,1.981442,0,0,1.181286,9.562118,0,1.995586,-1.995586,10.77583,76.97006,0.1296156,2.179586,0.07211389,0,9.65226
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03927818,46.72872,46.44001,2.617444,2.617444,0,-1,0,2.617444,1.500631,0,0,0,0.03927818,2.755204,2.617444,0,0,3.398603,7.566532,0,2.715926,-2.715926,7.912992,56.52126,0.1296156,2.879189,0.03142254,0,7.60581
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,44.08689,44.08689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.416299,4.850605,0,0,0,7.912992,56.52126,0.1296156,0,0,0,4.850605
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,41.86991,41.86991,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.416299,4.850605,0,1.218596,-1.218596,6.62848,47.34619,0.1296156,1.273432,0,0,4.850605
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,39.51679,39.51679,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.770294,3.63201,0,0.1529249,-0.1529249,6.467283,46.19479,0.1296156,0.1598065,0,0,3.63201
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,37.60124,37.60124,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.94021,3.479085,0,0.8119161,-0.8119161,5.611448,40.0817,0.1296156,0.8484523,0,0,3.479085
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,36.01629,36.01629,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.84234,2.667169,0,0.08361932,-0.08361932,5.523306,39.45211,0.1296156,0.08738219,0,0,2.667169
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,34.43134,34.43134,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.935249,2.583549,0,0.1225771,-0.1225771,5.394098,38.5292,0.1296156,0.1280931,0,0,2.583549
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,33.17699,33.17699,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.071446,2.460972,0,0.551513,-0.551513,4.812753,34.37674,0.1296156,0.576331,0,0,2.460972
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03280164,32.26939,32.04905,0.6397756,0.6397756,0,-1,0,0.6397756,5.127054,0,0,0,0.03280164,0.673448,0.6397756,0,0,9.684238,1.909459,0,0.6406463,-0.6406463,4.137452,29.55317,0.1296156,0.7037532,0.02624131,0,1.942261
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06233841,31.31803,30.90166,0.2664833,0.2664833,0,-1,0,0.2664833,23.39299,0,5.551115E-17,0,0.06233841,0.2805087,0.2664833,0,0,10.39607,1.268813,0,0.2181703,-0.2181703,3.90748,27.91052,0.1296156,0.2931316,0.04987073,0,1.331151
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1166974,30.47143,29.69593,0.3562682,0.3562682,0,0,0,0.3562682,32.7555,0,0,0,0.1166974,0.3750192,0.3562682,0,0,10.63848,1.050643,0,0.2583217,-0.2583217,3.635185,25.96556,0.1296156,0.391895,0.09335794,0,1.16734
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8847979,34.74738,28.71385,0.6501569,0.6501569,0,0,0,0.6501569,136.0899,0,0,0,0.8847979,0.6843757,0.6501569,0,0,10.9255,0.792321,0.2004222,0,0.2004222,3.825322,27.32368,0.129482,0.7151726,0.7078384,0,1.677119
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.856797,40.91437,27.76093,0.2080489,0.2080489,0,0,0,0.2080489,892.4811,0,0,0,1.856797,0.2189988,0.2080489,0,0,10.72508,0.972701,1.637798,0,1.637798,5.379075,38.42188,0.1283998,0.2288538,1.485438,0,2.829498
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.622435,48.82703,29.28754,0.09963784,0.09963784,0,0,0,0.09963784,2631.967,0,0,0,2.622435,0.1048819,0.09963784,0,0,9.087283,2.446719,2.517553,0,2.517553,7.767435,55.48156,0.1267712,0.1096016,2.097948,0,5.069154
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.120522,58.32499,33.55621,0.4960504,0.4960504,0,-1,0,0.4960504,629.0735,0,0,0,3.120522,0.5221584,0.4960504,0,0,6.56973,4.712517,2.598364,0,2.598364,10.23246,73.08884,0.125133,0.5456555,2.496418,0,7.833039
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.385682,66.31426,37.90267,2.662814,2.662814,0,0,0,2.662814,127.1468,0,0,0,3.385682,2.802962,2.662814,0,0,3.971367,7.051044,0.5827202,0,0.5827202,10.78528,77.03753,0.1247714,2.929095,2.708546,0,10.43673
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.453594,71.83726,41.67543,1.6431,1.6431,0,0,0,1.6431,210.1877,0,0,0,3.453594,1.729579,1.6431,0,0,3.388646,7.575492,1.724015,0,1.724015,12.42082,88.71996,0.1237138,1.80741,2.762875,0,11.02909
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.338054,75.16327,45.2829,0,0,0,0,0,0,0,1.673423,0,0,3.338054,0,0,0,0,1.664631,9.127106,1.664631,0,1.664631,14.00003,100,0.1227095,0,2.670444,0,12.46516
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.053781,76.3429,48.76395,0.6699018,0.6699018,0,0,0,0.6699018,455.8549,2.348621,0,0,3.053781,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1227095,0.736892,2.443024,0,13.67906
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.630279,74.35485,50.95177,0.4716836,0.4716836,0,-1,0,0.4716836,557.6364,2.13377,0,0,2.630279,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1227095,0.5188519,2.104223,0,13.25555
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.057402,69.61288,51.93385,0.6788033,0.6788033,0,0,0,0.6788033,303.0926,1.342873,0,0,2.057402,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1227095,0.7466837,1.645922,0,12.68268
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.317497,63.74374,52.88677,0.06132024,0.06132024,0,0,0,0.06132024,2148.552,1.252949,0,0,1.317497,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1227095,0.06745227,1.053998,0,11.94277
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4435148,55.58392,52.12832,1.175623,1.175623,0,0,0,1.175623,37.72593,0,2.220446E-16,0,0.4435148,1.237498,1.175623,0,0,0,10.62527,0,0.7939835,-0.7939835,13.1631,94.02193,0.1227095,1.293186,0.3548118,0,11.06879
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08471861,50.0029,49.36681,1.515638,1.515638,0,0,0,1.515638,5.589635,2.220446E-16,0,0,0.08471861,1.595408,1.515638,0,0,0.8822039,9.83129,0,1.510689,-1.510689,11.57069,82.64761,0.1227095,1.667201,0.06777488,0,9.916009
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.03927316,46.943,46.65393,2.605827,2.605827,0,-1,0,2.605827,1.507128,0,4.440892E-16,0,0.03927316,2.742976,2.605827,0,0,2.560748,8.320601,0,2.703703,-2.703703,8.720737,62.29085,0.1227095,2.86641,0.03141853,0,8.359875
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,44.32998,44.32998,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.564862,5.616899,0,2.818131,-2.818131,5.750165,41.07253,0.1227095,2.944947,0,0,5.616899
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,42.08383,42.08383,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.696118,2.798767,0,1.036942,-1.036942,4.657132,33.26516,0.1227095,1.083605,0,0,2.798767
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,39.74043,39.74043,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.848277,1.761825,0,0.3806378,-0.3806378,4.255905,30.39926,0.1227095,0.3977665,0,0,1.761825
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,37.79571,37.79571,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.27121,1.381187,0,0.08621646,-0.08621646,4.165025,29.75012,0.1227095,0.0900962,0,0,1.381187
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,36.21076,36.21076,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.367,1.294971,0,0.2795534,-0.2795534,3.87035,27.6453,0.1227095,0.2921333,0,0,1.294971
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,34.59664,34.59664,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.67762,1.015417,0,0.3654858,-0.3654858,3.485094,24.89348,0.1227095,0.3819327,0,0,1.015417
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,33.33257,33.33257,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.08371,0.6499316,0,0.1079685,-0.1079685,3.371285,24.08056,0.1227095,0.1128271,0,0,0.6499316
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01093436,32.28781,32.21435,0.1972294,0.1972294,0,-1,0,0.1972294,5.543981,0,2.775558E-17,0,0.01093436,0.2076099,0.1972294,0,0,11.20368,0.5419632,0,0.1966755,-0.1966755,3.163971,22.59975,0.1227095,0.2169523,0.008747487,0,0.5528975
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2132344,32.50137,31.06697,0.6572643,0.530596,0,-1,0,0.530596,40.18772,0,0.1266683,0.3544529,0.2132344,0.558522,0.530596,0,0,11.42221,0.3452877,0,0.3452877,-0.3452877,2.800006,20,0.1227095,0.7229907,0.1705875,0,0.558522
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1165124,30.63626,29.86124,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,98.9977,0,0,0,0.1165124,0,0,3.505263,3.33,11.80586,0,3.446512,0,3.446512,6.069654,43.35459,0.1241334,0.1294613,0.09320994,5,0.1165124
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8317463,34.54389,28.87915,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,307.8651,0,0,0,0.8317463,0,0,3.505263,3.33,8.359347,3.101861,4.161747,0,4.161747,10.01783,71.55581,0.1253063,0.2971824,0.6653971,5,3.933608
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.885739,41.28675,27.89706,1.808407,1.808407,4.004676,0,1.258277,1.808407,104.2762,0,0,0,1.885739,0,0,2.19627,2.086456,4.197601,6.847433,3.972195,0,3.972195,13.78619,98.47258,0.1268658,1.989248,1.508591,5,8.733171
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.61766,48.97562,29.45284,0,0,0,0,0,0,0,2.392253,0,0,2.61766,0,0,0,0,0.2254066,10.42241,0.2254066,0,0.2254066,14.00003,100,0.126734,0,2.094128,0,13.04007
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.107122,58.36078,33.69234,0.3681509,0.3681509,0,-1,0,0.3681509,843.9804,2.719594,0,0,3.107122,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.126734,0.404966,2.485698,0,13.7324
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.754856,60.18581,38.0388,1.245005,1.245005,0,0,0,1.245005,221.2728,1.444325,0,0,2.754856,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.126734,1.369505,2.203885,0,13.38013
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.453933,72.05347,41.84074,0.3591287,0.3591287,0,0,0,0.3591287,961.7537,3.075903,0,0,3.453933,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.126734,0.3950415,2.763147,0,14.07921
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,3.966387,83.21354,45.4482,1.211928,1.211928,0,0,0,1.211928,327.279,2.690673,0,0,3.966387,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.126734,1.333121,3.17311,0,14.59166
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.673693,84.13293,48.90008,0.1942001,0.1942001,0,0,0,0.1942001,1891.705,3.469272,0,0,3.673693,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.126734,0.2136201,2.938955,0,14.29897
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.309241,82.43341,51.11707,2.043441,2.043441,0,-1,0,2.043441,161.9446,1.158251,0,0,3.309241,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.126734,2.247785,2.647393,0,13.93451
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.593439,65.35046,52.06998,2.895094,2.895094,0,0,0,2.895094,55.03928,0,4.440892E-16,0,1.593439,3.047467,2.895094,0,0,0,10.62527,0,1.454029,-1.454029,12.46735,89.0523,0.126734,3.184604,1.274751,0,12.21871
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,0.9783109,60.95905,53.05207,1.778505,1.778505,0,0,0,1.778505,55.00749,0,0,0,0.9783109,1.87211,1.778505,0,0,1.615587,9.171246,0,0.8937995,-0.8937995,11.5252,82.32269,0.126734,1.956355,0.7826487,0,10.14956
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4556142,55.83989,52.28391,0.5176585,0.5176585,0,0,0,0.5176585,88.01443,0,0,0,0.4556142,0.5449037,0.5176585,0,0,2.608698,8.277446,0,0.08928955,-0.08928955,11.43108,81.65041,0.126734,0.5694244,0.3644913,0,8.73306
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1339845,50.53188,49.5224,1.896454,1.896454,0,0,0,1.896454,7.064999,0,0,0,0.1339845,1.996268,1.896454,0,0,2.707909,8.188156,0,1.862283,-1.862283,9.468061,67.62888,0.126734,2.0861,0.1071876,0,8.322141
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09634365,47.50176,46.79006,2.753768,2.753768,0,-1,0,2.753768,3.498611,0,4.440892E-16,0,0.09634365,2.898704,2.753768,0,0,4.777112,6.325873,0,2.80236,-2.80236,6.514114,46.5293,0.126734,3.029145,0.07707492,0,6.422217
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,44.49528,44.49528,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.890846,3.523513,0,1.964281,-1.964281,4.443581,31.7398,0.126734,2.052673,0,0,3.523513
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,42.24913,42.24913,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,10.07338,1.559232,0,1.226985,-1.226985,3.150225,22.50156,0.126734,1.282199,0,0,1.559232
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,39.87656,39.87656,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.4367,0.3322474,0,0.2034701,-0.2034701,2.935749,20.96959,0.126734,0.2126262,0,0,0.3322474
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,37.93184,37.93184,0.3997968,0.1223385,0,-1,0,0.1223385,0,0,0.2774583,0.317438,0,0.1287773,0.1223385,0,0,11.66277,0.1287773,0,0.1287773,-0.1287773,2.800006,20,0.126734,0.4397765,0,0,0.1287773
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,36.31772,36.31772,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126734,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,34.73277,34.73277,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126734,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,33.47842,33.47842,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126734,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03344404,32.54635,32.32131,0,0,0,-1,0,0,0,0,0,0,0.03344404,0,0,0,0,11.80586,0,0.03344404,0,0.03344404,2.831733,20.22663,0.1267144,0,0.02675523,0,0.03344404
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.0995838,31.84115,31.17393,0,0,0,-1,0,0,0,0,0,0,0.0995838,0,0,0,0,11.77242,0.03009963,0.0995838,0,0.0995838,2.926207,20.90144,0.1266563,0,0.07966704,0,0.1296834
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1170155,30.7764,29.99737,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.50094,4.440892E-16,0,0,0.1170155,0,0,3.505263,3.33,11.67283,0.119725,3.447016,0,3.447016,6.196333,44.25943,0.1285645,0.6278592,0.09361241,5,0.2367406
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9139549,35.26744,29.01528,0.232232,0.232232,3.737495,0,1.185336,0.232232,393.5526,0,0,0,0.9139549,0,0,3.505263,3.33,8.225817,3.222039,4.243955,0,4.243955,10.2225,73.01772,0.1294944,0.2554552,0.7311639,5,4.135994
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.845945,41.12722,28.0332,2.397863,2.397863,4.426984,0,1.373567,2.397863,76.98292,0,0,0,1.845945,0,0,2.029121,1.927665,3.981862,7.041598,3.77361,0,3.77361,13.80246,98.58882,0.1315736,2.63765,1.476756,5,8.887544
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.311531,55.31455,29.5598,1.74263,1.74263,0,0,0,1.74263,190.0307,1.268932,0,0,3.311531,1.834347,1.74263,0,0,0.2082519,10.43785,0.2082519,0,0.2082519,14.00003,100,0.1314538,1.916893,2.649225,0,13.74938
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.337453,60.76689,33.82847,1.102304,1.102304,0,-1,0,1.102304,302.7707,2.177133,0,0,3.337453,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,1.212534,2.669962,0,13.96273
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.381143,66.60783,38.17493,0,0,0,0,0,0,0,3.381143,0,0,3.381143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,0,2.704915,0,14.00642
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.449435,72.21537,42.00603,2.257413,2.257413,0,0,0,2.257413,152.8048,1.073211,0,0,3.449435,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,2.483154,2.759548,0,14.07471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.772628,80.8883,45.6135,1.605516,1.605516,0,0,0,1.605516,234.9791,2.08261,0,0,3.772628,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,1.766068,3.018102,0,14.3979
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.053945,76.72556,49.06538,0.5367205,0.5367205,0,0,0,0.5367205,569.001,2.488976,0,0,3.053945,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1314538,0.5903925,2.443156,0,13.67922
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.63218,74.76426,51.27265,2.628082,2.628082,0,-1,0,2.628082,100.1559,0,0,0,2.63218,2.766402,2.628082,0,0,0,10.62527,0,0.1342223,-0.1342223,13.85855,98.98941,0.1314538,2.89089,2.105744,0,13.25745
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.061747,70.00171,52.23528,1.516874,1.516874,0,0,0,1.516874,135.9208,0.3159015,0,0,2.061747,1.596709,1.516874,0,0,0.1491359,10.49105,0.1491359,0,0.1491359,14.00003,100,0.1313681,1.668561,1.649397,0,12.5528
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.323331,64.1539,53.21737,0,0,0,0,0,0,0,1.323331,0,0,1.323331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313681,0,1.058665,0,11.94861
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5336876,56.637,52.4492,2.047637,2.047637,0,0,0,2.047637,26.06358,0,0,0,0.5336876,2.155408,2.047637,0,0,0,10.62527,0,1.62172,-1.62172,12.29058,87.78972,0.1313681,2.252401,0.4269501,0,11.15896
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08722048,50.31474,49.65853,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.565452,0,0,0,0.08722048,3.505263,3.33,0,0,1.801911,9.003553,0,3.418043,-3.418043,8.687652,62.05453,0.1313681,6.128742,0.06977639,5,9.090775
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1231611,47.86732,46.95536,0,0,0,-1,0,0,0,0,0,0,0.1231611,0,0,0,0,5.599737,5.585511,0.1231611,0,0.1231611,8.804492,62.8891,0.1312975,0,0.09852889,0,5.708672
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,44.63141,44.63141,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.476575,5.696356,0,3.37934,-3.37934,5.242355,37.44532,0.1312975,3.53141,0,0,5.696356
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,42.38526,42.38526,2.992015,2.201165,0,-1,0,2.201165,0,0,0.7908503,1.090052,0,2.317016,2.201165,0,0,9.231398,2.317016,0,2.317016,-2.317016,2.800006,20,0.1312975,3.291217,0,0,2.317016
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,40.0127,40.0127,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312975,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,38.0388,38.0388,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312975,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,36.45385,36.45385,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312975,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,34.83973,34.83973,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312975,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,33.58538,33.58538,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312975,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03142753,32.64959,32.43799,0.4654734,0.02985615,0,-1,0,0.02985615,105.2632,0,0.4356172,0.5060495,0.03142753,0.03142753,0.02985615,0,0,11.80586,0,0,0,0,2.800006,20,0.1312975,0.5120207,0.02514203,0,0.03142753
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06301202,31.71247,31.29061,0.140578,0.05986142,0,-1,0,0.05986142,105.2632,0,0.08071656,0.1426635,0.06301202,0.06301202,0.05986142,0,0,11.80586,0,0,0,0,2.800006,20,0.1312975,0.1546358,0.05040962,0,0.06301202
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1131795,30.83865,30.08488,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,66.53443,0,0,0,0.1131795,0,0,3.505263,3.33,11.80586,0,3.44318,0,3.44318,6.066493,43.332,0.1325179,0.1871174,0.09054362,5,0.1131795
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3742413,31.59687,29.09307,0.329448,0.329448,3.834711,0,1.211876,0.329448,113.5965,0,0,0,0.3742413,0,0,3.505263,3.33,8.36268,3.098862,3.704241,0,3.704241,9.580645,68.43304,0.1337597,0.3623928,0.2993931,5,3.473103
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5344335,31.68849,28.11098,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,63.69589,0,0,0,0.5344335,0,0,3.505263,3.33,4.658439,6.432679,3.864434,0,3.864434,13.24677,94.61958,0.1355172,0.9229432,0.4275469,5,6.967113
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7111728,34.51932,29.67649,0.1530282,0.1530282,0,0,0,0.1530282,464.7332,0,0,0,0.7111728,0.1610823,0.1530282,0,0,0.7940058,9.910669,0.5500905,0,0.5500905,13.76863,98.34716,0.1352072,0.168331,0.5689383,0,10.62184
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.334349,43.54599,33.93543,0,0,0,-1,0,0,0,1.090433,0,0,1.334349,0,0,0,0,0.2439153,10.40575,0.2439153,0,0.2439153,14.00003,100,0.1350702,0,1.067479,0,11.7401
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.040905,63.29046,38.31106,0,0,0,0,0,0,0,3.040905,0,0,3.040905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350702,0,2.432724,0,13.66618
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.803211,65.53621,42.14217,3.29909,3.29909,1.25,0,0.50625,3.29909,84.9692,0.6462734,0,0,2.803211,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1350702,3.628999,2.242568,5,13.42848
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.888574,70.78297,45.74963,0.3808972,0.3808972,0,0,0,0.3808972,758.3606,2.48763,0,0,2.888574,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1350702,0.4189869,2.310859,0,13.51385
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.268793,59.3741,49.23069,0.2868795,0.2868795,0,0,0,0.2868795,442.2739,0.9668147,0,0,1.268793,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1350702,0.3155675,1.015034,0,11.89407
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.143778,60.64264,51.4185,1.349023,1.349023,0,-1,0,1.349023,84.78561,0,2.220446E-16,0,1.143778,1.420025,1.349023,0,0,0,10.62527,0,0.276247,-0.276247,13.70884,97.92007,0.1350702,1.483926,0.9150222,0,11.76905
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.290117,62.97483,52.40059,0,0,0,0,0,0,0,0.9831764,0,0,1.290117,0,0,0,0,0.3069411,10.34903,0.3069411,0,0.3069411,14.00003,100,0.1348982,0,1.032094,0,11.63914
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6348661,58.39508,53.3535,1.806494,1.806494,0,0,0,1.806494,35.14354,0,2.220446E-16,0,0.6348661,1.901573,1.806494,0,0,0,10.62527,0,1.266707,-1.266707,12.6648,90.46268,0.1348982,1.987144,0.5078928,0,11.26014
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07415508,53.1538,52.58533,0.5431952,0.5431952,0,0,0,0.5431952,13.65164,0,1.110223E-16,0,0.07415508,0.5717845,0.5431952,0,0,1.407452,9.358567,0,0.4976294,-0.4976294,12.14025,86.71593,0.1348982,0.5975148,0.05932406,0,9.432722
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1314813,50.8163,49.82383,0,0,0,0,0,0,0,0,0,0,0.1314813,0,0,0,0,1.960374,8.860938,0.1314813,0,0.1314813,12.26499,87.60688,0.1348246,0,0.1051851,0,8.992419
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03153423,47.35339,47.12066,1.519564,1.519564,0,-1,0,1.519564,2.075215,0,2.220446E-16,0,0.03153423,1.599541,1.519564,0,0,1.828893,8.979271,0,1.568007,-1.568007,10.61216,75.80102,0.1348246,1.671521,0.02522738,0,9.010805
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,44.79671,44.79671,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.571123,7.411264,0,3.362531,-3.362531,7.067745,50.48379,0.1348246,3.513845,0,0,7.411264
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,42.52139,42.52139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.307268,4.048733,0,0,0,7.067745,50.48379,0.1348246,0,0,0,4.048733
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,40.14882,40.14882,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.307268,4.048733,0,0.5597959,-0.5597959,6.477668,46.26897,0.1348246,0.5849867,0,0,4.048733
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,38.17493,38.17493,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.929264,3.488937,0,0.5321132,-0.5321132,5.916771,42.26257,0.1348246,0.5560583,0,0,3.488937
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,36.58998,36.58998,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.5205,2.956824,0,0.3231089,-0.3231089,5.576185,39.82981,0.1348246,0.3376488,0,0,2.956824
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,34.97586,34.97586,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.87951,2.633715,0,0.04019487,-0.04019487,5.533816,39.52718,0.1348246,0.04200364,0,0,2.633715
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,33.69234,33.69234,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.924171,2.59352,0,0.4924737,-0.4924737,5.014703,35.81923,0.1348246,0.514635,0,0,2.59352
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007657294,32.59649,32.54496,0.1663379,0.1663379,0,-1,0,0.1663379,4.603457,0,2.775558E-17,0,0.007657294,0.1750925,0.1663379,0,0,9.471364,2.101046,0,0.1674352,-0.1674352,4.838211,34.55858,0.1348246,0.1829717,0.006125835,0,2.108704
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09339192,31.99472,31.3684,0.4193186,0.4193186,0,-1,0,0.4193186,22.2723,0,5.551115E-17,0,0.09339192,0.441388,0.4193186,0,0,9.657403,1.933611,0,0.3479961,-0.3479961,4.471391,31.93844,0.1348246,0.4612505,0.07471354,0,2.027003
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1927946,31.4808,30.19184,0,0,0,0,0,0,0,0,0,0,0.1927946,0,0,0,0,10.04407,1.585615,0.1927946,0,0.1927946,4.654292,33.24487,0.134717,0,0.1542357,0,1.778409
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3071981,31.23133,29.18058,0.2357662,0.2357662,0,0,0,0.2357662,130.2978,0,0,0,0.3071981,0.2481749,0.2357662,0,0,9.851272,1.75913,0.05902316,0,0.05902316,4.710286,33.64483,0.134684,0.2593428,0.2457585,0,2.066328
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7674095,33.38852,28.1985,0.9208508,0.9208508,0,0,0,0.9208508,83.33701,0,0,0,0.7674095,0.9693167,0.9208508,0,0,9.792248,1.812251,0,0.2019072,-0.2019072,4.497457,32.12463,0.134684,1.012936,0.6139276,0,2.57966
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.333737,39.09579,29.75428,1.902063,1.902063,5,0,1.53,1.902063,70.12056,0,0,0,1.333737,0,0,3.097937,2.94304,10.01659,1.610344,4.276777,0,4.276777,8.554765,61.10534,0.1369692,2.092269,1.06699,5,2.944081
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.480464,53.05442,34.05212,1.360126,1.360126,0,-1,0,1.360126,182.3702,0,0,0,2.480464,1.431711,1.360126,0,0,5.739812,5.459444,1.048753,0,1.048753,9.549699,68.212,0.1363871,1.496138,1.984372,0,7.939908
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.068918,54.42242,38.42774,2.170087,2.170087,0,0,0,2.170087,95.33806,4.440892E-16,0,0,2.068918,2.284302,2.170087,0,0,4.691059,6.403321,0,0.2153833,-0.2153833,9.322665,66.59033,0.1363871,2.387095,1.655135,0,8.472239
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.295595,60.77979,42.24913,0,0,0,0,0,0,0,0,0,0,2.295595,0,0,0,0,4.930374,6.187938,2.295595,0,2.295595,11.50046,82.14596,0.1351299,0,1.836476,0,8.483533
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.528336,57.989,45.88576,0,0,0,0,0,0,0,0,0,0,1.528336,0,0,0,0,2.634779,8.253973,1.528336,0,1.528336,12.95036,92.50241,0.1343058,0,1.222669,0,9.782309
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.074225,57.86678,49.36681,0.4561962,0.4561962,0,0,0,0.4561962,235.4744,0,0,0,1.074225,0.4802065,0.4561962,0,0,1.106443,9.629476,0.5940188,0,0.5940188,13.5139,96.52766,0.1339881,0.5018159,0.8593803,0,10.7037
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.040668,59.90466,51.55463,1.975354,1.975354,0,-1,0,1.975354,52.68259,0,2.220446E-16,0,1.040668,2.07932,1.975354,0,0,0.5124243,10.16409,0,1.038653,-1.038653,12.41906,88.70742,0.1339881,2.17289,0.8325343,0,11.20476
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8063836,58.96535,52.53672,2.090034,2.090034,0,0,0,2.090034,38.58231,0,4.440892E-16,0,0.8063836,2.200036,2.090034,0,0,1.666483,9.12544,0,1.393653,-1.393653,10.95002,78.21431,0.1339881,2.299038,0.6451069,0,9.931824
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3793726,56.46304,53.48963,0,0,0,0,0,0,0,0,0,0,0.3793726,0,0,0,0,3.214986,7.731787,0.3793726,0,0.3793726,11.30993,80.78505,0.1337861,0,0.3034981,0,8.111159
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.4984041,56.63227,52.72147,2.112224,2.112224,0,0,0,2.112224,23.59618,0,0,0,0.4984041,2.223393,2.112224,0,0,2.835613,8.073222,0,1.724989,-1.724989,9.491631,67.79723,0.1337861,2.323446,0.3987233,0,8.571627
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1403838,51.05043,49.98913,2.641325,2.641325,0,0,0,2.641325,5.3149,0,4.440892E-16,0,0.1403838,2.780342,2.641325,0,0,4.752268,6.348233,0,2.639958,-2.639958,6.70887,47.92041,0.1337861,2.905457,0.112307,0,6.488617
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06167595,47.71302,47.25679,1.450369,1.450369,0,-1,0,1.450369,4.252431,0,2.220446E-16,0,0.06167595,1.526704,1.450369,0,0,7.685555,3.708275,0,1.465028,-1.465028,5.164595,36.88989,0.1337861,1.595406,0.04934076,0,3.769951
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,44.93285,44.93285,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.313364,2.243247,0,1.303331,-1.303331,3.790763,27.07683,0.1337861,1.361981,0,0,2.243247
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,42.63807,42.63807,1.271416,0.8929194,0,-1,0,0.8929194,0,0,0.3784965,0.5056381,0,0.9399152,0.8929194,0,0,10.76151,0.9399152,0,0.9399152,-0.9399152,2.800006,20,0.1337861,1.398558,0,0,0.9399152
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,40.25579,40.25579,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337861,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,38.29161,38.29161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337861,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,36.67749,36.67749,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337861,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337861,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337861,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02158076,32.76815,32.62275,0.5627019,0.02050172,0,-1,0,0.02050172,105.2632,0,0.5422001,0.6148717,0.02158076,0.02158076,0.02050172,0,0,11.80586,0,0,0,0,2.800006,20,0.1337861,0.6189721,0.0172646,0,0.02158076
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1888837,32.71845,31.44619,0,0,0,-1,0,0,0,0,0,0,0.1888837,0,0,0,0,11.80586,0,0.1888837,0,0.1888837,2.979197,21.27993,0.1336857,0,0.151107,0,0.1888837
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3539168,32.65255,30.26963,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,120.4518,0,0,0,0.3539168,0,0,3.505263,3.33,11.61698,0.1699954,3.683917,0,3.683917,6.474067,46.24324,0.1347848,0.323207,0.2831334,5,0.5239121
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8799453,35.27828,29.25837,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,817.0955,4.440892E-16,0,0,0.8799453,0,0,3.505263,3.33,7.93306,3.48552,4.209945,0,4.209945,10.46797,74.77107,0.1353599,0.1184611,0.7039562,5,4.365466
