Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.370727,45.57331,28.27629,0.7467148,0.7467148,2.17028,0,0.7574865,0.7467148,317.4877,0,0,0,2.370727,0,0,1.423565,1.352387,3.723114,7.274471,3.723114,0,3.723114,14.00003,100,0.1345063,0.8213862,1.896582,5,9.645199
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.065831,53.36769,29.83207,2.895849,2.895849,0,0,0,2.895849,105.8698,0.01756872,0,0,3.065831,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,3.185434,2.452665,0,13.6911
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.530551,63.09104,34.12991,0.4224159,0.4224159,0,-1,0,0.4224159,835.7999,3.085903,0,0,3.530551,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,0.4646574,2.824441,0,14.15583
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.698235,70.52448,38.5347,0.1678886,0.1678886,0,0,0,0.1678886,2202.791,3.52151,0,0,3.698235,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,0.1846775,2.958588,0,14.32351
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.816559,77.00666,42.36581,1.93912,1.93912,0,0,0,1.93912,196.8191,1.775379,0,0,3.816559,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,2.133033,3.053247,0,14.44183
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.333901,76.06849,46.02189,2.632825,2.632825,0,0,0,2.632825,126.6283,0.5625058,0,0,3.333901,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,2.896108,2.667121,0,13.95918
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.867488,75.17293,49.50294,0.4603677,0.4603677,0,0,0,0.4603677,622.869,2.38289,0,0,2.867488,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,0.5064045,2.29399,0,13.49276
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.030954,59.96636,51.69076,0.8768218,0.8768218,0,-1,0,0.8768218,117.5785,0.1079839,0,0,1.030954,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,0.964504,0.8247634,0,11.65623
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.08161,61.44413,52.67285,0,0,0,0,0,0,0,1.08161,0,0,1.08161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,0,0.8652883,0,11.70688
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.560883,66.76649,53.62576,0,0,0,0,0,0,0,1.560883,0,0,1.560883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,0,1.248706,0,12.18616
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5019304,56.81055,52.86732,0,0,0,0,0,0,0,0.5019304,0,0,0.5019304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,0,0.4015443,0,11.1272
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08379499,50.75753,50.12526,0,0,0,0,0,0,0,0.08379499,0,0,0.08379499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345063,0,0.06703599,0,10.70907
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1090618,48.20224,47.39292,2.024641,2.024641,0,-1,0,2.024641,5.386723,0,0,0,0.1090618,2.131201,2.024641,0,0,0,10.62527,0,2.022139,-2.022139,11.86851,84.77487,0.1345063,2.227105,0.08724944,0,10.73434
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,45.06898,45.06898,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.246822,8.603135,0,0.6952046,-0.6952046,11.1357,79.54053,0.1345063,0.7264888,0,0,8.603135
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,42.7742,42.7742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.019271,7.90793,0,0,0,11.1357,79.54053,0.1345063,0,0,0,7.90793
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,40.36275,40.36275,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.019271,7.90793,0,0.1508019,-0.1508019,10.97674,78.40511,0.1345063,0.157588,0,0,7.90793
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,38.39857,38.39857,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.186829,7.757128,0,0.2492588,-0.2492588,10.71399,76.52838,0.1345063,0.2604755,0,0,7.757128
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,36.81362,36.81362,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.463783,7.50787,0,0.5796393,-0.5796393,10.103,72.16415,0.1345063,0.605723,0,0,7.50787
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,35.1995,35.1995,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.107827,6.92823,0,0.08415172,-0.08415172,10.0143,71.53056,0.1345063,0.08793854,0,0,6.92823
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,33.88681,33.88681,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.201328,6.844079,0,0.146418,-0.146418,9.85996,70.42815,0.1345063,0.1530068,0,0,6.844079
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,32.71025,32.71025,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.364015,6.69766,0,0.3770329,-0.3770329,9.462532,67.58938,0.1345063,0.3939994,0,0,6.69766
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07272258,32.02148,31.5337,0,0,0,-1,0,0,0,0,0,0,0.07272258,0,0,0,0,4.78294,6.320628,0.07272258,0,0.07272258,9.531523,68.08217,0.1344692,0,0.05817807,0,6.39335
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1645281,31.45696,30.35714,0,0,0,0,0,0,0,0,0,0,0.1645281,0,0,0,0,4.710218,6.386078,0.1645281,0,0.1645281,9.687608,69.19706,0.1343852,0,0.1316224,0,6.550606
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.068602,36.72136,29.34588,0.2116623,0.2116623,0,0,0,0.2116623,504.8618,0,0,0,1.068602,0.2228024,0.2116623,0,0,4.54569,6.534153,0.8457995,0,0.8457995,10.49,74.92845,0.1339554,0.2328285,0.8548815,0,7.602755
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.828048,41.34892,28.3638,0,0,0,0,0,0,0,0,0,0,1.828048,0,0,0,0,3.69989,7.295373,1.828048,0,1.828048,12.22424,87.31584,0.1330358,0,1.462438,0,9.123421
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.60047,49.39658,29.94875,1.517444,1.517444,0,0,0,1.517444,171.3718,0,0,0,2.60047,1.597309,1.517444,0,0,1.871843,8.940616,1.003161,0,1.003161,13.17592,94.11356,0.1325364,1.669188,2.080376,0,11.54109
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.104858,58.99426,34.23687,0.01771029,0.01771029,0,-1,0,0.01771029,17531.38,2.217533,0,0,3.104858,0.01864241,0.01771029,0,0,0.8686818,9.84346,0.8686818,0,0.8686818,14.00003,100,0.1321071,0.01948132,2.483886,0,12.94832
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.373047,67.18118,38.7,0.5554062,0.5554062,0,0,0,0.5554062,607.3118,2.788409,0,0,3.373047,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1321071,0.6109467,2.698437,0,13.99832
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.443962,72.85434,42.55056,0,0,0,0,0,0,0,3.443962,0,0,3.443962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321071,0,2.75517,0,14.06924
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.333261,76.23697,46.15802,0,0,0,0,0,0,0,3.333261,0,0,3.333261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321071,0,2.666609,0,13.95854
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.054214,77.45481,49.63908,0.9198415,0.9198415,0,0,0,0.9198415,332.037,2.08596,0,0,3.054214,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1321071,1.011826,2.443372,0,13.67949
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.636091,75.50332,51.84634,0,0,0,-1,0,0,0,2.636091,0,0,2.636091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321071,0,2.108872,0,13.26136
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.069272,70.73579,52.80898,0.8056651,0.8056651,0,0,0,0.8056651,256.8401,1.221203,0,0,2.069272,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1321071,0.8862317,1.655417,0,12.69455
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.333717,64.86913,53.79107,1.887089,1.887089,0,0,0,1.887089,70.67587,0,0,0,1.333717,1.98641,1.887089,0,0,0,10.62527,0,0.652693,-0.652693,13.31203,95.08573,0.1321071,2.075798,1.066973,0,11.95899
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5308426,57.23443,53.05207,1.542246,1.542246,0,0,0,1.542246,34.42009,0,0,0,0.5308426,1.623417,1.542246,0,0,0.7252144,9.972581,0,1.092575,-1.092575,12.16035,86.8595,0.1321071,1.696471,0.4246741,0,10.50342
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.08863025,50.96021,50.29056,0,0,0,0,0,0,0,0,0,0,0.08863025,0,0,0,0,1.939186,8.880007,0.08863025,0,0.08863025,12.24444,87.46008,0.1320634,0,0.0709042,0,8.968637
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03194381,47.79464,47.55822,1.261118,1.261118,0,-1,0,1.261118,2.532975,0,2.220446E-16,0,0.03194381,1.327492,1.261118,0,0,1.850556,8.959774,0,1.295549,-1.295549,10.87881,77.70562,0.1320634,1.38723,0.02555504,0,8.991717
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,45.23428,45.23428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290055,7.664225,0,0,0,10.87881,77.70562,0.1320634,0,0,0,7.664225
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,42.91033,42.91033,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.290055,7.664225,0,0.641,-0.641,10.20313,72.87939,0.1320634,0.669845,0,0,7.664225
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,40.49887,40.49887,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,4.002277,7.023225,0,0.5246883,-0.5246883,9.650064,68.92889,0.1320634,0.5482993,0,0,7.023225
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,38.5347,38.5347,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.585264,6.498537,0,0.266425,-0.266425,9.369228,66.92293,0.1320634,0.2784141,0,0,6.498537
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,36.92058,36.92058,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.881291,6.232112,0,0.555348,-0.555348,8.78384,62.74159,0.1320634,0.5803386,0,0,6.232112
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,35.33563,35.33563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.498345,5.676764,0,0,0,8.78384,62.74159,0.1320634,0,0,0,5.676764
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,33.99377,33.99377,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.498345,5.676764,0,0.6089285,-0.6089285,8.141973,58.15683,0.1320634,0.6363303,0,0,5.676764
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,32.84639,32.84639,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.174932,5.067835,0,0.1266928,-0.1266928,8.008428,57.20294,0.1320634,0.132394,0,0,5.067835
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1630912,32.7687,31.66983,0.1796333,0.1796333,0,-1,0,0.1796333,90.7912,0,2.775558E-17,0,0.1630912,0.1890877,0.1796333,0,0,6.315702,4.941143,0,0.02599647,-0.02599647,7.981025,57.0072,0.1320634,0.1975967,0.130473,0,5.104234
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2430888,32.09533,30.4641,0.5637112,0.5637112,0,0,0,0.5637112,43.12294,0,1.110223E-16,0,0.2430888,0.5933802,0.5637112,0,0,6.344587,4.915146,0,0.3502914,-0.3502914,7.611785,54.36979,0.1320634,0.6200823,0.194471,0,5.158235
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6367574,33.79916,29.48201,0.2531658,0.2531658,0,0,0,0.2531658,251.5179,0,0,0,0.6367574,0.2664903,0.2531658,0,0,6.733799,4.564855,0.370267,0,0.370267,7.963051,56.87882,0.1318814,0.2784824,0.5094059,0,5.201612
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6167854,32.65276,28.49993,0.9089556,0.9089556,0,0,0,0.9089556,67.85649,0,0,0,0.6167854,0.9567954,0.9089556,0,0,6.363533,4.898095,0,0.34001,-0.34001,7.604649,54.31881,0.1318814,0.9998512,0.4934283,0,5.514881
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.030894,37.22206,30.08488,1.502262,1.502262,0,0,0,1.502262,68.62281,0,0,0,1.030894,1.581328,1.502262,0,0,6.741321,4.558085,0,0.5504341,-0.5504341,7.024441,50.17448,0.1318814,1.652488,0.8247154,0,5.588979
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.286346,43.67455,34.40216,2.423656,2.423656,0,-1,0,2.423656,53.07464,0,0,0,1.286346,2.551216,2.423656,0,0,7.352915,4.007651,0,1.26487,-1.26487,5.691151,40.651,0.1318814,2.666021,1.029077,0,5.293997
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.700155,43.94021,38.88475,1.171874,1.171874,0,0,0,1.171874,59.74659,0,2.220446E-16,0,0.700155,1.233552,1.171874,0,0,8.758326,2.742781,0,0.533397,-0.533397,5.128901,36.63493,0.1318814,1.289062,0.560124,0,3.442936
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7401563,48.23883,42.74503,1.584883,1.584883,0,0,0,1.584883,46.701,0,2.220446E-16,0,0.7401563,1.668298,1.584883,0,0,9.350988,2.209384,0,0.9281417,-0.9281417,4.150554,29.64675,0.1318814,1.743371,0.592125,0,2.949541
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.110784,54.97152,46.35249,1.3342,1.3342,4.618003,0,1.425715,1.3342,83.25465,0,0,0,1.110784,0,0,3.283803,3.119613,10.38226,1.281243,4.230396,0,4.230396,8.16386,58.31317,0.133581,1.46762,0.8886269,5,2.392026
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7491235,55.66367,49.82383,2.111191,2.111191,4.95786,0,1.518496,2.111191,35.48346,0,0,0,0.7491235,0,0,2.846669,2.704335,6.151861,5.088599,3.453459,0,3.453459,11.4401,81.71483,0.135818,2.322309,0.5992987,5,5.837723
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3313687,54.57607,52.01164,0,0,0,-1,0,0,0,0,0,0,0.3313687,0,0,0,0,2.698402,8.196712,0.3313687,0,0.3313687,11.75446,83.96028,0.1356553,0,0.2650949,0,8.528081
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8620275,59.92089,53.00345,1.974882,1.974882,0,0,0,1.974882,43.64957,0,0,0,0.8620275,2.078823,1.974882,0,0,2.367033,8.494945,0,1.216796,-1.216796,10.47185,74.79877,0.1356553,2.17237,0.689622,0,9.356972
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9769772,61.93537,53.98553,0,0,0,0,0,0,0,0,0,0,0.9769772,0,0,0,0,3.719028,7.278149,0.9769772,0,0.9769772,11.39869,81.41905,0.1351779,0,0.7815818,0,8.255126
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5248687,57.35608,53.21737,0,0,0,0,0,0,0,0,0,0,0.5248687,0,0,0,0,2.742051,8.157428,0.5248687,0,0.5248687,11.89662,84.97572,0.1349227,0,0.419895,0,8.682297
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1721626,51.79296,50.48503,0,0,0,0,0,0,0,0,0,0,0.1721626,0,0,0,0,2.217183,8.62981,0.1721626,0,0.1721626,12.05995,86.14234,0.1348393,0,0.1377301,0,8.801972
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02935961,47.94102,47.72353,2.286878,2.286878,0,-1,0,2.286878,1.283829,0,4.440892E-16,0,0.02935961,2.40724,2.286878,0,0,2.04502,8.784757,0,2.37788,-2.37788,9.553446,68.23876,0.1348393,2.515566,0.02348769,0,8.814116
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,45.39958,45.39958,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,4.687109,6.406876,0,0.4233456,-0.4233456,9.107201,65.0513,0.1348393,0.4423962,0,0,6.406876
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,43.07563,43.07563,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,5.157493,5.98353,0,2.279145,-2.279145,6.70477,47.89112,0.1348393,2.381707,0,0,5.98353
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,40.61556,40.61556,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,7.689877,3.704385,0,0.5677716,-0.5677716,6.106287,43.61625,0.1348393,0.5933214,0,0,3.704385
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,38.67083,38.67083,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,8.320734,3.136613,0,0.1560591,-0.1560591,5.941786,42.44124,0.1348393,0.1630818,0,0,3.136613
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,37.08588,37.08588,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,8.494133,2.980554,0,0.2302313,-0.2302313,5.6991,40.70778,0.1348393,0.2405917,0,0,2.980554
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,35.47176,35.47176,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,8.749946,2.750323,0,0.3648632,-0.3648632,5.314501,37.96064,0.1348393,0.3812821,0,0,2.750323
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,34.12991,34.12991,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,9.15535,2.38546,0,0.3934169,-0.3934169,4.899803,34.99852,0.1348393,0.4111207,0,0,2.38546
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,32.95335,32.95335,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,9.59248,1.992043,0,0.1755523,-0.1755523,4.714755,33.67675,0.1348393,0.1834521,0,0,1.992043
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04825146,32.10059,31.77679,0.1728125,0.1728125,0,-1,0,0.1728125,27.92127,0,2.775558E-17,0,0.04825146,0.1819079,0.1728125,0,0,9.787538,1.81649,0,0.1336565,-0.1336565,4.573868,32.67042,0.1348393,0.1900938,0.03860117,0,1.864742
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1693348,31.7047,30.57106,0.1322061,0.1322061,0,0,0,0.1322061,128.084,0,0,0,0.1693348,0.1391643,0.1322061,0,0,9.936045,1.682834,0.0301705,0,0.0301705,4.60249,32.87487,0.1348247,0.1454267,0.1354678,0,1.852169
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1289577,30.44581,29.58897,0.1528412,0.1528412,0,0,0,0.1528412,84.37365,0,0,0,0.1289577,0.1608855,0.1528412,0,0,9.905874,1.709987,0,0.03192777,-0.03192777,4.568836,32.63448,0.1348247,0.1681253,0.1031661,0,1.838945
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.041739,35.75444,28.60689,0.771383,0.771383,0,0,0,0.771383,135.0482,0,0,0,1.041739,0.8119821,0.771383,0,0,9.941349,1.67806,0.2297568,0,0.2297568,4.786802,34.19138,0.1347135,0.8485213,0.8333911,0,2.719799
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.441904,40.40271,30.22101,0.8620261,0.8620261,0,0,0,0.8620261,167.2691,0,0,0,1.441904,0.9073959,0.8620261,0,0,9.711593,1.884841,0.5345077,0,0.5345077,5.293881,37.81336,0.1344554,0.9482287,1.153523,0,3.326744
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.515403,53.95301,34.56747,1.681696,1.681696,0,-1,0,1.681696,149.5753,0,0,0,2.515403,1.770206,1.681696,0,0,9.177085,2.365898,0.7451963,0,0.7451963,6.000836,42.86303,0.1340974,1.849865,2.012322,0,4.8813
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.273443,66.56982,39.05006,0,0,0,0,0,0,0,0,0,0,3.273443,0,0,0,0,8.431889,3.036574,3.273443,0,3.273443,9.106297,65.04485,0.1325469,0,2.618755,0,6.310018
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.132413,51.52749,42.9395,1.648905,1.648905,0,0,0,1.648905,68.67664,0,0,0,1.132413,1.73569,1.648905,0,0,5.158445,5.982674,0,0.6032771,-0.6032771,8.470387,60.50264,0.1325469,1.813796,0.9059303,0,7.115087
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.241013,65.23907,46.57614,0.9765679,0.9765679,0,0,0,0.9765679,229.4784,0,0,0,2.241013,1.027966,0.9765679,0,0,5.828753,5.379396,1.213046,0,1.213046,9.621184,68.7226,0.1319814,1.074225,1.79281,0,7.620409
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.021418,67.07352,50.0183,0,0,0,0,0,0,0,0,0,0,2.021418,0,0,0,0,4.615707,6.471138,2.021418,0,2.021418,11.53887,82.42033,0.1310496,0,1.617134,0,8.492557
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.241832,71.81038,52.23528,0.05704467,0.05704467,0,-1,0,0.05704467,3929.96,0,0,0,2.241832,0.06004702,0.05704467,0,0,2.594289,8.290415,2.181786,0,2.181786,13.60869,97.20476,0.1300586,0.06274914,1.793466,0,10.53225
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.078929,61.96973,53.1882,0.2258538,0.2258538,0,0,0,0.2258538,477.7112,0.4286848,0,0,1.078929,0.2377408,0.2258538,0,0,0.4125031,10.25402,0.4125031,0,0.4125031,14.00003,100,0.1298729,0.2484392,0.863143,0,11.33295
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5758084,58.76414,54.18001,0.9966245,0.9966245,0,0,0,0.9966245,57.77586,0,0,0,0.5758084,1.049078,0.9966245,0,0,0,10.62527,0,0.47327,-0.47327,13.50116,96.43665,0.1298729,1.096287,0.4606467,0,11.20108
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5262296,57.56724,53.41184,1.297556,1.297556,0,0,0,1.297556,40.55544,0,0,0,0.5262296,1.365848,1.297556,0,0,0.5258555,10.152,0,0.8396189,-0.8396189,12.61612,90.11497,0.1298729,1.427312,0.4209836,0,10.67823
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1918987,52.14073,50.6795,0,0,0,0,0,0,0,0,0,0,0.1918987,0,0,0,0,1.458766,9.312386,0.1918987,0,0.1918987,12.79817,91.41534,0.1297867,0,0.153519,0,9.504284
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04365001,48.23225,47.90828,0,0,0,-1,0,0,0,0,0,0,0.04365001,0,0,0,0,1.266867,9.485094,0.04365001,0,0.04365001,12.83958,91.71112,0.1297672,0,0.03492,0,9.528744
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,45.56488,45.56488,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.223217,9.524379,0,3.505263,-3.505263,9.144711,65.31924,0.1297672,4.351261,0,0,9.524379
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,43.21177,43.21177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.117954,6.019116,0,0,0,9.144711,65.31924,0.1297672,0,0,0,6.019116
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,40.77114,40.77114,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.117954,6.019116,0,0.2765552,-0.2765552,8.853196,63.23699,0.1297672,0.2890002,0,0,6.019116
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,38.83614,38.83614,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.425237,5.742561,0,0.03354491,-0.03354491,8.817837,62.98442,0.1297672,0.03505443,0,0,5.742561
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.462509,5.709016,0,0,0,8.817837,62.98442,0.1297672,0,0,0,5.709016
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,35.60789,35.60789,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.462509,5.709016,0,0.5595068,-0.5595068,8.228065,58.77177,0.1297672,0.5846846,0,0,5.709016
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,34.26604,34.26604,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.084184,5.149509,0,0.4083638,-0.4083638,7.797612,55.69711,0.1297672,0.4267401,0,0,5.149509
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,33.08948,33.08948,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.537921,4.741145,0,0.1947373,-0.1947373,7.59234,54.2309,0.1297672,0.2035004,0,0,4.741145
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1345218,32.81957,31.91292,0,0,0,-1,0,0,0,0,0,0,0.1345218,0,0,0,0,6.754296,4.546408,0.1345218,0,0.1345218,7.719959,55.14246,0.1297068,0,0.1076174,0,4.68093
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3432202,33.00356,30.68774,0,0,0,0,0,0,0,0,0,0,0.3432202,0,0,0,0,6.619774,4.667478,0.3432202,0,0.3432202,8.045567,57.46822,0.1295531,0,0.2745762,0,5.010698
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.58819,33.68095,29.69593,0.621475,0.621475,0,0,0,0.621475,94.64418,0,0,0,0.58819,0.6541843,0.621475,0,0,6.276554,4.976376,0,0.06599429,-0.06599429,7.976002,56.97133,0.1295531,0.6836225,0.470552,0,5.564566
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7158554,33.59031,28.74302,2.437238,2.437238,0,0,0,2.437238,29.37159,0,4.440892E-16,0,0.7158554,2.565514,2.437238,0,0,6.349881,4.910382,0,1.849658,-1.849658,6.026291,43.04485,0.1295531,2.680962,0.5726843,0,5.626237
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.461273,33.47845,30.35714,0.6600347,0.6600347,0,0,0,0.6600347,69.88618,0,0,0,0.461273,0.6947733,0.6600347,0,0,8.405056,3.060724,0,0.2335003,-0.2335003,5.78016,41.28678,0.1295531,0.7260381,0.3690184,0,3.521996
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.683615,55.61739,34.7036,0,0,0,-1,0,0,0,0,0,0,2.683615,0,0,0,0,8.664501,2.827223,2.683615,0,2.683615,8.326061,59.47175,0.1283638,0,2.146892,0,5.510839
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.638685,51.6531,39.21536,0,0,0,0,0,0,0,0,0,0,1.638685,0,0,0,0,5.980886,5.242477,1.638685,0,1.638685,9.880654,70.57597,0.1276483,0,1.310948,0,6.881162
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.384424,53.78145,43.12425,0.559824,0.559824,0,0,0,0.559824,247.2963,0,0,0,1.384424,0.5892885,0.559824,0,0,4.342201,6.717293,0.7951358,0,0.7951358,10.63499,75.96404,0.1273039,0.6158065,1.107539,0,8.101718
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.7757992,52.68976,46.76089,0,0,0,0,0,0,0,0,0,0,0.7757992,0,0,0,0,3.547065,7.432916,0.7757992,0,0.7757992,11.37097,81.22108,0.1269698,0,0.6206393,0,8.208714
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.129532,59.2653,50.24194,0.09705152,0.09705152,0,0,0,0.09705152,1163.848,0,0,0,1.129532,0.1021595,0.09705152,0,0,2.771266,8.131135,1.027372,0,1.027372,12.34563,88.18286,0.1265299,0.1067567,0.9036255,0,9.260667
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7806165,58.63911,52.42976,0.6329663,0.6329663,0,-1,0,0.6329663,123.3267,0,0,0,0.7806165,0.6662803,0.6329663,0,0,1.743893,9.05577,0.1143362,0,0.1143362,12.45409,88.95764,0.1264811,0.6962629,0.6244932,0,9.836387
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.136135,62.67537,53.38267,2.379966,2.379966,0,0,0,2.379966,47.73745,0,0,0,1.136135,2.505228,2.379966,0,0,1.629557,9.158672,0,1.369093,-1.369093,11.01094,78.64944,0.1264811,2.617963,0.9089081,0,10.29481
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.429058,57.75721,54.36476,0.9690331,0.9690331,0,0,0,0.9690331,44.27692,0,0,0,0.429058,1.020035,0.9690331,0,0,3.150771,7.78958,0,0.5909768,-0.5909768,10.388,74.19985,0.1264811,1.065936,0.3432464,0,8.218638
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4465935,57.12222,53.60631,1.650192,1.650192,0,0,0,1.650192,27.06312,0,2.220446E-16,0,0.4465935,1.737045,1.650192,0,0,3.807412,7.198603,0,1.290451,-1.290451,9.027745,64.48376,0.1264811,1.815212,0.3572748,0,7.645197
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1573833,52.03263,50.83508,2.527624,2.527624,0,0,0,2.527624,6.226532,0,8.881784E-16,0,0.1573833,2.660656,2.527624,0,0,5.241247,5.908152,0,2.503273,-2.503273,6.389063,45.63607,0.1264811,2.780386,0.1259066,0,6.065536
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02810458,48.31145,48.10275,1.702241,1.702241,0,-1,0,1.702241,1.651033,0,2.220446E-16,0,0.02810458,1.791833,1.702241,0,0,8.022661,3.404879,0,1.763728,-1.763728,4.52993,32.35658,0.1264811,1.872466,0.02248366,0,3.432983
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,45.72046,45.72046,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.98236,1.64115,0,0.5665131,-0.5665131,3.932773,28.09118,0.1264811,0.5920062,0,0,1.64115
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,43.37707,43.37707,1.760966,1.020905,0,-1,0,1.020905,0,0,0.7400603,0.9161568,0,1.074637,1.020905,0,0,10.61182,1.074637,0,1.074637,-1.074637,2.800006,20,0.1264811,1.937062,0,0,1.074637
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,40.90727,40.90727,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264811,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,38.97227,38.97227,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264811,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,37.38732,37.38732,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264811,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,35.7732,35.7732,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264811,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,34.40216,34.40216,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264811,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,33.22561,33.22561,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264811,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04175552,32.32964,32.04905,0.6642028,0.03966775,0,-1,0,0.03966775,105.2632,0,0.624535,0.7226895,0.04175552,0.04175552,0.03966775,0,0,11.80586,0,0,0,0,2.800006,20,0.1264811,0.7306231,0.03340442,0,0.04175552
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1098321,31.55852,30.82387,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,21.89296,4.440892E-16,0,0,0.1098321,0,0,3.505263,3.33,11.80586,0,3.439832,0,3.439832,6.063317,43.30932,0.1278179,0.5518455,0.0878657,5,0.1098321
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9682207,36.50587,29.83207,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,178.6042,4.440892E-16,0,0,0.9682207,0,0,3.505263,3.33,8.366028,3.095849,4.298221,0,4.298221,10.14097,72.43533,0.1288006,0.5963145,0.7745765,5,4.06407
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.81085,41.74499,28.84998,2.615951,2.615951,4.76006,0,1.464496,2.615951,69.22341,0,0,0,1.81085,0,0,2.144109,2.036904,4.067807,6.964248,3.847754,0,3.847754,13.79127,98.50885,0.1306468,2.877546,1.44868,5,8.775098
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.882519,52.49367,30.49327,1.61487,1.61487,0,0,0,1.61487,178.4985,0.962602,0,0,2.882519,1.699863,1.61487,0,0,0.2200533,10.42723,0.2200533,0,0.2200533,14.00003,100,0.1305536,1.776357,2.306015,0,13.30974
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.092535,59.63693,34.8689,1.938166,1.938166,0,-1,0,1.938166,159.5599,1.052361,0,0,3.092535,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1305536,2.131982,2.474028,0,13.71781
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.361502,67.95044,39.40983,0.2213518,0.2213518,0,0,0,0.2213518,1518.624,3.1285,0,0,3.361502,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1305536,0.243487,2.689202,0,13.98678
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.433302,73.72376,43.31873,0,0,0,0,0,0,0,3.433302,0,0,3.433302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305536,0,2.746641,0,14.05858
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.885685,84.25828,46.95536,1.83363,1.83363,0,0,0,1.83363,211.9121,1.955548,0,0,3.885685,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1305536,2.016994,3.108548,0,14.51096
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.280587,81.1672,50.42669,1.987322,1.987322,0,0,0,1.987322,165.0758,1.188669,0,0,3.280587,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1305536,2.186054,2.62447,0,13.90586
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.823564,78.5436,52.61451,0,0,0,-1,0,0,0,2.823564,0,0,2.823564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305536,0,2.258851,0,13.44884
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.071834,71.64606,53.57714,1.531437,1.531437,0,0,0,1.531437,135.2869,0.4597949,0,0,2.071834,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1305536,1.68458,1.657467,0,12.69711
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.339572,65.75599,54.55923,1.75762,1.75762,0,0,0,1.75762,76.21512,0,0,0,1.339572,1.850126,1.75762,0,0,0,10.62527,0,0.5105541,-0.5105541,13.46186,96.15593,0.1305536,1.933382,1.071658,0,11.96485
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4664907,57.47235,53.79107,3.261927,3.261927,1.25,0,0.50625,3.261927,14.30107,0,4.440892E-16,0,0.4664907,2.117818,2.011927,0,0,0.5672823,10.11472,0,1.651327,-1.651327,11.7212,83.72272,0.1305536,3.58812,0.3731925,5,10.58121
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08278003,51.65788,51.02956,2.707657,2.707657,0,0,0,2.707657,3.057257,0,4.440892E-16,0,0.08278003,2.850165,2.707657,0,0,2.402091,8.463392,0,2.767385,-2.767385,8.804125,62.88648,0.1305536,2.978422,0.06622402,0,8.546173
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02516359,48.45509,48.26805,2.45794,2.45794,0,-1,0,2.45794,1.023768,0,0,0,0.02516359,2.587305,2.45794,0,0,5.476963,5.696008,0,2.562141,-2.562141,6.103391,43.59556,0.1305536,2.703733,0.02013087,0,5.721171
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,45.91493,45.91493,5.947108,2.977173,0,-1,0,2.977173,0,0,2.969934,3.564645,0,3.133867,2.977173,0,0,8.323787,3.133867,0,3.133867,-3.133867,2.800006,20,0.1305536,6.541819,0,0,3.133867
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,43.53265,43.53265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305536,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,41.07257,41.07257,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305536,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,39.13757,39.13757,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305536,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,37.55262,37.55262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305536,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,35.9385,35.9385,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305536,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,34.56747,34.56747,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305536,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,33.36174,33.36174,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305536,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04214443,32.46862,32.18518,0,0,0,-1,0,0,0,0,0,0,0.04214443,0,0,0,0,11.80586,0,0.04214443,0,0.04214443,2.839987,20.28558,0.1305358,0,0.03371554,0,0.04214443
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.09944127,31.62541,30.96,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.10773,4.440892E-16,0,0,0.09944127,0,0,3.505263,3.33,11.76372,0.03792998,3.429441,0,3.429441,6.093441,43.52449,0.1322503,1.082195,0.07955302,5,0.1373713
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8217723,35.60123,29.9682,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,235.4807,0,0,0,0.8217723,0,0,3.505263,3.33,8.334274,3.124427,4.151772,0,4.151772,10.03216,71.65813,0.1330123,0.3838741,0.6574179,5,3.946199
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.806479,41.89098,29.01528,1.70665,1.70665,3.963873,0,1.247137,1.70665,105.8494,0,0,0,1.806479,0,0,2.257222,2.144361,4.182502,6.861022,3.95084,0,3.95084,13.78025,98.43019,0.1339424,1.877315,1.445183,5,8.6675
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.114385,54.79594,30.65857,1.038435,1.038435,0,0,0,1.038435,299.9113,1.789633,0,0,3.114385,1.09309,1.038435,0,0,0.2316623,10.41678,0.2316623,0,0.2316623,14.00003,100,0.1338456,1.142279,2.491508,0,13.53116
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.312778,62.00364,35.0342,1.709073,1.709073,0,-1,0,1.709073,193.8347,1.513753,0,0,3.312778,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1338456,1.879981,2.650222,0,13.93805
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.358952,68.13115,39.57513,0.5718176,0.5718176,0,0,0,0.5718176,587.4168,2.757039,0,0,3.358952,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1338456,0.6289993,2.687162,0,13.98423
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.587941,65.0341,43.5132,1.729758,1.729758,0,0,0,1.729758,149.6129,0.7671428,0,0,2.587941,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1338456,1.902734,2.070353,0,13.21321
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,2.957679,73.25122,47.14983,1.068323,1.068323,0,0,0,1.068323,276.8523,1.833127,0,0,2.957679,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1338456,1.175156,2.366143,0,13.58295
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.702412,74.73417,50.62116,0.682828,0.682828,0,0,0,0.682828,395.7677,1.983646,0,0,2.702412,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1338456,0.7511108,2.16193,0,13.32769
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.674129,77.09726,52.80898,0.02857206,0.02857206,0,-1,0,0.02857206,9359.245,2.644053,0,0,2.674129,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1338456,0.03142927,2.139303,0,13.2994
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.398061,65.41971,53.76189,1.831436,1.831436,0,0,0,1.831436,76.33687,0,2.220446E-16,0,1.398061,1.927828,1.831436,0,0,0,10.62527,0,0.5297665,-0.5297665,13.4416,96.01128,0.1338456,2.01458,1.118449,0,12.02334
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.301777,65.6244,54.7537,1.212625,1.212625,0,0,0,1.212625,107.352,0,0,0,1.301777,1.276447,1.212625,0,0,0.5886295,10.09551,0.02533003,0,0.02533003,13.46564,96.18291,0.133835,1.333887,1.041422,0,11.39728
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4754546,57.74451,53.98553,1.797567,1.797567,0,0,0,1.797567,26.4499,0,2.220446E-16,0,0.4754546,1.892175,1.797567,0,0,0.5632994,10.1183,0,1.416721,-1.416721,11.97228,85.51612,0.133835,1.977323,0.3803637,0,10.59376
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1051131,52.0238,51.22403,0,0,0,0,0,0,0,0,0,0,0.1051131,0,0,0,0,2.137434,8.701584,0.1051131,0,0.1051131,12.072,86.22839,0.1337911,0,0.0840905,0,8.806697
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03811513,48.77559,48.49169,2.993505,2.993505,0,-1,0,2.993505,1.273261,0,8.881784E-16,0,0.03811513,3.151058,2.993505,0,0,2.03232,8.796185,0,3.112943,-3.112943,8.790669,62.79037,0.1337911,3.292856,0.0304921,0,8.834301
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,46.10941,46.10941,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.491147,5.683242,0,2.589824,-2.589824,6.060754,43.29102,0.1337911,2.706367,0,0,5.683242
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,43.72712,43.72712,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.36873,3.093418,0,2.749147,-2.749147,3.162899,22.59209,0.1337911,2.872859,0,0,3.093418
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,41.26704,41.26704,0.8741695,0.3270575,0,-1,0,0.3270575,0,0,0.547112,0.6345289,0,0.344271,0.3270575,0,0,11.42334,0.344271,0,0.344271,-0.344271,2.800006,20,0.1337911,0.9615864,0,0,0.344271
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,39.32232,39.32232,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337911,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,37.7082,37.7082,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337911,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,36.07463,36.07463,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337911,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,34.67443,34.67443,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337911,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,33.49787,33.49787,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337911,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04011753,32.57184,32.30186,0.4686188,0.03811165,0,-1,0,0.03811165,105.2632,0,0.4305072,0.5078584,0.04011753,0.04011753,0.03811165,0,0,11.80586,0,0,0,0,2.800006,20,0.1337911,0.5154807,0.03209402,0,0.04011753
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1383786,32.02431,31.09613,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.16596,4.440892E-16,0,0,0.1383786,0,0,3.505263,3.33,11.80586,0,3.468379,0,3.468379,6.090398,43.50276,0.1352721,0.9415861,0.1107029,5,0.1383786
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9454651,36.63622,30.11405,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,199.2538,0,0,0,0.9454651,0,0,3.505263,3.33,8.337481,3.121541,4.275465,0,4.275465,10.14646,72.47457,0.136033,0.5219532,0.7563721,5,4.067006
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.802836,41.97911,29.12224,1.783024,1.783024,3.929246,0,1.237684,1.783024,101.1111,0,0,0,1.802836,0,0,2.146222,2.038911,4.062016,6.96946,3.841746,0,3.841746,13.79106,98.50739,0.1369067,1.961326,1.442268,5,8.772295
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.579745,50.18752,30.7947,0.5228786,0.5228786,0,0,0,0.5228786,493.3736,1.809077,0,0,2.579745,0.5503986,0.5228786,0,0,0.2202701,10.42703,0.2202701,0,0.2202701,14.00003,100,0.136816,0.5751665,2.063796,0,13.00678
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.086505,59.97711,35.1995,0,0,0,-1,0,0,0,3.086505,0,0,3.086505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136816,0,2.469204,0,13.71178
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.355998,68.33205,39.75988,2.225486,2.225486,0,0,0,2.225486,150.7985,1.013382,0,0,3.355998,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.136816,2.448034,2.684799,0,13.98127
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.427332,74.18306,43.72712,2.364397,2.364397,0,0,0,2.364397,144.9559,0.9384937,0,0,3.427332,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.136816,2.600836,2.741866,0,14.05261
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.319588,77.63851,47.36375,0.5839617,0.5839617,0,0,0,0.5839617,568.4598,2.704891,0,0,3.319588,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.136816,0.6423578,2.65567,0,13.94486
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.045304,78.87038,50.83508,2.913901,2.913901,0,0,0,2.913901,104.5095,0,0,0,3.045304,3.067265,2.913901,0,0,0,10.62527,0,0.02196091,-0.02196091,13.97688,99.83465,0.136816,3.205291,2.436243,0,13.67058
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.63245,76.93189,53.05207,1.404036,1.404036,0,-1,0,1.404036,187.4916,1.130116,0,0,2.63245,1.477933,1.404036,0,0,0.02440101,10.60331,0.02440101,0,0.02440101,14.00003,100,0.1368059,1.54444,2.10596,0,13.23576
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.071428,72.14661,54.01471,0.7619892,0.7619892,0,0,0,0.7619892,271.8448,1.269334,0,0,2.071428,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1368059,0.8381881,1.657143,0,12.6967
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.341382,66.18452,54.93845,0.06386603,0.06386603,0,0,0,0.06386603,2100.306,1.274155,0,0,1.341382,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1368059,0.07025264,1.073106,0,11.96666
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4691082,57.9125,54.19946,0.6249316,0.6249316,0,0,0,0.6249316,75.06552,0,0,0,0.4691082,0.6578228,0.6249316,0,0,0,10.62527,0,0.1887146,-0.1887146,13.80111,98.57912,0.1368059,0.6874248,0.3752866,0,11.09438
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.07956739,52.04343,51.43795,3.802891,3.802891,1.25,0,0.50625,3.802891,2.092286,0,4.440892E-16,0,0.07956739,2.687254,2.552891,0,0,0.2096829,10.43656,0,2.607687,-2.607687,11.05236,78.94528,0.1368059,4.183181,0.06365391,5,10.51613
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.0230958,48.87775,48.70561,1.534543,1.534543,0,-1,0,1.534543,1.505061,0,2.220446E-16,0,0.0230958,1.615308,1.534543,0,0,3.107113,7.828873,0,1.592212,-1.592212,9.374023,66.95718,0.1368059,1.687997,0.01847664,0,7.851968
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,46.32333,46.32333,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.876237,6.23666,0,2.60338,-2.60338,6.629819,47.35575,0.1368059,2.720533,0,0,6.23666
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,43.92159,43.92159,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.768882,3.63328,0,1.095322,-1.095322,5.475249,39.10884,0.1368059,1.144611,0,0,3.63328
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,41.43234,41.43234,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.985907,2.537959,0,0.8645446,-0.8645446,4.563939,32.5995,0.1368059,0.9034492,0,0,2.537959
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,39.48762,39.48762,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.946511,1.673414,0,0.7240426,-0.7240426,3.800731,27.14802,0.1368059,0.7566245,0,0,1.673414
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,37.8735,37.8735,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.751,0.9493713,0,0.594443,-0.594443,3.174133,22.67233,0.1368059,0.621193,0,0,0.9493713
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,36.25938,36.25938,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.4115,0.3549283,0,0.04280645,-0.04280645,3.129011,22.35003,0.1368059,0.04473274,0,0,0.3549283
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,34.8689,34.8689,0.3505745,0.2965158,0,-1,0,0.2965158,0,0,0.05405867,0.08911612,0,0.3121219,0.2965158,0,0,11.45906,0.3121219,0,0.3121219,-0.3121219,2.800006,20,0.1368059,0.3856319,0,0,0.3121219
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,33.66317,33.66317,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368059,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04439916,32.75657,32.45744,0,0,0,-1,0,0,0,0,0,0,0.04439916,0,0,0,0,11.80586,0,0.04439916,0,0.04439916,2.842126,20.30086,0.1367876,0,0.03551933,0,0.04439916
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2815406,33.1334,31.23227,0,0,0,0,0,0,0,0,0,0,0.2815406,0,0,0,0,11.76146,0.03995924,0.2815406,0,0.2815406,3.109219,22.20866,0.1366718,0,0.2252325,0,0.3214998
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7035624,35.07695,30.26963,0.2254703,0.2254703,0,0,0,0.2254703,312.0422,0,0,0,0.7035624,0.2373372,0.2254703,0,0,11.47992,0.2933457,0.4662253,0,0.4662253,3.551519,25.36794,0.1364805,0.2480173,0.5628499,0,0.9969082
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.530405,40.07187,29.28754,0,0,0,0,0,0,0,0,0,0,1.530405,0,0,0,0,11.01369,0.7129485,1.530405,0,1.530405,5.003389,35.73842,0.1358562,0,1.224324,0,2.243353
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.550988,50.16269,30.98917,2.526578,2.526578,5,0,1.53,2.526578,100.9661,0,0,0,2.550988,0,0,2.473422,2.349751,9.483291,2.090313,4.900738,0,4.900738,9.652637,68.94727,0.1372457,2.779236,2.04079,5,4.641301
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.114896,51.41087,35.38425,1.087051,1.087051,0,-1,0,1.087051,194.5534,0,0,0,2.114896,1.144265,1.087051,0,0,4.582552,6.500978,0.970631,0,0.970631,10.57346,75.52455,0.1368544,1.195757,1.691916,0,8.615873
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.96209,55.20263,39.95435,0.3393515,0.3393515,0,0,0,0.3393515,578.188,0,0,0,1.96209,0.3572121,0.3393515,0,0,3.611921,7.374545,1.604878,0,1.604878,12.09598,86.39968,0.1362123,0.3732866,1.569672,0,9.336635
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.939374,69.11819,43.95076,2.188151,2.188151,0,0,0,2.188151,134.3314,0,0,0,2.939374,2.303317,2.188151,0,0,2.007043,8.818935,0.6360573,0,0.6360573,12.6994,90.70979,0.1359595,2.406966,2.3515,0,11.75831
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.315925,77.92349,47.61657,1.914057,1.914057,0,0,0,1.914057,173.2407,0,0,0,3.315925,2.014797,1.914057,0,0,1.370986,9.391387,1.301128,0,1.301128,13.93375,99.52662,0.1354453,2.105463,2.65274,0,12.70731
