Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.076161,79.51933,51.05873,1.40472,1.40472,0,0,0,1.40472,218.9875,1.527651,0,0,3.076161,1.478653,1.40472,0,0,0.06985815,10.5624,0.06985815,0,0.06985815,14.00003,100,0.1354177,1.545192,2.460929,0,13.63856
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.814001,68.76831,53.27571,0,0,0,-1,0,0,0,1.814001,0,0,1.814001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354177,0,1.451201,0,12.43928
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.185583,73.56055,54.22863,0.7438751,0.7438751,0,0,0,0.7438751,293.8104,1.402556,0,0,2.185583,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1354177,0.8182627,1.748466,0,12.81086
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.613413,68.9607,55.16209,2.567179,2.567179,0,0,0,2.567179,62.8477,0,0,0,1.613413,2.702293,2.567179,0,0,0,10.62527,0,1.088881,-1.088881,12.85225,91.80158,0.1354177,2.823897,1.29073,0,12.23869
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5546111,58.84079,54.4231,1.385019,1.385019,0,0,0,1.385019,40.04359,0,0,0,0.5546111,1.457914,1.385019,0,0,1.209867,9.536393,0,0.9033032,-0.9033032,11.90008,85.00041,0.1354177,1.52352,0.4436889,0,10.091
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07242626,52.24263,51.69076,0,0,0,0,0,0,0,0,0,0,0.07242626,0,0,0,0,2.213537,8.63309,0.07242626,0,0.07242626,11.96879,85.4912,0.1353893,0,0.057941,0,8.705517
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.0219976,49.11291,48.9487,2.247682,2.247682,0,-1,0,2.247682,0.9786793,0,0,0,0.0219976,2.365981,2.247682,0,0,2.141111,8.698274,0,2.343984,-2.343984,9.498015,67.84283,0.1353893,2.47245,0.01759808,0,8.720272
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,46.54697,46.54697,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.745538,6.35429,0,2.947318,-2.947318,6.39127,45.65183,0.1353893,3.079947,0,0,6.35429
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,44.13551,44.13551,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,8.020336,3.406972,0,1.457458,-1.457458,4.854974,34.67831,0.1353893,1.523044,0,0,3.406972
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,41.64626,41.64626,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.639733,1.949514,0,0.2962134,-0.2962134,4.542737,32.44806,0.1353893,0.3095431,0,0,1.949514
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,39.71126,39.71126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.96886,1.6533,0,0,0,4.542737,32.44806,0.1353893,0,0,0,1.6533
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,38.09714,38.09714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.96886,1.6533,0,0,0,4.542737,32.44806,0.1353893,0,0,0,1.6533
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,36.48302,36.48302,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.96886,1.6533,0,0.621183,-0.621183,3.887953,27.77104,0.1353893,0.6491363,0,0,1.6533
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,35.08282,35.08282,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.65906,1.032117,0,0.059418,-0.059418,3.825321,27.32366,0.1353893,0.06209181,0,0,1.032117
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,33.85764,33.85764,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.72508,0.9726993,0,0.1337432,-0.1337432,3.684343,26.31668,0.1353893,0.1397616,0,0,0.9726993
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03449922,32.88453,32.65192,0.1944419,0.1944419,0,-1,0,0.1944419,17.74269,0,2.775558E-17,0,0.03449922,0.2046757,0.1944419,0,0,10.87369,0.8389561,0,0.1701764,-0.1701764,3.504961,25.03539,0.1353893,0.2138861,0.02759937,0,0.8734553
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1011042,32.12476,31.44619,0,0,0,0,0,0,0,0,0,0,0.1011042,0,0,0,0,11.06277,0.6687797,0.1011042,0,0.1011042,3.600877,25.7205,0.1353495,0,0.08088332,0,0.7698839
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.018847,37.53133,30.4641,0.2160106,0.2160106,0,0,0,0.2160106,471.6654,0,0,0,1.018847,0.2273796,0.2160106,0,0,10.96167,0.7597734,0.7914677,0,0.7914677,4.351729,31.08372,0.135039,0.2376117,0.8150778,0,1.778621
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.794541,42.30613,29.48201,1.026087,1.026087,0,0,0,1.026087,174.8917,0,0,0,1.794541,1.080091,1.026087,0,0,10.1702,1.472094,0.7144493,0,0.7144493,5.029515,35.92504,0.1347599,1.128696,1.435633,0,3.266635
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.047202,54.82426,31.20309,2.057607,2.057607,0,0,0,2.057607,148.0945,0,0,0,3.047202,2.165902,2.057607,0,0,9.45575,2.115099,0.8813002,0,0.8813002,5.86559,41.89699,0.1344173,2.263368,2.437762,0,5.162301
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.149726,61.08748,35.60789,1.013073,1.013073,0,-1,0,1.013073,310.9079,0,0,0,3.149726,1.066393,1.013073,0,0,8.57445,2.908269,2.083333,0,2.083333,7.842013,56.01427,0.1336142,1.114381,2.51978,0,6.057994
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,3.949423,75.69039,40.19744,0.3316664,0.3316664,0,0,0,0.3316664,1190.781,0,0,0,3.949423,0.3491226,0.3316664,0,0,6.491118,4.783268,3.6003,0,3.6003,11.25756,80.41096,0.1322488,0.3648331,3.159538,0,8.732691
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.087837,83.07246,44.19385,0.626465,0.626465,0,0,0,0.626465,652.5244,0.5375823,0,0,4.087837,0.6594369,0.626465,0,0,2.890818,8.023539,2.890818,0,2.890818,14.00003,100,0.1311725,0.6891115,3.27027,0,12.11137
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.842177,84.94671,47.85965,0.251466,0.251466,0,0,0,0.251466,1527.911,3.577476,0,0,3.842177,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1311725,0.2766126,3.073741,0,14.46745
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.443339,84.39359,51.30182,0.5912885,0.5912885,0,0,0,0.5912885,582.345,2.82093,0,0,3.443339,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1311725,0.6504173,2.754671,0,14.06861
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.706886,78.30137,53.48963,0.4270455,0.4270455,0,-1,0,0.4270455,633.8638,2.257365,0,0,2.706886,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1311725,0.46975,2.165509,0,13.33216
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.54307,77.64658,54.45227,0,0,0,0,0,0,0,2.54307,0,0,2.54307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311725,0,2.034456,0,13.16834
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.458104,67.737,55.37601,0,0,0,0,0,0,0,1.458104,0,0,1.458104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311725,0,1.166484,0,12.08338
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4654238,58.33143,54.63702,0,0,0,0,0,0,0,0.4654238,0,0,0.4654238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311725,0,0.372339,0,11.0907
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1295145,52.89582,51.90468,0,0,0,0,0,0,0,0.1295145,0,0,0.1295145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311725,0,0.1036116,0,10.75479
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04646968,49.52015,49.17234,0,0,0,-1,0,0,0,0.04646968,0,0,0.04646968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311725,0,0.03717574,0,10.67174
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,46.76089,46.76089,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1311725,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,44.38832,44.38832,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1311725,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,41.86991,41.86991,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1311725,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,39.89601,39.89601,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1311725,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,38.31106,38.31106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1311725,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,36.67749,36.67749,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1311725,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,35.24812,35.24812,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1311725,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,34.05212,34.05212,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1311725,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03335402,33.07153,32.84639,0.1355036,0.1355036,0,-1,0,0.1355036,24.61485,0,2.775558E-17,0,0.03335402,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1092814,-0.1092814,11.80805,84.34308,0.1311725,0.149054,0.02668322,0,8.68842
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09202834,32.25882,31.64066,0.4892361,0.4892361,0,0,0,0.4892361,18.81062,0,0,0,0.09202834,0.5149854,0.4892361,0,0,2.310543,8.545785,0,0.422957,-0.422957,11.36222,81.15854,0.1311725,0.5381597,0.07362267,0,8.637814
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9468594,37.24401,30.68774,1.072899,1.072899,0,0,0,1.072899,88.25243,0,0,0,0.9468594,1.129367,1.072899,0,0,2.780496,8.122828,0,0.1825079,-0.1825079,11.16984,79.7844,0.1311725,1.180189,0.7574875,0,9.069688
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.125253,45.16113,29.69593,1.329731,1.329731,0,0,0,1.329731,159.8258,0,0,0,2.125253,1.399717,1.329731,0,0,2.983282,7.94032,0.7255359,0,0.7255359,11.85814,84.70084,0.1309051,1.462704,1.700202,0,10.06557
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.24561,56.9485,31.42674,1.385956,1.385956,0,0,0,1.385956,234.1784,0,0,0,3.24561,1.458901,1.385956,0,0,2.257746,8.593303,1.786709,0,1.786709,13.55316,96.80811,0.1302512,1.524552,2.596488,0,11.83891
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.7298,67.35437,35.82182,1.77753,1.77753,0,-1,0,1.77753,209.8305,1.387678,0,0,3.7298,1.871084,1.77753,0,0,0.4710376,10.20134,0.4710376,0,0.4710376,14.00003,100,0.1300799,1.955283,2.98384,0,13.93114
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.707322,73.1404,40.45026,0,0,0,0,0,0,0,3.707322,0,0,3.707322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300799,0,2.965858,0,14.3326
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.415934,74.97036,44.43694,1.058686,1.058686,0,0,0,1.058686,322.6578,2.301527,0,0,3.415934,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1300799,1.164555,2.732747,0,14.04121
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.309526,78.44169,48.07358,0,0,0,0,0,0,0,3.309526,0,0,3.309526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300799,0,2.647621,0,13.9348
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.102962,80.43785,51.52546,0,0,0,0,0,0,0,3.102962,0,0,3.102962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300799,0,2.48237,0,13.72824
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.059786,82.73808,53.71327,3.726097,3.33,0,-1,0,3.33,91.88546,0,0.396097,0.7687067,3.059786,3.505263,3.33,0,0,0,10.62527,0,0.4454773,-0.4454773,13.53045,96.6459,0.1300799,4.098707,2.447829,0,13.68506
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.069617,72.88049,54.66619,2.188496,2.188496,0,0,0,2.188496,94.56802,0,0,0,2.069617,2.30368,2.188496,0,0,0.4949748,10.1798,0,0.2340626,-0.2340626,13.28373,94.8836,0.1300799,2.407346,1.655694,0,12.24941
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.341795,66.90729,55.59966,0.6890751,0.6890751,0,0,0,0.6890751,194.724,0,0,0,1.341795,0.7253422,0.6890751,0,0,0.7550444,9.945734,0.6164523,0,0.6164523,13.86855,99.06086,0.1298564,0.7579826,1.073436,0,11.28753
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4711743,58.60778,54.86066,1.776803,1.776803,0,0,0,1.776803,26.51809,0,2.220446E-16,0,0.4711743,1.870319,1.776803,0,0,0.138592,10.50054,0,1.399145,-1.399145,12.39372,88.52639,0.1298564,1.954484,0.3769394,0,10.97172
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.06921929,52.6572,52.12832,1.906848,1.906848,0,0,0,1.906848,3.630037,0,2.220446E-16,0,0.06921929,2.007208,1.906848,0,0,1.693198,9.101397,0,1.937989,-1.937989,10.3509,73.93485,0.1298564,2.097533,0.05537543,0,9.170615
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01891362,49.52783,49.38626,1.947489,1.947489,0,-1,0,1.947489,0.9711796,0,2.220446E-16,0,0.01891362,2.049989,1.947489,0,0,3.846519,7.163407,0,2.031075,-2.031075,8.209959,58.64244,0.1298564,2.142238,0.01513089,0,7.182321
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,46.98453,46.98453,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,6.103269,5.132332,0,3.505263,-3.505263,4.515087,32.25056,0.1298564,3.880903,0,0,5.132332
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,44.60224,44.60224,5.550336,1.545715,0,-1,0,1.545715,0,0,4.004621,4.559655,0,1.627069,1.545715,0,0,9.998006,1.627069,0,1.627069,-1.627069,2.800006,20,0.1298564,6.10537,0,0,1.627069
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,42.08383,42.08383,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298564,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298564,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,38.47636,38.47636,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298564,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,36.86224,36.86224,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298564,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,35.44259,35.44259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298564,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,34.2077,34.2077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298564,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04542822,33.31879,33.01169,0,0,0,-1,0,0,0,0,0,0,0.04542822,0,0,0,0,11.80586,0,0.04542822,0,0.04542822,2.843103,20.30783,0.12984,0,0.03634257,0,0.04542822
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.08972163,32.43845,31.83513,0.04150866,0.04150866,0,0,0,0.04150866,216.1516,0,0,0,0.08972163,0.04369333,0.04150866,0,0,11.76043,0.04088539,0.0460283,0,0.0460283,2.886769,20.61974,0.1298233,0.04565953,0.07177731,0,0.130607
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9735821,37.62985,30.87249,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,348.3826,4.440892E-16,0,0,0.9735821,0,0,3.505263,3.33,11.7144,0.08231087,4.303582,0,4.303582,6.969505,49.78208,0.130402,0.3074035,0.7788656,5,1.055893
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.581651,41.10836,29.89041,0,0,3.505263,0,1.121937,0,0,0,0,0,1.581651,0,0,3.505263,3.33,7.410821,3.955535,4.911651,0,4.911651,11.62911,83.06488,0.1305204,0,1.265321,5,5.537185
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.143298,56.23975,31.64066,3.219563,3.219563,2.607642,0,0.8768862,3.219563,97.63122,4.440892E-16,0,0,3.143298,0.6441271,0.6119207,0,0,2.499171,8.37602,2.499171,0,2.499171,14.00003,100,0.1307515,3.541519,2.514638,5,11.51932
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,2.968268,59.85367,36.04546,0.9133925,0.9133925,0,-1,0,0.9133925,324.9718,2.006803,0,0,2.968268,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1307515,1.004732,2.374615,0,13.59354
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.446915,70.43044,40.63501,0.3129348,0.3129348,0,0,0,0.3129348,1101.48,3.11751,0,0,3.446915,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1307515,0.3442283,2.757532,0,14.07219
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.411693,75.24888,44.68975,1.723181,1.723181,0,0,0,1.723181,197.9881,1.597819,0,0,3.411693,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1307515,1.895499,2.729355,0,14.03697
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.306334,78.69473,48.29722,0.6490319,0.6490319,0,0,0,0.6490319,509.4256,2.623143,0,0,3.306334,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1307515,0.7139351,2.645068,0,13.93161
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.035227,79.90457,51.73938,1.874456,1.874456,0,0,0,1.874456,161.9258,1.062115,0,0,3.035227,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1307515,2.061901,2.428181,0,13.6605
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.247066,73.84494,53.9272,0.2703043,0.2703043,0,-1,0,0.2703043,831.3099,1.962535,0,0,2.247066,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1307515,0.2973347,1.797653,0,12.87234
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.808661,70.53609,54.88983,0.312506,0.312506,0,0,0,0.312506,578.7604,1.479707,0,0,1.808661,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1307515,0.3437566,1.446929,0,12.43394
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.223479,66.06225,55.81358,0.1865065,0.1865065,0,0,0,0.1865065,655.9981,1.027156,0,0,1.223479,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1307515,0.2051571,0.9787832,0,11.84875
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3856527,58.11176,55.05513,1.443767,1.443767,0,0,0,1.443767,26.71156,0,2.220446E-16,0,0.3856527,1.519755,1.443767,0,0,0,10.62527,0,1.134102,-1.134102,12.80458,91.4611,0.1307515,1.588144,0.3085222,0,11.01093
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.236821,54.17001,52.34224,4.540831,4.540831,1.25,0,0.50625,4.540831,5.215366,0,0,0,0.236821,3.464032,3.290831,0,0,1.260114,9.491172,0,3.227211,-3.227211,9.4028,67.16272,0.1307515,4.994914,0.1894568,5,9.727993
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05430939,50.01772,49.60991,3.318439,3.318439,0,-1,0,3.318439,1.636594,0,0,0.320283,0.05430939,3.493094,3.318439,0,0,4.845904,6.26396,0,3.438784,-3.438784,5.778003,41.27137,0.1307515,3.650283,0.04344751,0,6.31827
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,47.19845,47.19845,4.135997,2.683917,0,-1,0,2.683917,0,0,1.45208,1.865679,0,2.825176,2.683917,0,0,8.666776,2.825176,0,2.825176,-2.825176,2.800006,20,0.1307515,4.549597,0,0,2.825176
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,44.79671,44.79671,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307515,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,42.2783,42.2783,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307515,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,40.28495,40.28495,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307515,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,38.67083,38.67083,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307515,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,37.05671,37.05671,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307515,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,35.63707,35.63707,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307515,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,34.40216,34.40216,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307515,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.02962029,33.39677,33.19644,0.1103945,0.02813928,0,-1,0,0.02813928,105.2632,0,0.0822552,0.1158061,0.02962029,0.02962029,0.02813928,0,0,11.80586,0,0,0,0,2.800006,20,0.1307515,0.1214339,0.02369623,0,0.02962029
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08689477,32.60477,32.01988,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.42593,0,0,0,0.08689477,0,0,3.505263,3.33,11.80586,0,3.416895,0,3.416895,6.041557,43.15389,0.1317685,0.5187485,0.06951582,5,0.08689477
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.7943094,36.54328,31.06697,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,161.8595,0,0,0,0.7943094,0,0,3.505263,3.33,8.388966,3.075205,4.12431,0,4.12431,9.95422,71.10143,0.1325341,0.5398142,0.6354475,5,3.869515
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.782583,42.86888,30.08488,2.413704,2.413704,4.741112,0,1.459324,2.413704,73.85258,0,0,0,1.782583,0,0,2.327408,2.211038,4.264656,6.787084,3.993621,0,3.993621,13.7429,98.16338,0.1339202,2.655075,1.426066,5,8.569667
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.560387,51.21232,31.83513,0.95925,0.95925,0,0,0,0.95925,266.9155,1.279615,0,0,2.560387,1.009737,0.95925,0,0,0.2710353,10.38134,0.2710353,0,0.2710353,14.00003,100,0.1338253,1.055175,2.04831,0,12.94173
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.06838,61.05608,36.23993,0.9777397,0.9777397,0,-1,0,0.9777397,313.8238,2.039181,0,0,3.06838,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1338253,1.075514,2.454704,0,13.69365
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.337592,69.51863,40.85865,0,0,0,0,0,0,0,3.337592,0,0,3.337592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338253,0,2.670074,0,13.96287
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.408324,75.48718,44.90368,2.35242,2.35242,0,0,0,2.35242,144.8859,0.9320931,0,0,3.408324,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1338253,2.587662,2.726659,0,14.0336
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.303294,78.93703,48.51114,0.4051443,0.4051443,0,0,0,0.4051443,815.3378,2.876827,0,0,3.303294,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1338253,0.4456587,2.642636,0,13.92857
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.032494,80.15781,51.96302,0,0,0,0,0,0,0,3.032494,0,0,3.032494,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338253,0,2.425995,0,13.65777
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.624136,78.18224,54.15084,0.04209777,0.04209777,0,-1,0,0.04209777,6233.433,2.579823,0,0,2.624136,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1338253,0.04630755,2.099309,0,13.24941
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.067889,73.33493,55.07458,0.999086,0.999086,0,0,0,0.999086,206.9781,1.01622,0,0,2.067889,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1338253,1.098995,1.654311,0,12.69316
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.341227,67.35702,56.01777,0.8609908,0.8609908,0,0,0,0.8609908,155.7771,0.4349206,0,0,1.341227,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1338253,0.9470898,1.072981,0,11.9665
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.5903406,60.00919,55.26905,3.841048,3.841048,1.25,0,0.50625,3.841048,15.36926,0,4.440892E-16,0,0.5903406,2.727419,2.591048,0,0,0,10.62527,0,2.137078,-2.137078,11.74735,83.90948,0.1338253,4.225152,0.4722725,5,11.21562
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07074264,53.10802,52.56589,1.301497,1.301497,0,0,0,1.301497,5.435482,2.220446E-16,0,0,0.07074264,1.369997,1.301497,0,0,2.374531,8.488196,0,1.299254,-1.299254,10.37782,74.12711,0.1338253,1.431647,0.05659411,0,8.558939
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.0172053,49.98216,49.853,1.539889,1.539889,0,-1,0,1.539889,1.117308,0,0,0,0.0172053,1.620935,1.539889,0,0,3.818147,7.188942,0,1.60373,-1.60373,8.687336,62.05227,0.1338253,1.693878,0.01376424,0,7.206147
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,47.45126,47.45126,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,5.60007,5.585212,0,3.059865,-3.059865,5.461955,39.01389,0.1338253,3.197558,0,0,5.585212
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,45.01064,45.01064,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,8.999919,2.525347,0,0.9481599,-0.9481599,4.462507,31.87498,0.1338253,0.9908271,0,0,2.525347
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,42.47277,42.47277,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.05343,1.577187,0,0.1620841,-0.1620841,4.291655,30.65462,0.1338253,0.1693778,0,0,1.577187
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,40.47943,40.47943,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.23352,1.415103,0,0.3237068,-0.3237068,3.950438,28.21736,0.1338253,0.3382736,0,0,1.415103
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,38.86531,38.86531,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,10.5932,1.091396,0,0.1635117,-0.1635117,3.778082,26.98624,0.1338253,0.1708698,0,0,1.091396
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,37.25119,37.25119,0.2484022,0.2484022,0,-1,0,0.2484022,0,0,2.775558E-17,0,0,0.261476,0.2484022,0,0,10.77488,0.9278846,0,0.261476,-0.261476,3.502462,25.01753,0.1338253,0.2732424,0,0,0.9278846
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,35.82182,35.82182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06541,0.6664085,0,0,0,3.502462,25.01753,0.1338253,0,0,0,0.6664085
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,34.59664,34.59664,0.1702402,0.1702402,0,-1,0,0.1702402,0,0,0,0,0,0.1792002,0.1702402,0,0,11.06541,0.6664085,0,0.1792002,-0.1792002,3.313568,23.6683,0.1338253,0.1872642,0,0,0.6664085
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.03958368,33.65905,33.39091,0.2263852,0.2263852,0,-1,0,0.2263852,17.4851,0,5.551115E-17,0,0.03958368,0.2383002,0.2263852,0,0,11.26452,0.4872084,0,0.1987166,-0.1987166,3.104103,22.17212,0.1338253,0.2490237,0.03166694,0,0.526792
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.0919522,32.83414,32.21435,0,0,0,0,0,0,0,0,0,0,0.0919522,0,0,0,0,11.48531,0.2884918,0.0919522,0,0.0919522,3.191336,22.79521,0.1337931,0,0.07356177,0,0.380444
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9645397,37.97012,31.26144,0.1302501,0.1302501,0,0,0,0.1302501,740.5287,0,0,0,0.9645397,0.1371054,0.1302501,0,0,11.39336,0.3712488,0.8274343,0,0.8274343,3.976309,28.40215,0.1335043,0.1432752,0.7716318,0,1.335788
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.243994,46.76809,30.26963,0,0,0,0,0,0,0,0,0,0,2.243994,0,0,0,0,10.56593,1.11594,2.243994,0,2.243994,6.105149,43.60812,0.1327273,0,1.795195,0,3.359934
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.190032,57.1366,32.01988,1.572427,1.572427,0,0,0,1.572427,202.8732,0,0,0,3.190032,1.655186,1.572427,0,0,8.321933,3.135535,1.534846,0,1.534846,7.561232,54.00869,0.1322011,1.72967,2.552026,0,6.325567
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.065355,61.2496,36.42468,2.827154,2.827154,0,-1,0,2.827154,108.4254,0,0,0,3.065355,2.975952,2.827154,0,0,6.787087,4.516896,0.08940268,0,0.08940268,7.646047,54.61451,0.1321705,3.10987,2.452284,0,7.582251
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.334483,69.7304,41.05312,1.348573,1.348573,0,0,0,1.348573,247.2602,0,0,0,3.334483,1.41955,1.348573,0,0,6.697684,4.597358,1.914933,0,1.914933,9.462711,67.59066,0.1315201,1.48343,2.667587,0,7.931842
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.404688,75.73507,45.12732,1.250017,1.250017,0,0,0,1.250017,272.3713,0,0,0,3.404688,1.315807,1.250017,0,0,4.782751,6.320798,2.088881,0,2.088881,11.4444,81.74554,0.1308178,1.375018,2.72375,0,9.725486
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.299952,79.18848,48.73478,2.323583,2.323583,0,0,0,2.323583,142.0199,0,0,0,3.299952,2.445877,2.323583,0,0,2.693871,8.20079,0.8540745,0,0.8540745,12.25464,87.533,0.1305328,2.555942,2.639961,0,11.50074
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.029857,80.39989,52.17694,1.164894,1.164894,0,0,0,1.164894,260.0974,0,0,0,3.029857,1.226204,1.164894,0,0,1.839796,8.969458,1.803653,0,1.803653,13.96574,99.75508,0.1299351,1.281383,2.423886,0,11.99931
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.622149,78.42189,54.36476,3.031682,3.031682,0,-1,0,3.031682,86.49158,4.440892E-16,0,0.004850179,2.622149,3.191244,3.031682,0,0,0.03614296,10.59275,0,0.5690947,-0.5690947,13.36586,95.47025,0.1299351,3.33485,2.09772,0,13.2149
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.066485,73.57923,55.29823,1.528044,1.528044,0,0,0,1.528044,135.2372,0,0,0,2.066485,1.608468,1.528044,0,0,0.6684704,10.02365,0.458017,0,0.458017,13.80037,98.57391,0.1297841,1.680849,1.653188,0,12.09014
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.340668,67.57413,56.22197,0,0,0,0,0,0,0,1.130215,0,0,1.340668,0,0,0,0,0.2104534,10.43587,0.2104534,0,0.2104534,14.00003,100,0.1297149,0,1.072534,0,11.77653
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4712253,59.2569,55.49269,1.959938,1.959938,0,0,0,1.959938,24.04287,0,2.220446E-16,0,0.4712253,2.063092,1.959938,0,0,0,10.62527,0,1.591867,-1.591867,12.32205,88.01449,0.1297149,2.155931,0.3769802,0,11.0965
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.0735244,53.34415,52.77981,1.856961,1.856961,0,0,0,1.856961,3.959394,0,2.220446E-16,0,0.0735244,1.954695,1.856961,0,0,1.768741,9.033407,0,1.881171,-1.881171,10.33912,73.85074,0.1297149,2.042657,0.05881952,0,9.106932
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02508007,50.28474,50.09609,0.8705603,0.8705603,0,-1,0,0.8705603,2.880911,0,0,0,0.02508007,0.9163793,0.8705603,0,0,3.858931,7.152236,0,0.8912992,-0.8912992,9.399612,67.13995,0.1297149,0.9576163,0.02006405,0,7.177316
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,47.66518,47.66518,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.849264,6.260937,0,3.505263,-3.505263,5.704741,40.74807,0.1297149,3.745214,0,0,6.260937
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,45.26345,45.26345,2.713521,2.61789,0,-1,0,2.61789,0,0,0.09563048,0.3669825,0,2.755674,2.61789,0,0,8.744,2.755674,0,2.755674,-2.755674,2.800006,20,0.1297149,2.984873,0,0,2.755674
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,42.71586,42.71586,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297149,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297149,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,39.1084,39.1084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297149,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,37.46511,37.46511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297149,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,36.01629,36.01629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297149,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,34.78139,34.78139,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297149,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09057368,34.20096,33.58538,0.04305861,0.04305861,0,-1,0,0.04305861,210.3497,0,0,0.03015547,0.09057368,0.04532485,0.04305861,0,0,11.80586,0,0.04524882,0,0.04524882,2.842932,20.30662,0.1297,0.04736447,0.07245894,0,0.09057368
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2638774,34.23176,32.43799,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,55.55779,0,0,0,0.2638774,0,0,3.505263,3.33,11.76061,0.04072394,3.593877,0,3.593877,6.252384,44.65979,0.1306093,0.5224562,0.2111019,5,0.3046013
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8093318,37.07347,31.47536,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8093318,0,0,3.505263,3.33,8.166734,3.275213,4.139332,0,4.139332,10.1793,72.70913,0.1309659,0,0.6474655,5,4.084546
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.692321,42.61012,30.49327,1.017883,1.017883,3.475863,0,1.113911,1.017883,166.2589,-4.440892E-16,0,0,1.692321,0,0,2.45798,2.335081,4.027402,7.000612,4.027402,0,4.027402,14.00003,100,0.1313295,1.119671,1.353857,5,8.692933
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.411191,42.32964,32.24352,1.46744,1.46744,0,0,0,1.46744,96.16689,0,2.220446E-16,0,1.411191,1.544674,1.46744,0,0,0,10.62527,0,0.1334824,-0.1334824,13.85933,98.99498,0.1313295,1.614184,1.128953,0,12.03647
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7554917,42.03809,36.64832,0,0,0,-1,0,0,0,0.607178,0,0,0.7554917,0,0,0,0,0.1483137,10.49179,0.1483137,0,0.1483137,14.00003,100,0.1312815,0,0.6043934,0,11.24728
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.731026,46.66743,41.29621,2.355075,2.355075,0,0,0,2.355075,31.04045,0,0,0,0.731026,2.479027,2.355075,0,0,0,10.62527,0,1.748001,-1.748001,12.15747,86.83892,0.1312815,2.590583,0.5848208,0,11.3563
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.017929,53.14401,45.34124,0,0,0,0,0,0,0,0,0,0,1.017929,0,0,0,0,1.942223,8.877274,1.017929,0,1.017929,13.12317,93.73671,0.1309536,0,0.8143429,0,9.895203
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8782102,55.83177,48.97787,0,0,0,0,0,0,0,0,0,0,0.8782102,0,0,0,0,0.9242943,9.793409,0.8782102,0,0.8782102,13.95631,99.68772,0.130672,0,0.7025682,0,10.67162
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.867419,68.29512,52.40059,0.7243361,0.7243361,0,0,0,0.7243361,257.8112,1.058876,0,0,1.867419,0.762459,0.7243361,0,0,0.04608406,10.5838,0.04608406,0,0.04608406,14.00003,100,0.1306572,0.7967697,1.493935,0,12.45122
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.267465,65.13604,54.5884,0.2690684,0.2690684,0,-1,0,0.2690684,471.0569,0.9842354,0,0,1.267465,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1306572,0.2959752,1.013972,0,11.89274
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,0.9996243,63.78098,55.54132,0.9057564,0.9057564,0,0,0,0.9057564,110.3635,0.04619659,0,0,0.9996243,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1306572,0.996332,0.7996995,0,11.6249
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.257358,58.49067,56.44561,0,0,0,0,0,0,0,0.257358,0,0,0.257358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306572,0,0.2058864,0,10.88263
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3649143,58.6087,55.70662,0,0,0,0,0,0,0,0.3649143,0,0,0.3649143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306572,0,0.2919315,0,10.99019
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1822332,54.43182,53.0229,1.195215,1.195215,0,0,0,1.195215,15.24689,0,0,0,0.1822332,1.258121,1.195215,0,0,0,10.62527,0,1.075888,-1.075888,12.86594,91.89941,0.1306572,1.314737,0.1457866,0,10.80751
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03666344,50.59608,50.31973,2.5724,2.5724,0,-1,0,2.5724,1.425262,0,8.881784E-16,0,0.03666344,2.707789,2.5724,0,0,1.195431,9.549386,0,2.671126,-2.671126,10.05033,71.78792,0.1306572,2.82964,0.02933075,0,9.586049
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,47.90828,47.90828,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.163349,6.87826,0,1.326105,-1.326105,8.652491,61.80338,0.1306572,1.38578,0,0,6.87826
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,45.50654,45.50654,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.636799,5.552155,0,1.39515,-1.39515,7.181873,51.29899,0.1306572,1.457932,0,0,5.552155
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,42.95895,42.95895,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.186966,4.157005,0,0.03135055,-0.03135055,7.148827,51.06295,0.1306572,0.03276133,0,0,4.157005
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,40.93644,40.93644,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.2218,4.125654,0,0.2405374,-0.2405374,6.895278,49.25189,0.1306572,0.2513616,0,0,4.125654
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,39.32232,39.32232,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.489064,3.885117,0,0.3547329,-0.3547329,6.521357,46.58103,0.1306572,0.3706959,0,0,3.885117
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,37.68875,37.68875,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.883212,3.530384,0,0.3779449,-0.3779449,6.122968,43.7354,0.1306572,0.3949525,0,0,3.530384
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,36.23993,36.23993,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.30315,3.152439,0,0.02980371,-0.02980371,6.091552,43.511,0.1306572,0.03114488,0,0,3.152439
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,35.00503,35.00503,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.336266,3.122635,0,0.2937196,-0.2937196,5.781944,41.29952,0.1306572,0.306937,0,0,3.122635
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07503226,34.28033,33.77013,0.2482546,0.2482546,0,-1,0,0.2482546,30.22391,0,0,0,0.07503226,0.2613207,0.2482546,0,0,8.662621,2.828915,0,0.1862884,-0.1862884,5.585579,39.89691,0.1306572,0.2730801,0.0600258,0,2.903948
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2847549,34.59185,32.65192,0.2989815,0.2989815,0,0,0,0.2989815,95.24166,0,0,0,0.2847549,0.3147173,0.2989815,0,0,8.869608,2.642627,0,0.02996243,-0.02996243,5.553996,39.67132,0.1306572,0.3288796,0.2278039,0,2.927382
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7327263,36.75739,31.699,0.7073104,0.7073104,0,0,0,0.7073104,103.5933,0,1.110223E-16,0,0.7327263,0.7445372,0.7073104,0,0,8.9029,2.612665,0,0.0118109,-0.0118109,5.541546,39.58239,0.1306572,0.7780414,0.5861811,0,3.345391
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.280128,47.53502,30.68774,2.024449,2.024449,0,0,0,2.024449,112.6296,0,0,0,2.280128,2.130999,2.024449,0,0,8.916022,2.600854,0.149129,0,0.149129,5.683022,40.59293,0.1306096,2.226893,1.824102,0,4.880981
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.737344,53.46559,32.43799,0.5458326,0.5458326,0,0,0,0.5458326,501.4987,0,0,0,2.737344,0.5745606,0.5458326,0,0,8.766893,2.73507,2.162783,0,2.162783,7.734818,55.24859,0.1299218,0.6004159,2.189875,0,5.472414
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,2.960476,60.75609,36.86224,0.6464761,0.6464761,0,-1,0,0.6464761,457.9405,0,0,0,2.960476,0.6805012,0.6464761,0,0,6.604111,4.681575,2.279975,0,2.279975,9.897793,70.69838,0.1292046,0.7111237,2.368381,0,7.64205
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.777713,64.52654,41.51013,0.4988351,0.4988351,0,0,0,0.4988351,556.8398,0,0,0,2.777713,0.5250896,0.4988351,0,0,4.324136,6.733552,2.252623,0,2.252623,12.03482,85.96281,0.1285037,0.5487186,2.22217,0,9.511265
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.791507,59.96483,45.58433,0,0,0,0,0,0,0,0,0,0,1.791507,0,0,0,0,2.071513,8.760913,1.791507,0,1.791507,13.73439,98.10259,0.1279517,0,1.433205,0,10.55242
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.538284,71.279,49.20152,3.064038,3.064038,1.25,0,0.50625,3.064038,82.84113,0.3487638,0,0,2.538284,1.909514,1.814038,0,0,0.2800065,10.37327,0.2800065,0,0.2800065,14.00003,100,0.1278659,3.370442,2.030627,5,12.91155
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.062927,81.35799,52.61451,0.7095205,0.7095205,0,0,0,0.7095205,431.6898,2.316064,0,0,3.062927,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1278659,0.7804725,2.450342,0,13.6882
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.061347,84.17133,54.80232,0.4322817,0.4322817,0,-1,0,0.4322817,708.1833,2.606314,0,0,3.061347,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1278659,0.4755099,2.449078,0,13.68662
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.298847,76.52547,55.73579,0,0,0,0,0,0,0,2.298847,0,0,2.298847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278659,0,1.839078,0,12.92412
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.020663,65.15443,56.65953,2.183725,2.183725,0,0,0,2.183725,46.73956,0,4.440892E-16,0,1.020663,2.298658,2.183725,0,0,0,10.62527,0,1.277995,-1.277995,12.6529,90.3777,0.1278659,2.402097,0.8165307,0,11.64594
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3102384,58.3939,55.93026,0,0,0,0,0,0,0,0,0,0,0.3102384,0,0,0,0,1.419994,9.34728,0.3102384,0,0.3102384,12.94722,92.47997,0.1277709,0,0.2481907,0,9.657518
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.1987898,54.75765,53.21737,0,0,0,0,0,0,0,0,0,0,0.1987898,0,0,0,0,1.109756,9.626494,0.1987898,0,0.1987898,13.13581,93.82703,0.1277101,0,0.1590319,0,9.825284
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04138273,50.84608,50.53365,0,0,0,-1,0,0,0,0,0,0,0.04138273,0,0,0,0,0.9109657,9.805405,0.04138273,0,0.04138273,13.17507,94.10744,0.1276975,0,0.03310618,0,9.846787
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,48.13192,48.13192,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.869583,9.842649,0,1.455748,-1.455748,11.64058,83.1468,0.1276975,1.521257,0,0,9.842649
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,45.70101,45.70101,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.487081,8.386901,0,0.278533,-0.278533,11.34698,81.04967,0.1276975,0.291067,0,0,8.386901
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,43.15342,43.15342,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.796562,8.108368,0,0.5568562,-0.5568562,10.76,76.85698,0.1276975,0.5819147,0,0,8.108368
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,41.10174,41.10174,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.415291,7.551512,0,0.5175532,-0.5175532,10.21445,72.96021,0.1276975,0.5408431,0,0,7.551512
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,39.51679,39.51679,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.99035,7.033959,0,0.2168416,-0.2168416,9.985878,71.32756,0.1276975,0.2265995,0,0,7.033959
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,37.8735,37.8735,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.231286,6.817117,0,0.2044868,-0.2044868,9.77033,69.78793,0.1276975,0.2136887,0,0,6.817117
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,36.39551,36.39551,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.458493,6.61263,0,0.07340515,-0.07340515,9.692954,69.23525,0.1276975,0.07670838,0,0,6.61263
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,35.17033,35.17033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540054,6.539226,0,0,0,9.692954,69.23525,0.1276975,0,0,0,6.539226
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02118542,34.10851,33.9646,0.5372297,0.5372297,0,-1,0,0.5372297,3.943456,0,1.110223E-16,0,0.02118542,0.565505,0.5372297,0,0,4.540054,6.539226,0,0.5443196,-0.5443196,9.119191,65.13695,0.1276975,0.5909527,0.01694834,0,6.560411
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07778204,33.34311,32.81721,0,0,0,0,0,0,0,0,0,0,0.07778204,0,0,0,0,5.144854,5.994906,0.07778204,0,0.07778204,9.192982,65.66402,0.1276737,0,0.06222563,0,6.072688
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,0.9966505,38.8335,31.8643,0.2036734,0.2036734,0,0,0,0.2036734,489.3376,0,0,0,0.9966505,0.2143931,0.2036734,0,0,5.067071,6.064909,0.7822574,0,0.7822574,9.935097,70.96483,0.1274352,0.2240408,0.7973204,0,7.06156
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.768839,43.61828,30.87249,0,0,0,0,0,0,0,0,0,0,1.768839,0,0,0,0,4.284814,6.768941,1.768839,0,1.768839,11.61316,82.95101,0.1268991,0,1.415071,0,8.537781
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.547335,52.00175,32.62275,0,0,0,0,0,0,0,0.03135965,0,0,2.547335,0,0,0,0,2.515975,8.360897,2.515975,0,2.515975,14.00003,100,0.1261444,0,2.037868,0,10.90823
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.055043,61.91211,37.05671,1.5524,1.5524,0,-1,0,1.5524,196.7949,1.420938,0,0,3.055043,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1261444,1.70764,2.444035,0,13.68032
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.323631,70.43539,41.70461,3.102327,3.102327,1.25,0,0.50625,3.102327,107.1335,1.373813,0,0,3.323631,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1261444,3.412559,2.658905,5,13.9489
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.39464,76.42616,45.74963,0.9517416,0.9517416,0,0,0,0.9517416,356.6766,2.392807,0,0,3.39464,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1261444,1.046916,2.715712,0,14.01991
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.290328,79.89755,49.36681,0,0,0,0,0,0,0,3.290328,0,0,3.290328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261444,0,2.632262,0,13.9156
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.021452,81.10836,52.80898,0.2930017,0.2930017,0,0,0,0.2930017,1031.206,2.713029,0,0,3.021452,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1261444,0.3223019,2.417161,0,13.64673
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.615992,79.09143,54.96762,0,0,0,-1,0,0,0,2.615992,0,0,2.615992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261444,0,2.092793,0,13.24127
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.061698,74.26163,55.93026,0.06434027,0.06434027,0,0,0,0.06434027,3204.367,1.993972,0,0,2.061698,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1261444,0.07077429,1.649359,0,12.68697
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.656231,71.22467,56.82483,1.351544,1.351544,0,0,0,1.351544,122.5436,0.2335525,0,0,1.656231,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1261444,1.486699,1.324985,0,12.28151
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4691895,59.87899,56.11501,0.7256631,0.7256631,0,0,0,0.7256631,64.65665,0,0,0,0.4691895,0.7638559,0.7256631,0,0,0,10.62527,0,0.2946664,-0.2946664,13.68942,97.78139,0.1261444,0.7982295,0.3753516,0,11.09446
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05634218,53.875,53.44101,2.786014,2.786014,0,0,0,2.786014,2.022322,0,4.440892E-16,0,0.05634218,2.932646,2.786014,0,0,0.3274071,10.33061,0,2.876304,-2.876304,10.65753,76.12508,0.1261444,3.064615,0.04507374,0,10.38695
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01040354,50.83583,50.75729,0.6154673,0.6154673,0,-1,0,0.6154673,1.690348,0,0,0,0.01040354,0.6478603,0.6154673,0,0,3.523301,7.454304,0,0.6374568,-0.6374568,9.985593,71.32552,0.1261444,0.6770141,0.008322832,0,7.464707
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.231586,6.816847,0,0,0,9.985593,71.32552,0.1261444,0,0,0,6.816847
