Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,45.91493,45.91493,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.231586,6.816847,0,1.14217,-1.14217,8.78164,62.72587,0.1261444,1.193568,0,0,6.816847
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,43.37707,43.37707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.500664,5.674676,0,0,0,8.78164,62.72587,0.1261444,0,0,0,5.674676
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,41.32538,41.32538,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.500664,5.674676,0,0.125373,-0.125373,8.649485,61.78191,0.1261444,0.1310147,0,0,5.674676
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,39.71126,39.71126,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.639967,5.549304,0,0.03412167,-0.03412167,8.613518,61.525,0.1261444,0.03565715,0,0,5.549304
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,38.06797,38.06797,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.67788,5.515182,0,0.3657092,-0.3657092,8.228026,58.7715,0.1261444,0.3821661,0,0,5.515182
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,36.58998,36.58998,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.084224,5.149473,0,0.3799116,-0.3799116,7.827564,55.91106,0.1261444,0.3970076,0,0,5.149473
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,35.3648,35.3648,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.506348,4.769561,0,0.05436314,-0.05436314,7.77026,55.50175,0.1261444,0.05680948,0,0,4.769561
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01957598,34.2922,34.15908,0.351322,0.351322,0,-1,0,0.351322,5.572091,0,0,0,0.01957598,0.3698126,0.351322,0,0,6.566751,4.715198,0,0.3502366,-0.3502366,7.401079,52.86474,0.1261444,0.3864542,0.01566079,0,4.734774
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2080624,34.42773,33.01169,0.4320695,0.4320695,0,0,0,0.4320695,48.15485,0,5.551115E-17,0,0.2080624,0.45481,0.4320695,0,0,6.955903,4.364961,0,0.2467476,-0.2467476,7.140984,51.00693,0.1261444,0.4752764,0.1664499,0,4.573024
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7189688,37.05059,32.07822,0.2357939,0.2357939,0,0,0,0.2357939,304.9141,0,0,0,0.7189688,0.2482041,0.2357939,0,0,7.230067,4.118214,0.4707648,0,0.4707648,7.587591,54.19697,0.1260042,0.2593733,0.575175,0,4.837183
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.654035,42.96549,31.09613,0,0,0,0,0,0,0,0,0,0,1.654035,0,0,0,0,6.759303,4.541902,1.654035,0,1.654035,9.156746,65.4052,0.125514,0,1.323228,0,6.195937
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.918917,55.58967,32.84639,1.257668,1.257668,0,0,0,1.257668,232.0897,0,0,0,2.918917,1.323861,1.257668,0,0,5.105268,6.030533,1.595056,0,1.595056,10.66995,76.21377,0.1250449,1.383435,2.335134,0,8.94945
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.051616,62.13701,37.27063,1.563817,1.563817,0,-1,0,1.563817,195.139,0,0,0,3.051616,1.646123,1.563817,0,0,3.510211,7.466084,1.405493,0,1.405493,12.00332,85.73781,0.1246344,1.720198,2.441293,0,10.5177
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.320491,70.64703,41.89907,1.348991,1.348991,0,0,0,1.348991,246.1463,0,0,0,3.320491,1.41999,1.348991,0,0,2.104718,8.731028,1.900501,0,1.900501,13.80629,98.61617,0.1240836,1.48389,2.656393,0,12.05152
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.390807,76.67207,45.97327,0.06615745,0.06615745,0,0,0,0.06615745,5125.36,3.116951,0,0,3.390807,0.06963942,0.06615745,0,0,0.2042172,10.44148,0.2042172,0,0.2042172,14.00003,100,0.1240247,0.0727732,2.712646,0,13.83229
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.287547,80.10538,49.55157,0.8537576,0.8537576,0,0,0,0.8537576,385.068,2.388855,0,0,3.287547,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1240247,0.9391333,2.630038,0,13.91282
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.019382,81.29533,52.97428,0.43751,0.43751,0,0,0,0.43751,690.1285,2.558845,0,0,3.019382,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1240247,0.481261,2.415505,0,13.64466
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.613747,79.30463,55.16209,1.573318,1.573318,0,-1,0,1.573318,166.1296,0.9576231,0,0,2.613747,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1240247,1.73065,2.090998,0,13.23902
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.060086,74.45899,56.11501,1.720303,1.720303,0,0,0,1.720303,119.7513,0.2492405,0,0,2.060086,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1240247,1.892333,1.648069,0,12.68536
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.336207,68.43288,57.04848,1.30318,1.30318,0,0,0,1.30318,102.5344,0,0,0,1.336207,1.371768,1.30318,0,0,0,10.62527,0,0.03556114,-0.03556114,13.96254,99.73225,0.1240247,1.433497,1.068965,0,11.96148
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4646791,60.01151,56.28031,0.001108662,0.001108662,0,0,0,0.001108662,41913.51,0.4239997,0,0,0.4646791,0.001167012,0.001108662,0,0,0.03951237,10.58971,0.03951237,0,0.03951237,14.00003,100,0.1240133,0.001219528,0.3717433,0,11.05439
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1329576,54.68462,53.65493,0,0,0,0,0,0,0,0.1329576,0,0,0.1329576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240133,0,0.1063661,0,10.75823
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02165782,51.16424,51.00039,0.1812513,0.1812513,0,-1,0,0.1812513,11.94905,0,0,0,0.02165782,0.1907909,0.1812513,0,0,0,10.62527,0,0.1691331,-0.1691331,13.82175,98.72656,0.1240133,0.1993765,0.01732626,0,10.64693
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,48.56948,48.56948,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1879256,10.45614,0,1.923846,-1.923846,11.79383,84.2415,0.1240133,2.010419,0,0,10.45614
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,46.13857,46.13857,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.325532,8.532295,0,1.245333,-1.245333,10.48114,74.86512,0.1240133,1.301373,0,0,8.532295
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,43.56182,43.56182,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.709235,7.286962,0,0.1474037,-0.1474037,10.32576,73.75529,0.1240133,0.1540368,0,0,7.286962
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,41.5393,41.5393,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.873017,7.139559,0,0.4263408,-0.4263408,9.876359,70.54528,0.1240133,0.4455261,0,0,7.139559
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,39.92518,39.92518,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.346729,6.713218,0,0.3107757,-0.3107757,9.548772,68.20538,0.1240133,0.3247606,0,0,6.713218
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,38.29161,38.29161,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.692036,6.402442,0,0.1619305,-0.1619305,9.378082,66.98617,0.1240133,0.1692174,0,0,6.402442
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,36.81362,36.81362,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.871958,6.240511,0,0.4257978,-0.4257978,8.929252,63.78024,0.1240133,0.4449587,0,0,6.240511
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,35.54955,35.54955,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.345067,5.814714,0,0.512147,-0.512147,8.389401,59.92418,0.1240133,0.5351936,0,0,5.814714
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05073791,34.68969,34.34383,0.3266302,0.3266302,0,-1,0,0.3266302,15.53375,0,0,0,0.05073791,0.3438212,0.3266302,0,0,5.914119,5.302567,0,0.2930833,-0.2930833,8.080464,57.71749,0.1240133,0.3592932,0.04059033,0,5.353305
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1857556,34.46092,33.19644,0.5676819,0.5676819,0,0,0,0.5676819,32.72178,0,1.110223E-16,0,0.1857556,0.5975599,0.5676819,0,0,6.239768,5.009483,0,0.4118043,-0.4118043,7.646385,54.61692,0.1240133,0.6244501,0.1486045,0,5.195239
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6895828,37.04157,32.27269,0,0,0,0,0,0,0,0,0,0,0.6895828,0,0,0,0,6.697328,4.597679,0.6895828,0,0.6895828,8.300581,59.28974,0.1238149,0,0.5516663,0,5.287262
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.163206,39.45599,31.29061,1.316945,1.316945,0,0,0,1.316945,88.3261,0,0,0,1.163206,1.386258,1.316945,0,0,6.007745,5.218304,0,0.2230518,-0.2230518,8.065463,57.61034,0.1238149,1.44864,0.9305651,0,6.38151
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.477824,51.89754,33.06031,0,0,0,0,0,0,0,0,0,0,2.477824,0,0,0,0,6.25558,4.995252,2.477824,0,2.477824,10.41613,74.40081,0.1231071,0,1.98226,0,7.473076
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.022827,62.12379,37.49428,0,0,0,-1,0,0,0,0,0,0,3.022827,0,0,0,0,3.777756,7.225294,3.022827,0,3.022827,13.28384,94.88438,0.1222546,0,2.418261,0,10.24812
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.894576,77.62914,42.113,0.5236737,0.5236737,0,0,0,0.5236737,743.7027,2.588411,0,0,3.894576,0.5512355,0.5236737,0,0,0.7549293,9.945838,0.7549293,0,0.7549293,14.00003,100,0.1220435,0.5760411,3.115661,0,13.84041
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.387145,76.90742,46.18719,0.1789812,0.1789812,0,0,0,0.1789812,1892.459,3.198744,0,0,3.387145,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1220435,0.1968793,2.709716,0,14.01242
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.283089,80.38192,49.80438,1.187763,1.187763,0,0,0,1.187763,276.4095,2.032812,0,0,3.283089,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1220435,1.306539,2.626471,0,13.90836
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.01614,81.53062,53.1882,0,0,0,0,0,0,0,3.01614,0,0,3.01614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220435,0,2.412912,0,13.64141
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.610988,79.53591,55.37601,2.441715,2.441715,0,-1,0,2.441715,106.9325,0.04076092,0,0,2.610988,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1220435,2.685887,2.08879,0,13.23626
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.128814,75.43314,56.33865,0.6020172,0.6020172,0,0,0,0.6020172,353.6135,1.495112,0,0,2.128814,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1220435,0.662219,1.703051,0,12.75409
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.376273,69.0396,57.2624,1.223776,1.223776,0,0,0,1.223776,112.4612,0.08808748,0,0,1.376273,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1220435,1.346154,1.101018,0,12.00155
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4580777,60.18658,56.50395,2.530612,2.530612,0,0,0,2.530612,18.10146,0,4.440892E-16,0,0.4580777,2.663802,2.530612,0,0,0,10.62527,0,2.205724,-2.205724,11.67499,83.39262,0.1220435,2.783673,0.3664621,0,11.08335
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.054854,54.30231,53.87857,0,0,0,0,0,0,0,0,0,0,0.054854,0,0,0,0,2.450805,8.41955,0.054854,0,0.054854,11.72703,83.76433,0.1220282,0,0.0438832,0,8.474403
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.00891864,51.29156,51.22403,0,0,0,-1,0,0,0,0,0,0,0.00891864,0,0,0,0,2.395951,8.468919,0.00891864,0,0.00891864,11.73549,83.82476,0.1220257,0,0.007134912,0,8.477837
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,48.79312,48.79312,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.387032,8.476945,0,1.635917,-1.635917,10.01108,71.50759,0.1220257,1.709533,0,0,8.476945
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,46.35249,46.35249,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.204718,6.841029,0,3.123268,-3.123268,6.718869,47.99183,0.1220257,3.263815,0,0,6.841029
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,43.81463,43.81463,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.675015,3.717761,0,0.6788467,-0.6788467,6.003302,42.88064,0.1220257,0.7093948,0,0,3.717761
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,41.76295,41.76295,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.429289,3.038914,0,0.3593698,-0.3593698,5.624493,40.17487,0.1220257,0.3755414,0,0,3.038914
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,40.14882,40.14882,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.828588,2.679544,0,0.1931926,-0.1931926,5.42085,38.72028,0.1220257,0.2018863,0,0,2.679544
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.043247,2.486351,0,0,0,5.42085,38.72028,0.1220257,0,0,0,2.486351
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,36.99837,36.99837,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.043247,2.486351,0,0.1643244,-0.1643244,5.247637,37.48305,0.1220257,0.171719,0,0,2.486351
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,35.74403,35.74403,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.22583,2.322027,0,0.1354085,-0.1354085,5.104904,36.46353,0.1220257,0.1415019,0,0,2.322027
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04838098,34.86845,34.5383,0.3053352,0.3053352,0,-1,0,0.3053352,15.8452,0,5.551115E-17,0,0.04838098,0.3214055,0.3053352,0,0,9.376284,2.186619,0,0.2730245,-0.2730245,4.817111,34.40787,0.1220257,0.3358687,0.03870478,0,2.235
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2523628,35.11567,33.39091,0.1534313,0.1534313,0,0,0,0.1534313,164.4794,0,0,0,0.2523628,0.1615066,0.1534313,0,0,9.679645,1.913594,0.09085622,0,0.09085622,4.903305,35.02354,0.1220004,0.1687744,0.2018903,0,2.165957
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6661706,37.04506,32.43799,0.00758851,0.00758851,0,0,0,0.00758851,8778.675,0,0,0,0.6661706,0.007987905,0.00758851,0,0,9.588788,1.995365,0.6581827,0,0.6581827,5.527711,39.48357,0.121817,0.00834736,0.5329365,0,2.661535
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.000355,46.08931,31.44619,2.090182,2.090182,0,0,0,2.090182,95.70244,0,0,0,2.000355,2.200192,2.090182,0,0,8.930606,2.587729,0,0.1998364,-0.1998364,5.317066,37.97896,0.121817,2.299201,1.600284,0,4.588085
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.491576,43.99957,33.22561,0.446216,0.446216,0,0,0,0.446216,334.2723,0,0,0,1.491576,0.469701,0.446216,0,0,9.152646,2.387893,1.021875,0,1.021875,6.286501,44.90349,0.1215335,0.4908375,1.193261,0,3.879469
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.133524,63.48319,37.7082,0.6842111,0.6842111,0,-1,0,0.6842111,457.9762,0,0,0,3.133524,0.7202222,0.6842111,0,0,8.130771,3.30758,2.413302,0,2.413302,8.575961,61.25674,0.1208692,0.7526322,2.506819,0,6.441104
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.287606,70.8768,42.36581,1.184224,1.184224,0,0,0,1.184224,277.6169,0,0,0,3.287606,1.246552,1.184224,0,0,5.717469,5.479552,2.041054,0,2.041054,10.51227,75.08752,0.120313,1.302647,2.630085,0,8.767158
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.675125,80.79877,46.45945,0,0,0,0,0,0,0,0,0,0,3.675125,0,0,0,0,3.676415,7.316501,3.675125,0,3.675125,13.9988,99.99126,0.1193243,0,2.9401,0,10.99163
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.697917,86.06033,50.04747,1.120285,1.120285,0,0,0,1.120285,330.0871,2.517379,0,0,3.697917,1.179248,1.120285,0,0,0.00128974,10.62411,0.00128974,0,0.00128974,14.00003,100,0.1193239,1.232314,2.958333,0,14.32203
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.487133,87.91058,53.44101,0.5668396,0.5668396,0,0,0,0.5668396,615.1886,2.890459,0,0,3.487133,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1193239,0.6235236,2.789706,0,14.11241
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,2.992981,84.39217,55.62883,0,0,0,-1,0,0,0,2.992981,0,0,2.992981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193239,0,2.394385,0,13.61826
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.469634,79.37656,56.55257,0.253033,0.253033,0,0,0,0.253033,976.0128,2.203284,0,0,2.469634,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1193239,0.2783363,1.975707,0,13.09491
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.024971,66.07249,57.48604,1.32578,1.32578,0,0,0,1.32578,77.31076,0,0,0,1.024971,1.395558,1.32578,0,0,0,10.62527,0,0.3705872,-0.3705872,13.6094,97.20977,0.1193239,1.458358,0.8199764,0,11.65024
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4106315,60.07487,56.77621,0,0,0,0,0,0,0,0,0,0,0.4106315,0,0,0,0,0.4117636,10.25469,0.4106315,0,0.4106315,13.99895,99.99233,0.1192145,0,0.3285052,0,10.66532
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1847091,55.56058,54.12167,4.109797,4.109797,1.25,0,0.50625,4.109797,4.49436,0,0,0,0.1847091,3.010313,2.859798,0,0,0.001132035,10.62426,0,2.825604,-2.825604,11.02051,78.71774,0.1192145,4.520777,0.1477673,5,10.80896
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02559287,51.66138,51.46712,2.583734,2.583734,0,-1,0,2.583734,0.9905382,0,4.440892E-16,0,0.02559287,2.71972,2.583734,0,0,3.140692,7.798651,0,2.694127,-2.694127,8.180647,58.43307,0.1192145,2.842107,0.0204743,0,7.824244
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,49.06538,49.06538,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.134166,5.104525,0,0.7031211,-0.7031211,7.439492,53.13912,0.1192145,0.7347615,0,0,5.104525
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,46.60531,46.60531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.915412,4.401403,0,0,0,7.439492,53.13912,0.1192145,0,0,0,4.401403
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,44.05772,44.05772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.915412,4.401403,0,0,0,7.439492,53.13912,0.1192145,0,0,0,4.401403
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.915412,4.401403,0,0,0,7.439492,53.13912,0.1192145,0,0,0,4.401403
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,40.39191,40.39191,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.915412,4.401403,0,0.3054282,-0.3054282,7.117542,50.83949,0.1192145,0.3191725,0,0,4.401403
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,38.71946,38.71946,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.254777,4.095975,0,0.2250264,-0.2250264,6.880344,49.14521,0.1192145,0.2351525,0,0,4.095975
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,37.22202,37.22202,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.504806,3.870949,0,0.4466587,-0.4466587,6.409524,45.78222,0.1192145,0.4667583,0,0,3.870949
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,35.98712,35.98712,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.001094,3.42429,0,0.3792881,-0.3792881,6.009719,42.92648,0.1192145,0.396356,0,0,3.42429
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02900062,34.95995,34.76194,0.6439528,0.6439528,0,-1,0,0.6439528,4.503532,0,1.110223E-16,0,0.02900062,0.6778451,0.6439528,0,0,8.422524,3.045002,0,0.6488444,-0.6488444,5.325778,38.04119,0.1192145,0.7083481,0.0232005,0,3.074003
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.06914268,34.08414,33.61455,0.2842583,0.2842583,0,0,0,0.2842583,24.32389,0,5.551115E-17,0,0.06914268,0.2992192,0.2842583,0,0,9.143463,2.396158,0,0.2300766,-0.2300766,5.083255,36.3089,0.1192145,0.3126841,0.05531414,0,2.4653
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8518643,38.60006,32.65192,0.3311054,0.3311054,0,0,0,0.3311054,257.279,0,0,0,0.8518643,0.3485319,0.3311054,0,0,9.399103,2.166081,0.5033324,0,0.5033324,5.560759,39.71962,0.1190806,0.3642159,0.6814915,0,3.017945
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.100942,47.1227,31.64066,1.377526,1.377526,0,0,0,1.377526,152.5155,0,0,0,2.100942,1.450028,1.377526,0,0,8.895771,2.61908,0.650914,0,0.650914,6.17827,44.13041,0.1189079,1.515279,1.680753,0,4.720022
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.939133,56.52391,33.47842,1.486571,1.486571,0,0,0,1.486571,197.7122,0,0,0,2.939133,1.564812,1.486571,0,0,8.244857,3.204903,1.374321,0,1.374321,7.482065,53.44322,0.1185448,1.635228,2.351306,0,6.144035
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.040571,62.86313,37.96101,1.300471,1.300471,0,-1,0,1.300471,233.8054,0,0,0,3.040571,1.368916,1.300471,0,0,6.870536,4.441792,1.671654,0,1.671654,9.067936,64.77084,0.1181062,1.430518,2.432456,0,7.482362
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.307527,71.44025,42.63807,1.76317,1.76317,0,0,0,1.76317,187.5898,0,0,0,3.307527,1.855968,1.76317,0,0,5.198882,5.94628,1.451559,0,1.451559,10.44501,74.60703,0.117728,1.939487,2.646021,0,9.253807
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.376667,77.50574,46.74144,0.6828437,0.6828437,0,0,0,0.6828437,494.5007,0,0,0,3.376667,0.7187828,0.6828437,0,0,3.747323,7.252684,2.657884,0,2.657884,12.9665,92.61764,0.1170417,0.7511281,2.701334,0,10.62935
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.272971,80.97157,50.3489,1.691471,1.691471,0,0,0,1.691471,193.4985,0.4030362,0,0,3.272971,1.780496,1.691471,0,0,1.089439,9.644779,1.089439,0,1.089439,14.00003,100,0.1167627,1.860619,2.618377,0,12.91775
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.006544,82.12605,53.74244,1.882754,1.882754,0,0,0,1.882754,159.6886,1.024697,0,0,3.006544,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1167627,2.07103,2.405235,0,13.63182
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.602666,80.12202,55.93026,0.907548,0.907548,0,-1,0,0.907548,286.7799,1.647352,0,0,2.602666,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1167627,0.9983028,2.082133,0,13.22794
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.051123,75.25648,56.88317,0,0,0,0,0,0,0,2.051123,0,0,2.051123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167627,0,1.640899,0,12.6764
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.329308,69.2056,57.81664,0,0,0,0,0,0,0,1.329308,0,0,1.329308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167627,0,1.063447,0,11.95458
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4585687,60.74939,57.04848,0,0,0,0,0,0,0,0.4585687,0,0,0.4585687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167627,0,0.366855,0,11.08384
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1445795,55.51992,54.39393,1.870142,1.870142,0,0,0,1.870142,7.730939,0,0,0,0.1445795,1.968571,1.870142,0,0,0,10.62527,0,1.823991,-1.823991,12.07737,86.26678,0.1167627,2.057156,0.1156636,0,10.76985
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,51.76855,51.76855,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.026657,8.801283,0,1.620067,-1.620067,10.36967,74.06894,0.1167627,1.69297,0,0,8.801283
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,49.33765,49.33765,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.826731,7.181216,0,1.816486,-1.816486,8.454928,60.39222,0.1167627,1.898228,0,0,7.181216
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,46.87757,46.87757,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.845048,5.36473,0,1.444988,-1.444988,6.931777,49.51259,0.1167627,1.510013,0,0,5.36473
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,44.30081,44.30081,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.450591,3.919742,0,0.2946837,-0.2946837,6.621153,47.29385,0.1167627,0.3079445,0,0,3.919742
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,42.24913,42.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.778017,3.625059,0,0,0,6.621153,47.29385,0.1167627,0,0,0,3.625059
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,40.63501,40.63501,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.778017,3.625059,0,0.4361157,-0.4361157,6.161447,44.01025,0.1167627,0.4557408,0,0,3.625059
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,39.00144,39.00144,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.26259,3.188943,0,0.3678966,-0.3678966,5.77365,41.24027,0.1167627,0.3844519,0,0,3.188943
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,37.49428,37.49428,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.671364,2.821046,0,0.1957897,-0.1957897,5.567269,39.76613,0.1167627,0.2046003,0,0,2.821046
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,36.23993,36.23993,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.888908,2.625257,0,0.1389138,-0.1389138,5.420841,38.72022,0.1167627,0.1451649,0,0,2.625257
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01353402,35.12671,35.0342,0.2954662,0.2954662,0,-1,0,0.2954662,4.580565,0,5.551115E-17,0,0.01353402,0.311017,0.2954662,0,0,9.043257,2.486343,0,0.297483,-0.297483,5.107266,36.4804,0.1167627,0.3250128,0.01082722,0,2.499877
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07276275,34.41114,33.91599,0.8961247,0.8961247,0,0,0,0.8961247,8.119713,0,0,0,0.07276275,0.9432891,0.8961247,0,0,9.373794,2.18886,0,0.8705264,-0.8705264,4.189651,29.92602,0.1167627,0.9857371,0.0582102,0,2.261623
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7648166,38.25304,32.92418,0.3094262,0.3094262,0,0,0,0.3094262,247.1725,0,0,0,0.7648166,0.3257118,0.3094262,0,0,10.34105,1.318334,0.4391048,0,0.4391048,4.606223,32.90152,0.1166506,0.3403689,0.6118533,0,2.08315
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.754241,44.63556,31.91292,0.0941382,0.0941382,0,0,0,0.0941382,1863.474,0,0,0,1.754241,0.09909284,0.0941382,0,0,9.90194,1.713528,1.655148,0,1.655148,6.176434,44.1173,0.1162301,0.103552,1.403393,0,3.467769
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.531231,53.12136,33.72151,0.1473635,0.1473635,0,0,0,0.1473635,1717.679,0,0,0,2.531231,0.1551194,0.1473635,0,0,8.246792,3.203161,2.376112,0,2.376112,8.430612,60.21854,0.1156317,0.1620998,2.024985,0,5.734393
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.036683,63.11889,38.2041,0,0,0,-1,0,0,0,0,0,0,3.036683,0,0,0,0,5.87068,5.341662,3.036683,0,3.036683,11.31146,80.796,0.1148758,0,2.429347,0,8.378345
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.302581,71.73076,42.91033,0,0,0,0,0,0,0,0.4685843,0,0,3.302581,0,0,0,0,2.833997,8.074677,2.833997,0,2.833997,14.00003,100,0.1141792,0,2.642065,0,11.37726
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.37144,77.79884,47.0137,1.303264,1.303264,0,0,0,1.303264,258.692,1.999583,0,0,3.37144,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1141792,1.433591,2.697152,0,13.99671
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.268439,81.23472,50.59199,2.114589,2.114589,0,0,0,2.114589,154.5661,1.042555,0,0,3.268439,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1141792,2.326048,2.614751,0,13.89371
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.001649,82.41645,54.01471,1.706873,1.706873,0,0,0,1.706873,175.8566,1.20494,0,0,3.001649,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1141792,1.877561,2.40132,0,13.62692
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.59888,80.37761,56.17335,4.136879,3.33,0,-1,0,3.33,78.04446,4.440892E-16,0.8068795,1.220567,2.59888,3.505263,3.33,0,0,0,10.62527,0,0.9063829,-0.9063829,13.04462,93.17564,0.1141792,4.550568,2.079104,0,13.22415
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.048333,75.47556,57.0971,0,0,0,0,0,0,0,1.041241,0,0,2.048333,0,0,0,0,1.007092,9.718891,1.007092,0,1.007092,14.00003,100,0.1139337,0,1.638667,0,11.76722
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.326937,69.41658,58.03056,0.6808357,0.6808357,0,0,0,0.6808357,194.8982,0.6102675,0,0,1.326937,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1139337,0.7489192,1.061549,0,11.95221
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4607978,60.98742,57.2624,0,0,0,0,0,0,0,0.4607978,0,0,0.4607978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139337,0,0.3686382,0,11.08607
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04753058,55.03516,54.66619,0.5391583,0.5391583,0,0,0,0.5391583,8.815699,0,1.110223E-16,0,0.04753058,0.5675351,0.5391583,0,0,0,10.62527,0,0.5200045,-0.5200045,13.45189,96.08477,0.1139337,0.5930741,0.03802446,0,10.6728
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,52.01164,52.01164,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5777828,10.10527,0,2.274851,-2.274851,11.05399,78.95692,0.1139337,2.37722,0,0,10.10527
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,49.60991,49.60991,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.105396,7.830418,0,0.8501382,-0.8501382,10.15787,72.55605,0.1139337,0.8883945,0,0,7.830418
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,47.14983,47.14983,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.049994,6.98028,0,1.292825,-1.292825,8.79511,62.82209,0.1139337,1.351002,0,0,6.98028
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,44.57307,44.57307,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.486465,5.687455,0,0.4996513,-0.4996513,8.268432,59.0601,0.1139337,0.5221356,0,0,5.687455
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,42.52139,42.52139,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.041634,5.187804,0,0.1619439,-0.1619439,8.097728,57.84079,0.1139337,0.1692314,0,0,5.187804
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,40.90727,40.90727,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.221571,5.02586,0,0.3554563,-0.3554563,7.723043,55.16449,0.1139337,0.3714518,0,0,5.02586
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,39.2737,39.2737,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.616523,4.670404,0,0.03667432,-0.03667432,7.684385,54.88836,0.1139337,0.03832467,0,0,4.670404
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,37.73737,37.73737,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.657272,4.633729,0,0.4015162,-0.4015162,7.26115,51.86525,0.1139337,0.4195844,0,0,4.633729
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,36.48302,36.48302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.103401,4.232213,0,0,0,7.26115,51.86525,0.1139337,0,0,0,4.232213
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02228402,35.42988,35.27729,0.4331598,0.4331598,0,-1,0,0.4331598,5.144526,0,0,0,0.02228402,0.4559577,0.4331598,0,0,7.103401,4.232213,0,0.4336737,-0.4336737,6.804018,48.60003,0.1139337,0.4764758,0.01782722,0,4.254498
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07029328,34.63809,34.15908,0.3909985,0.3909985,0,0,0,0.3909985,17.97789,0,5.551115E-17,0,0.07029328,0.4115774,0.3909985,0,0,7.58526,3.79854,0,0.3412841,-0.3412841,6.444273,46.03043,0.1139337,0.4300984,0.05623462,0,3.868833
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7621966,38.51569,33.19644,0.6241645,0.6241645,0,0,0,0.6241645,122.1147,0,0,0,0.7621966,0.6570152,0.6241645,0,0,7.964465,3.457256,0.1051814,0,0.1051814,6.544057,46.74317,0.1139081,0.6865809,0.6097573,0,4.219452
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.751372,44.87745,32.15601,0.09484275,0.09484275,0,0,0,0.09484275,1846.606,0,0,0,1.751372,0.09983448,0.09484275,0,0,7.859284,3.551919,1.651538,0,1.651538,8.110843,57.93447,0.1135079,0.104327,1.401098,0,5.303291
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.527449,53.40062,33.99377,1.817489,1.817489,0,0,0,1.817489,139.0626,0,0,0,2.527449,1.913147,1.817489,0,0,6.207746,5.038302,0.6143019,0,0.6143019,8.693621,62.09717,0.1133598,1.999238,2.021959,0,7.565751
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.032252,63.40461,38.47636,1.152286,1.152286,0,-1,0,1.152286,263.151,0,0,0,3.032252,1.212933,1.152286,0,0,5.593444,5.591174,1.819319,0,1.819319,10.41958,74.42542,0.1129234,1.267515,2.425802,0,8.623426
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.298247,71.9911,43.15342,1.645738,1.645738,0,0,0,1.645738,200.4114,0,0,0,3.298247,1.732356,1.645738,0,0,3.774125,7.228562,1.565891,0,1.565891,11.90511,85.03635,0.1125504,1.810312,2.638597,0,10.52681
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.366827,78.06123,47.25679,4.259197,4.259197,3.158534,0,1.02728,4.259197,79.04839,0,0,0,3.366827,1.158593,1.100663,0,0,2.208234,8.637863,2.208234,0,2.208234,14.00003,100,0.113244,4.685117,2.693461,5,12.00469
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.2638,81.49665,50.83508,1.307254,1.307254,0,0,0,1.307254,249.6684,1.887743,0,0,3.2638,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.113244,1.437979,2.61104,0,13.88907
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,2.997246,82.6754,54.2578,4.049311,4.049311,1.25,0,0.50625,4.049311,74.01867,0.05060287,0,0,2.997246,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.113244,4.454242,2.397797,5,13.62252
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.595463,80.60156,56.38727,0.904617,0.904617,0,-1,0,0.904617,286.9129,1.643235,0,0,2.595463,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.113244,0.9950787,2.07637,0,13.22074
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.045212,75.70246,57.32074,0.3534806,0.3534806,0,0,0,0.3534806,578.5925,1.673127,0,0,2.045212,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.113244,0.3888286,1.63617,0,12.67049
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.324264,69.63531,58.2542,0.6582584,0.6582584,0,0,0,0.6582584,201.1769,0.6313602,0,0,1.324264,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.113244,0.7240843,1.059411,0,11.94954
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5547952,62.06285,57.54438,0.7055518,0.7055518,0,0,0,0.7055518,78.6328,0,0,0,0.5547952,0.7426861,0.7055518,0,0,0,10.62527,0,0.1878909,-0.1878909,13.80197,98.58533,0.113244,0.776107,0.4438362,0,11.18007
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04668356,55.25275,54.88983,2.320766,2.320766,0,0,0,2.320766,2.011558,0,0,0,0.04668356,2.442912,2.320766,0,0,0.2087677,10.43738,0,2.396228,-2.396228,11.27613,80.5436,0.113244,2.552843,0.03734685,0,10.48407
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,52.26445,52.26445,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.871244,8.041155,0,1.554297,-1.554297,9.637754,68.84097,0.113244,1.62424,0,0,8.041155
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,49.82383,49.82383,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.59824,6.486858,0,2.505404,-2.505404,6.996826,49.97723,0.113244,2.618147,0,0,6.486858
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,47.39292,47.39292,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.382023,3.981454,0,1.331431,-1.331431,5.593375,39.95259,0.113244,1.391345,0,0,3.981454
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,44.82589,44.82589,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.861391,2.650023,0,0.1649652,-0.1649652,5.419486,38.71054,0.113244,0.1723886,0,0,2.650023
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,42.74503,42.74503,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.044685,2.485057,0,0.7932192,-0.7932192,4.58336,32.73822,0.113244,0.828914,0,0,2.485057
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,41.13091,41.13091,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.92604,1.691838,0,0.2871521,-0.2871521,4.280675,30.57619,0.113244,0.300074,0,0,1.691838
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,39.48762,39.48762,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.2451,1.404686,0,0.3049304,-0.3049304,3.95925,28.2803,0.113244,0.3186523,0,0,1.404686
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,37.96101,37.96101,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.58391,1.099756,0,0.5374486,-0.5374486,3.392729,24.23373,0.113244,0.5616338,0,0,1.099756
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,36.72611,36.72611,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.18107,0.5623071,0,0.1879238,-0.1879238,3.19464,22.81881,0.113244,0.1963804,0,0,0.5623071
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02618095,35.68048,35.50093,0.4864968,0.380536,0,-1,0,0.380536,6.88002,0,0.1059608,0.174508,0.02618095,0.4005642,0.380536,0,0,11.38988,0.3743832,0,0.3743832,-0.3743832,2.800006,20,0.113244,0.5351465,0.02094476,0,0.4005642
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06781392,34.86493,34.40216,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,74.7511,0,0,0,0.06781392,0,0,3.505263,3.33,11.80586,0,3.397814,0,3.397814,6.023455,43.02459,0.1139253,0.09979159,0.05425113,5,0.06781392
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7599574,38.73079,33.42008,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,266.3803,0,0,0,0.7599574,0,0,3.505263,3.33,8.408047,3.058033,4.089957,0,4.089957,9.903529,70.73935,0.1145551,0.3138194,0.6079659,5,3.81799
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.748246,45.15963,32.43799,2.008559,2.008559,4.449909,0,1.379825,2.008559,87.03983,0,0,0,1.748246,0,0,2.441351,2.319283,4.318089,6.738994,4.067529,0,4.067529,13.76233,98.30213,0.1155895,2.209414,1.398597,5,8.48724
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.524168,53.65083,34.23687,0,0,0,0,0,0,0,2.273608,0,0,2.524168,0,0,0,0,0.2505597,10.39977,0.2505597,0,0.2505597,14.00003,100,0.1155301,0,2.019335,0,12.92394
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.02839,63.66069,38.71946,1.141356,1.141356,0,-1,0,1.141356,265.3326,1.826963,0,0,3.02839,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1155301,1.255492,2.422712,0,13.65366
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.293232,72.28095,43.42569,0.8727899,0.8727899,0,0,0,0.8727899,377.3225,2.374506,0,0,3.293232,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1155301,0.9600688,2.634586,0,13.91851
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.362139,78.3228,47.49988,0.5170322,0.5170322,0,0,0,0.5170322,650.2765,2.817894,0,0,3.362139,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1155301,0.5687354,2.689711,0,13.98741
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.258827,81.76727,51.0879,1.347157,1.347157,0,0,0,1.347157,241.9041,1.840767,0,0,3.258827,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1155301,1.481872,2.607062,0,13.8841
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,2.993333,82.90285,54.47172,1.894987,1.894987,0,0,0,1.894987,157.9606,0.9986104,0,0,2.993333,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1155301,2.084485,2.394667,0,13.61861
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.591699,80.83353,56.61091,0.8260506,0.8260506,0,-1,0,0.8260506,313.7458,1.722172,0,0,2.591699,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1155301,0.9086556,2.073359,0,13.21697
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.041895,75.92731,57.54438,0.6840205,0.6840205,0,0,0,0.6840205,298.5138,1.321874,0,0,2.041895,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1155301,0.7524226,1.633516,0,12.66717
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.321458,69.84216,58.46812,1.380805,1.380805,0,0,0,1.380805,95.70193,0,0,0,1.321458,1.45348,1.380805,0,0,0,10.62527,0,0.1320219,-0.1320219,13.86086,99.00598,0.1155301,1.518886,1.057166,0,11.94673
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4558851,61.39571,57.69996,0,0,0,0,0,0,0,0.3091941,0,0,0.4558851,0,0,0,0,0.1466911,10.49325,0.1466911,0,0.1466911,14.00003,100,0.1154954,0,0.3647081,0,10.94914
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04792476,55.47688,55.10375,1.910333,1.910333,0,0,0,1.910333,2.508713,0,0,0,0.04792476,2.010876,1.910333,0,0,0,10.62527,0,1.962952,-1.962952,11.93089,85.22051,0.1154954,2.101366,0.03833981,0,10.6732
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,52.47837,52.47837,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.181057,8.662322,0,2.322412,-2.322412,9.482859,67.73457,0.1154954,2.42692,0,0,8.662322
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,50.04747,50.04747,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.761515,6.339911,0,1.746757,-1.746757,7.641615,54.58286,0.1154954,1.825361,0,0,6.339911
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,47.61657,47.61657,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.702356,4.593154,0,2.4784,-2.4784,5.029152,35.92244,0.1154954,2.589928,0,0,4.593154
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,45.03981,45.03981,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.456133,2.114754,0,0.4190304,-0.4190304,4.587455,32.76747,0.1154954,0.4378867,0,0,2.114754
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,42.95895,42.95895,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.921722,1.695724,0,0.1653039,-0.1653039,4.41321,31.52286,0.1154954,0.1727426,0,0,1.695724
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,41.34483,41.34483,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10539,1.53042,0,0.2591932,-0.2591932,4.139996,29.57134,0.1154954,0.2708569,0,0,1.53042
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,39.68209,39.68209,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39339,1.271227,0,0.1857564,-0.1857564,3.944192,28.17274,0.1154954,0.1941154,0,0,1.271227
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,38.14576,38.14576,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59978,1.08547,0,0.1792679,-0.1792679,3.755227,26.82299,0.1154954,0.187335,0,0,1.08547
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,36.92058,36.92058,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79897,0.9062024,0,0.6335584,-0.6335584,3.087398,22.0528,0.1154954,0.6620685,0,0,0.9062024
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01612189,35.79633,35.68568,0.01335405,0.01335405,0,-1,0,0.01335405,120.7266,0,0,0,0.01612189,0.0140569,0.01335405,0,0,11.50292,0.272644,0.002064994,0,0.002064994,3.089357,22.06679,0.1154949,0.01468946,0.01289751,0,0.2887658
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06534217,35.04302,34.59664,0.06615604,0.06615604,0,0,0,0.06615604,98.76978,0,0,0,0.06534217,0.06963794,0.06615604,0,0,11.50086,0.2745025,0,0.004295767,-0.004295767,3.084828,22.03444,0.1154949,0.07277165,0.05227374,0,0.3398446
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6441852,38.11863,33.634,0.3062466,0.3062466,0,0,0,0.3062466,210.3485,0,0,0,0.6441852,0.3223649,0.3062466,0,0,11.50563,0.2702067,0.3218204,0,0.3218204,3.390134,24.21519,0.1154189,0.3368713,0.5153482,0,0.9143919
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.082016,48.05841,32.62275,0.1762661,0.1762661,0,0,0,0.1762661,1181.178,0,0,0,2.082016,0.1855433,0.1762661,0,0,11.18381,0.559845,1.896472,0,1.896472,5.189286,37.06625,0.1149726,0.1938927,1.665612,0,2.64186
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.521241,53.88183,34.46051,1.024785,1.024785,0,0,0,1.024785,246.0264,0,0,0,2.521241,1.078721,1.024785,0,0,9.287338,2.26667,1.44252,0,1.44252,6.55778,46.84119,0.1146355,1.127263,2.016993,0,4.787911
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.024349,63.9268,38.97227,0,0,0,-1,0,0,0,0,0,0,3.024349,0,0,0,0,7.844818,3.564938,3.024349,0,3.024349,9.42693,67.33508,0.1139351,0,2.41948,0,6.589288
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.288608,72.55051,43.6785,1.0532,1.0532,0,0,0,1.0532,312.2492,0,0,0,3.288608,1.108631,1.0532,0,0,4.820468,6.286853,2.179977,0,2.179977,11.49504,82.10725,0.1134355,1.15852,2.630887,0,9.57546
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.357145,78.59348,47.75269,0.3849587,0.3849587,0,0,0,0.3849587,872.0792,0.3114336,0,0,3.357145,0.4052197,0.3849587,0,0,2.640491,8.248832,2.640491,0,2.640491,14.00003,100,0.1128362,0.4234546,2.685716,0,11.60598
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.25397,82.02661,51.33099,0.6558921,0.6558921,0,0,0,0.6558921,496.1136,2.563557,0,0,3.25397,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1128362,0.7214813,2.603176,0,13.87924
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,2.988442,83.16843,54.72453,0,0,0,0,0,0,0,2.988442,0,0,2.988442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128362,0,2.390753,0,13.61372
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.586875,81.11314,56.88317,1.108168,1.108168,0,-1,0,1.108168,233.4371,1.420383,0,0,2.586875,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1128362,1.218984,2.0695,0,13.21215
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.037706,76.19946,57.81664,2.305321,2.305321,0,0,0,2.305321,88.39144,0,0,0,2.037706,2.426653,2.305321,0,0,0,10.62527,0,0.3889471,-0.3889471,13.59004,97.07153,0.1128362,2.535852,1.630165,0,12.66298
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.674359,73.49458,58.69177,0.3005601,0.3005601,0,0,0,0.3005601,557.0797,0.925817,0,0,1.674359,0.3163791,0.3005601,0,0,0.4321634,10.23633,0.4321634,0,0.4321634,14.00003,100,0.1127387,0.3306161,1.339488,0,11.91069
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.452913,61.66034,57.98194,0.7998141,0.7998141,0,0,0,0.7998141,56.62729,0,1.110223E-16,0,0.452913,0.8419096,0.7998141,0,0,0,10.62527,0,0.3889965,-0.3889965,13.58999,97.07116,0.1127387,0.8797955,0.3623304,0,11.07819
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06872252,55.89312,55.35656,1.986451,1.986451,0,0,0,1.986451,3.459563,0,4.440892E-16,0,0.06872252,2.091001,1.986451,0,0,0.4322184,10.23628,0,2.022279,-2.022279,11.45832,81.84499,0.1127387,2.185096,0.05497802,0,10.305
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,52.70202,52.70202,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.679194,8.213999,0,1.332133,-1.332133,10.05413,71.81506,0.1127387,1.392079,0,0,8.213999
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,50.29056,50.29056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.159343,6.881866,0,0,0,10.05413,71.81506,0.1127387,0,0,0,6.881866
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,47.83049,47.83049,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.159343,6.881866,0,2.385103,-2.385103,7.54001,53.85711,0.1127387,2.492433,0,0,6.881866
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,45.23428,45.23428,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.809457,4.496763,0,0.00919476,-0.00919476,7.530318,53.78788,0.1127387,0.009608524,0,0,4.496763
