Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,43.15342,43.15342,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.819674,4.487568,0,0.09850373,-0.09850373,7.426486,53.04622,0.1127387,0.1029364,0,0,4.487568
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,41.5393,41.5393,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.929122,4.389064,0,0.1868053,-0.1868053,7.229576,51.63972,0.1127387,0.1952115,0,0,4.389064
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,39.89601,39.89601,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.136683,4.202259,0,0.5409523,-0.5409523,6.659362,47.56678,0.1127387,0.5652951,0,0,4.202259
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,38.3694,38.3694,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.737741,3.661307,0,0.427218,-0.427218,6.209034,44.35016,0.1127387,0.4464428,0,0,3.661307
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,37.11506,37.11506,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.212428,3.234089,0,0.9848234,-0.9848234,5.170939,36.93521,0.1127387,1.02914,0,0,3.234089
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007223025,35.92977,35.88016,0.5160757,0.5160757,0,-1,0,0.5160757,1.399606,0,1.110223E-16,0,0.007223025,0.5432376,0.5160757,0,0,9.306676,2.249265,0,0.5360146,-0.5360146,4.605931,32.89944,0.1127387,0.5676833,0.00577842,0,2.256489
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.0628544,35.24046,34.81056,0,0,0,0,0,0,0,0,0,0,0.0628544,0,0,0,0,9.902248,1.713251,0.0628544,0,0.0628544,4.66556,33.32536,0.1127245,0,0.05028352,0,1.776105
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.756171,39.12569,33.82847,0.5696997,0.5696997,0,0,0,0.5696997,132.7315,0,0,0,0.756171,0.5996839,0.5696997,0,0,9.839394,1.76982,0.1564871,0,0.1564871,4.814016,34.38576,0.1126893,0.6266697,0.6049368,0,2.525991
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.743883,45.5696,32.84639,1.196597,1.196597,0,0,0,1.196597,145.7368,0,0,0,1.743883,1.259576,1.196597,0,0,9.682906,1.910658,0.4843069,0,0.4843069,5.27347,37.66757,0.1125803,1.316257,1.395107,0,3.654541
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.518517,54.10348,34.67443,1.23646,1.23646,0,0,0,1.23646,203.6878,0,0,0,2.518517,1.301536,1.23646,0,0,9.1986,2.346534,1.216981,0,1.216981,6.428,45.91419,0.1123075,1.360106,2.014814,0,4.865052
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.020498,64.18304,39.21536,1.472081,1.472081,0,-1,0,1.472081,205.1856,0,0,0,3.020498,1.549559,1.472081,0,0,7.981618,3.441818,1.470939,0,1.470939,7.823455,55.88171,0.1119795,1.619289,2.416398,0,6.462316
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.284156,72.80969,43.92159,1.437817,1.437817,0,0,0,1.437817,228.4127,0,0,0,3.284156,1.513491,1.437817,0,0,6.51068,4.765662,1.770664,0,1.770664,9.503255,67.88026,0.1115871,1.581598,2.627325,0,8.049818
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.351612,78.88317,48.02496,1.541017,1.541017,0,0,0,1.541017,217.4935,0,0,0,3.351612,1.622123,1.541017,0,0,4.740015,6.359261,1.729489,0,1.729489,11.14399,79.59978,0.1112066,1.695119,2.68129,0,9.710873
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.248318,82.31451,51.60325,0,0,0,0,0,0,0,0.2377925,0,0,3.248318,0,0,0,0,3.010526,7.915801,3.010526,0,3.010526,14.00003,100,0.1105503,0,2.598655,0,11.16412
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,2.982988,83.45221,54.99679,0.9230378,0.9230378,0,0,0,0.9230378,323.1708,2.01137,0,0,2.982988,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1105503,1.015342,2.386391,0,13.60826
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.581881,81.3908,57.15544,0.7970091,0.7970091,0,-1,0,0.7970091,323.9462,1.742924,0,0,2.581881,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1105503,0.87671,2.065505,0,13.20715
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.033321,76.46954,58.0889,0.9842688,0.9842688,0,0,0,0.9842688,206.5818,0.9972481,0,0,2.033321,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1105503,1.082696,1.626656,0,12.6586
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.314613,70.31839,58.96403,2.473197,2.473197,0,0,0,2.473197,53.15439,0,4.440892E-16,0,1.314613,2.603366,2.473197,0,0,0,10.62527,0,1.288753,-1.288753,12.64156,90.2967,0.1105503,2.720517,1.05169,0,11.93989
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5731721,62.89103,58.19586,0,0,0,0,0,0,0,0,0,0,0.5731721,0,0,0,0,1.431947,9.336521,0.5731721,0,0.5731721,13.18532,94.18069,0.1104262,0,0.4585377,0,9.909694
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03852452,55.90046,55.59966,1.463346,1.463346,0,0,0,1.463346,2.632633,0,0,0,0.03852452,1.540364,1.463346,0,0,0.8587753,9.852376,0,1.501839,-1.501839,11.60224,82.87301,0.1104262,1.60968,0.03081962,0,9.890901
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.527486,8.350537,0,0,0,11.60224,82.87301,0.1104262,0,0,0,8.350537
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,50.5142,50.5142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.527486,8.350537,0,0,0,11.60224,82.87301,0.1104262,0,0,0,8.350537
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,48.05413,48.05413,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.527486,8.350537,0,1.374124,-1.374124,10.15379,72.52692,0.1104262,1.43596,0,0,8.350537
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,45.47737,45.47737,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,4.054291,6.976412,0,0.05253534,-0.05253534,10.09841,72.13138,0.1104262,0.05489943,0,0,6.976412
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,43.39651,43.39651,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.112663,6.923877,0,0.8228893,-0.8228893,9.231011,65.93566,0.1104262,0.8599194,0,0,6.923877
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,41.76295,41.76295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026985,6.100988,0,0,0,9.231011,65.93566,0.1104262,0,0,0,6.100988
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,40.11966,40.11966,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,5.026985,6.100988,0,0.1546513,-0.1546513,9.067995,64.77126,0.1104262,0.1616106,0,0,6.100988
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,38.56387,38.56387,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.19882,5.946337,0,0.2558053,-0.2558053,8.798352,62.84525,0.1104262,0.2673165,0,0,5.946337
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,37.2998,37.2998,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.483047,5.690531,0,0.1390183,-0.1390183,8.651814,61.79855,0.1104262,0.1452742,0,0,5.690531
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,36.07463,36.07463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.637513,5.551513,0,0,0,8.651814,61.79855,0.1104262,0,0,0,5.551513
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06037377,35.38917,34.97586,0.5168804,0.5168804,0,0,0,0.5168804,11.68042,0,1.110223E-16,0,0.06037377,0.5440846,0.5168804,0,0,5.637513,5.551513,0,0.4837109,-0.4837109,8.141938,58.15659,0.1104262,0.5685684,0.04829902,0,5.611887
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7545787,39.31524,34.02295,0.3814449,0.3814449,0,0,0,0.3814449,197.8211,0,0,0,0.7545787,0.401521,0.3814449,0,0,6.174969,5.067802,0.3530577,0,0.3530577,8.476878,60.54901,0.1103499,0.4195894,0.603663,0,5.822381
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.100065,48.66169,33.03114,1.52003,1.52003,0,0,0,1.52003,138.1594,0,0,0,2.100065,1.600032,1.52003,0,0,5.821911,5.385554,0.5000327,0,0.5000327,8.951251,63.93738,0.1102421,1.672034,1.680052,0,7.485619
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.515702,54.33551,34.89807,1.212856,1.212856,0,0,0,1.212856,207.4198,0,0,0,2.515702,1.27669,1.212856,0,0,5.321878,5.835584,1.239012,0,1.239012,10.12668,72.33329,0.1099757,1.334141,2.012562,0,8.351286
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.017018,64.41947,39.439,2.335875,2.335875,0,-1,0,2.335875,129.1601,0,0,0,3.017018,2.458816,2.335875,0,0,4.082866,6.950695,0.5582024,0,0.5582024,10.65624,76.11584,0.1098561,2.569462,2.413615,0,9.967712
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.279012,73.09827,44.19385,0,0,0,0,0,0,0,0,0,0,3.279012,0,0,0,0,3.524664,7.453077,3.279012,0,3.279012,13.76698,98.33539,0.1091589,0,2.623209,0,10.73209
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.345309,79.20184,48.32639,0.7501366,0.7501366,0,0,0,0.7501366,445.9601,2.31004,0,0,3.345309,0.7896174,0.7501366,0,0,0.2456519,10.40419,0.2456519,0,0.2456519,14.00003,100,0.109107,0.8251502,2.676247,0,13.7495
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.241871,82.63093,51.90468,0.5839296,0.5839296,0,0,0,0.5839296,555.1818,2.627208,0,0,3.241871,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.109107,0.6423225,2.593497,0,13.86714
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,2.977391,83.73425,55.26905,1.542954,1.542954,0,0,0,1.542954,192.967,1.35323,0,0,2.977391,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.109107,1.697249,2.381913,0,13.60267
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.576715,81.66648,57.4277,1.345078,1.345078,0,-1,0,1.345078,191.5662,1.160843,0,0,2.576715,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.109107,1.479586,2.061372,0,13.20199
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.558444,82.60503,58.36116,2.193149,2.193149,0,0,0,2.193149,116.6562,0.2498669,0,0,2.558444,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.109107,2.412464,2.046756,0,13.18372
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.310661,70.57794,59.23629,1.260973,1.260973,0,0,0,1.260973,103.9405,0,0,0,1.310661,1.32734,1.260973,0,0,0,10.62527,0,0.01667885,-0.01667885,13.98245,99.87442,0.109107,1.387071,1.048529,0,11.93594
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4574601,62.19735,58.46812,1.183568,1.183568,0,0,0,1.183568,38.65094,0,2.220446E-16,0,0.4574601,1.245861,1.183568,0,0,0.01853206,10.60859,0,0.7884008,-0.7884008,13.1514,93.93838,0.109107,1.301925,0.3659681,0,11.06606
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04222832,56.20231,55.87192,2.82032,2.82032,0,0,0,2.82032,1.497288,0,0,0,0.04222832,2.968758,2.82032,0,0,0.894533,9.820194,0,2.92653,-2.92653,10.06657,71.9039,0.109107,3.102352,0.03378266,0,9.862423
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,53.24654,53.24654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.146233,6.893665,0,0,0,10.06657,71.9039,0.109107,0,0,0,6.893665
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,50.75729,50.75729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.146233,6.893665,0,0,0,10.06657,71.9039,0.109107,0,0,0,6.893665
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,48.29722,48.29722,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.146233,6.893665,0,0.134105,-0.134105,9.925207,70.8942,0.109107,0.1401398,0,0,6.893665
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,45.72046,45.72046,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.295238,6.75956,0,0.1288717,-0.1288717,9.789365,69.9239,0.109107,0.1346709,0,0,6.75956
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,43.62016,43.62016,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.438429,6.630688,0,0.1498871,-0.1498871,9.63137,68.79536,0.109107,0.156632,0,0,6.630688
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,42.00603,42.00603,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.60497,6.480801,0,0.07815802,-0.07815802,9.548984,68.20689,0.109107,0.08167513,0,0,6.480801
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,40.33358,40.33358,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.691813,6.402643,0,0.4814812,-0.4814812,9.041458,64.58172,0.109107,0.5031478,0,0,6.402643
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,38.74862,38.74862,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.226791,5.921162,0,0.05867748,-0.05867748,8.979607,64.13992,0.109107,0.06131797,0,0,5.921162
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,37.49428,37.49428,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.291989,5.862484,0,0.4603569,-0.4603569,8.494348,60.67379,0.109107,0.481073,0,0,5.862484
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,36.25938,36.25938,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.803496,5.402127,0,0.3446394,-0.3446394,8.131066,58.07893,0.109107,0.3601481,0,0,5.402127
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05319638,35.53483,35.17033,0.2703911,0.2703911,0,0,0,0.2703911,19.67387,0,5.551115E-17,0,0.05319638,0.2846222,0.2703911,0,0,6.186429,5.057488,0,0.2314258,-0.2314258,7.887122,56.33647,0.109107,0.2974302,0.04255711,0,5.110684
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9778219,41.14453,34.2077,0.1827818,0.1827818,0,0,0,0.1827818,534.9667,0,0,0,0.9778219,0.1924019,0.1827818,0,0,6.443569,4.826062,0.78542,0,0.78542,8.632236,61.65871,0.1089414,0.20106,0.7822576,0,5.803884
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.604157,44.87775,33.22561,2.999235,2.999235,0,0,0,2.999235,53.48555,0,4.440892E-16,0,1.604157,3.157089,2.999235,0,0,5.658149,5.53294,0,1.552932,-1.552932,6.995303,49.96635,0.1089414,3.299158,1.283326,0,7.137098
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.51352,54.52847,35.08282,1.071181,1.071181,0,0,0,1.071181,234.6494,0,0,0,2.51352,1.127559,1.071181,0,0,7.383629,3.980008,1.385961,0,1.385961,8.310141,59.35803,0.1086505,1.178299,2.010816,0,6.493528
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.212149,66.71441,39.68209,0.7961396,0.7961396,0,-1,0,0.7961396,403.4655,0,0,0,3.212149,0.8380417,0.7961396,0,0,5.997667,5.227374,2.374107,0,2.374107,10.56242,75.44568,0.1081558,0.8757536,2.569719,0,8.439522
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.273173,73.41621,44.49528,3.094716,3.094716,3.427584,0,1.100731,3.094716,105.7665,0,0,0,3.273173,0,0,0.3328685,0.3162251,3.62356,7.364069,3.589398,0,3.589398,13.96762,99.7685,0.1086745,3.404187,2.618538,5,10.63724
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.095704,89.74027,48.64727,2.295979,2.295979,0,0,0,2.295979,178.386,1.644721,0,0,4.095704,2.41682,2.295979,0,0,0.03416282,10.59453,0.03416282,0,0.03416282,14.00003,100,0.1086675,2.525577,3.276563,0,14.69023
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.39845,85.07186,52.23528,1.032733,1.032733,0,0,0,1.032733,329.0734,2.311363,0,0,3.39845,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1086675,1.136007,2.71876,0,14.02372
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.292323,88.2272,55.59966,0.8531423,0.8531423,0,0,0,0.8531423,385.9055,2.394279,0,0,3.292323,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1086675,0.9384565,2.633859,0,13.9176
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.570309,81.99966,57.7583,0.07723486,0.07723486,0,-1,0,0.07723486,3327.913,2.489009,0,0,2.570309,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1086675,0.08495834,2.056247,0,13.19558
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.137071,68.37555,58.69177,0.2162543,0.2162543,0,0,0,0.2162543,525.8027,0.9094349,0,0,1.137071,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1086675,0.2378798,0.9096568,0,11.76235
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8353345,66.59057,59.56689,0.763452,0.763452,0,0,0,0.763452,109.4155,0.03170082,0,0,0.8353345,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1086675,0.8397972,0.6682676,0,11.46061
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.4954404,62.85616,58.79873,0.7338735,0.7338735,0,0,0,0.7338735,67.51032,0,0,0,0.4954404,0.7724985,0.7338735,0,0,0,10.62527,0,0.2770581,-0.2770581,13.70798,97.91397,0.1086675,0.8072609,0.3963524,0,11.12071
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.0433998,56.51362,56.17335,1.696813,1.696813,0,0,0,1.696813,2.557724,0,0,0,0.0433998,1.786119,1.696813,0,0,0.3078423,10.34822,0,1.742719,-1.742719,11.871,84.79266,0.1086675,1.866495,0.03471984,0,10.39162
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,53.54797,53.54797,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.244197,8.605496,0,2.252363,-2.252363,9.496796,67.83412,0.1086675,2.35372,0,0,8.605496
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,51.02956,51.02956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746823,6.353133,0,0,0,9.496796,67.83412,0.1086675,0,0,0,6.353133
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746823,6.353133,0,0,0,9.496796,67.83412,0.1086675,0,0,0,6.353133
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,45.97327,45.97327,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.746823,6.353133,0,0.2000859,-0.2000859,9.285887,66.32763,0.1086675,0.2090897,0,0,6.353133
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,43.86325,43.86325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.969141,6.153048,0,0,0,9.285887,66.32763,0.1086675,0,0,0,6.153048
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,42.24913,42.24913,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.969141,6.153048,0,0.5722645,-0.5722645,8.682668,62.01893,0.1086675,0.5980164,0,0,6.153048
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,40.58639,40.58639,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.60499,5.580783,0,0.200455,-0.200455,8.471369,60.50966,0.1086675,0.2094755,0,0,5.580783
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,39.00144,39.00144,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.827718,5.380328,0,0.460083,-0.460083,7.986399,57.04559,0.1086675,0.4807867,0,0,5.380328
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,37.73737,37.73737,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.338922,4.920245,0,0.5096345,-0.5096345,7.449197,53.20845,0.1086675,0.532568,0,0,4.920245
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,36.48302,36.48302,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.905182,4.410611,0,0.428428,-0.428428,6.997594,49.98272,0.1086675,0.4477073,0,0,4.410611
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05573508,35.76669,35.38425,0,0,0,0,0,0,0,0,0,0,0.05573508,0,0,0,0,7.381213,3.982183,0.05573508,0,0.05573508,7.050469,50.36039,0.1086559,0,0.04458807,0,4.037918
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7344314,39.62132,34.46051,0.5059087,0.5059087,0,0,0,0.5059087,145.1707,0,0,0,0.7344314,0.5325356,0.5059087,0,0,7.325478,4.032344,0.2018959,0,0.2018959,7.242005,51.7285,0.1086142,0.5564996,0.5875452,0,4.766776
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.172338,49.73074,33.44925,1.615061,1.615061,0,0,0,1.615061,134.505,0,0,0,2.172338,1.700064,1.615061,0,0,7.123582,4.21405,0.4722737,0,0.4722737,7.690043,54.92877,0.1085166,1.776567,1.73787,0,6.386388
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.929363,58.63662,35.33563,0,0,0,0,0,0,0,0,0,0,2.929363,0,0,0,0,6.651309,4.639097,2.929363,0,2.929363,10.46908,74.779,0.1079154,0,2.34349,0,7.56846
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.008734,64.96171,39.95435,1.087799,1.087799,0,-1,0,1.087799,276.5891,0,0,0,3.008734,1.145052,1.087799,0,0,3.721946,7.275523,1.863682,0,1.863682,12.23712,87.40786,0.1075363,1.196579,2.406987,0,10.28426
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.267279,73.73358,44.79671,0,0,0,0,0,0,0,1.409016,0,0,3.267279,0,0,0,0,1.858263,8.952837,1.858263,0,1.858263,14.00003,100,0.107161,0,2.613823,0,12.22012
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.331981,79.85606,48.9487,0,0,0,0,0,0,0,3.331981,0,0,3.331981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107161,0,2.665585,0,13.95726
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.720378,89.91862,52.53672,0,0,0,0,0,0,0,3.720378,0,0,3.720378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107161,0,2.976302,0,14.34565
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.417937,90.41309,55.93026,1.129839,1.129839,0,0,0,1.129839,302.5154,2.228633,0,0,3.417937,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.107161,1.242823,2.73435,0,14.04321
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.174231,90.0061,58.0889,2.730959,2.730959,0,-1,0,2.730959,116.2314,0.2995372,0,0,3.174231,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.107161,3.004056,2.539385,0,13.79951
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.018181,77.32638,58.96403,0,0,0,0,0,0,0,2.018181,0,0,2.018181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107161,0,1.614545,0,12.64346
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.301627,71.14975,59.83915,0,0,0,0,0,0,0,1.301627,0,0,1.301627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107161,0,1.041302,0,11.9269
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4547889,62.79388,59.07099,0.8408448,0.8408448,0,0,0,0.8408448,54.08714,0,1.110223E-16,0,0.4547889,0.8850998,0.8408448,0,0,0,10.62527,0,0.4303109,-0.4303109,13.54644,96.76009,0.107161,0.9249293,0.3638311,0,11.08006
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.0393785,56.81332,56.50395,0.6353031,0.6353031,0,0,0,0.6353031,6.19838,0,0,0,0.0393785,0.6687402,0.6353031,0,0,0.4781232,10.19496,0,0.6293616,-0.6293616,12.88303,92.02149,0.107161,0.6988334,0.0315028,0,10.23434
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,53.87857,53.87857,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.177414,9.565601,0,2.948326,-2.948326,9.775227,69.82291,0.107161,3.081,0,0,9.565601
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,51.36016,51.36016,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.453331,6.617276,0,2.549194,-2.549194,7.08814,50.62947,0.107161,2.663908,0,0,6.617276
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,48.87091,48.87091,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.285769,4.068082,0,1.436382,-1.436382,5.574061,39.81464,0.107161,1.50102,0,0,4.068082
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,46.2747,46.2747,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.881749,2.6317,0,0.1344887,-0.1344887,5.432297,38.80204,0.107161,0.1405407,0,0,2.6317
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,44.16468,44.16468,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.031181,2.497211,0,0.6139867,-0.6139867,4.785099,34.17921,0.107161,0.641616,0,0,2.497211
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,42.52139,42.52139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.713388,1.883224,0,0,0,4.785099,34.17921,0.107161,0,0,0,1.883224
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,40.88782,40.88782,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.713388,1.883224,0,0.8003014,-0.8003014,3.941507,28.15356,0.107161,0.836315,0,0,1.883224
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,39.2737,39.2737,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.60261,1.082923,0,0.3327666,-0.3327666,3.59074,25.64809,0.107161,0.3477411,0,0,1.082923
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,38.00963,38.00963,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.97235,0.7501564,0,0.1617449,-0.1617449,3.420246,24.43028,0.107161,0.1690234,0,0,0.7501564
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,36.78445,36.78445,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.15207,0.5884115,0,0.1714006,-0.1714006,3.239574,23.13976,0.107161,0.1791136,0,0,0.5884115
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.04922827,36.02401,35.68568,0,0,0,0,0,0,0,0,0,0,0.04922827,0,0,0,0,11.34251,0.4170109,0.04922827,0,0.04922827,3.286276,23.47335,0.1071511,0,0.03938262,0,0.4662392
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9241346,41.29492,34.73277,0.4134972,0.4134972,0,0,0,0.4134972,223.4924,0,0,0,0.9241346,0.4352602,0.4134972,0,0,11.29329,0.4613163,0.4888744,0,0.4888744,3.750063,26.78611,0.1070528,0.4548469,0.7393077,0,1.385451
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.735637,46.48863,33.75068,0,0,0,0,0,0,0,0,0,0,1.735637,0,0,0,0,10.80441,0.9013033,1.735637,0,1.735637,5.396633,38.5473,0.1067053,0,1.38851,0,2.63694
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.506081,55.13302,35.66624,1.613461,1.613461,0,0,0,1.613461,155.3233,0,0,0,2.506081,1.69838,1.613461,0,0,9.068775,2.463377,0.8077012,0,0.8077012,6.162885,44.02052,0.1065443,1.774807,2.004865,0,4.969458
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.003174,65.30715,40.28495,0.9283811,0.9283811,0,-1,0,0.9283811,323.485,0,0,0,3.003174,0.9772432,0.9283811,0,0,8.261074,3.190308,2.025931,0,2.025931,8.084851,57.74883,0.1061428,1.021219,2.402539,0,6.193481
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,3.994739,83.09934,45.09815,0.3964275,0.3964275,0,0,0,0.3964275,1007.685,0,0,0,3.994739,0.4172921,0.3964275,0,0,6.235143,5.013645,3.577447,0,3.577447,11.47872,81.99066,0.105441,0.4360702,3.195791,0,9.008385
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.139851,91.33543,49.25013,0,0,0,0,0,0,0,1.482155,0,0,4.139851,0,0,0,0,2.657696,8.233348,2.657696,0,2.657696,14.00003,100,0.1049257,0,3.311881,0,12.3732
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.622958,88.95567,52.83815,1.049862,1.049862,0,0,0,1.049862,345.089,2.51784,0,0,3.622958,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1049257,1.154848,2.898366,0,14.24823
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.147456,87.1412,56.22197,0,0,0,0,0,0,0,3.147456,0,0,3.147456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049257,0,2.517965,0,13.77273
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.558051,82.60043,58.36116,1.205645,1.205645,0,-1,0,1.205645,212.1729,1.288951,0,0,2.558051,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1049257,1.326209,2.046441,0,13.18333
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.319061,80.98479,59.28491,0,0,0,0,0,0,0,2.319061,0,0,2.319061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049257,0,1.855248,0,12.94433
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.296551,71.46201,60.16976,1.710943,1.710943,0,0,0,1.710943,75.77988,0,2.220446E-16,0,1.296551,1.800993,1.710943,0,0,0,10.62527,0,0.5044421,-0.5044421,13.4683,96.20194,0.1049257,1.882038,1.037241,0,11.92183
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5160003,63.65098,59.40159,2.769434,2.769434,0,0,0,2.769434,18.63198,0,4.440892E-16,0,0.5160003,2.915194,2.769434,0,0,0.5604913,10.12083,0,2.399193,-2.399193,10.93933,78.13789,0.1049257,3.046377,0.4128003,0,10.63683
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07040647,57.33129,56.77621,1.3021,1.3021,0,0,0,1.3021,5.407148,0,0,0,0.07040647,1.370632,1.3021,0,0,3.226262,7.721639,0,1.300225,-1.300225,9.568769,68.34822,0.1049257,1.43231,0.05632518,0,7.792045
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,54.18001,54.18001,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.670956,6.421413,0,0.3595853,-0.3595853,9.189734,65.64082,0.1049257,0.3757667,0,0,6.421413
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,51.66159,51.66159,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.070496,6.061828,0,1.311305,-1.311305,7.807497,55.76772,0.1049257,1.370314,0,0,6.061828
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,49.14317,49.14317,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.527501,4.750523,0,1.299227,-1.299227,6.437992,45.98556,0.1049257,1.357692,0,0,4.750523
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,46.57614,46.57614,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.971087,3.451296,0,0.4462691,-0.4462691,5.967583,42.6255,0.1049257,0.4663512,0,0,3.451296
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.466941,3.005027,0,0,0,5.967583,42.6255,0.1049257,0,0,0,3.005027
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,42.82282,42.82282,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.466941,3.005027,0,0.234765,-0.234765,5.720119,40.85791,0.1049257,0.2453294,0,0,3.005027
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,41.18925,41.18925,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.727791,2.770262,0,0.341012,-0.341012,5.36066,38.29035,0.1049257,0.3563576,0,0,2.770262
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,39.57513,39.57513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.106693,2.42925,0,0,0,5.36066,38.29035,0.1049257,0,0,0,2.42925
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,38.31106,38.31106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.106693,2.42925,0,0,0,5.36066,38.29035,0.1049257,0,0,0,2.42925
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,37.08588,37.08588,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.106693,2.42925,0,0.3532599,-0.3532599,4.988292,35.63058,0.1049257,0.3691566,0,0,2.42925
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04780525,36.31625,35.98712,0,0,0,0,0,0,0,0,0,0,0.04780525,0,0,0,0,9.499205,2.07599,0.04780525,0,0.04780525,5.033644,35.95452,0.1049165,0,0.0382442,0,2.123796
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8209395,40.84724,35.0342,0.405008,0.405008,0,0,0,0.405008,202.6971,0,0,0,0.8209395,0.4263242,0.405008,0,0,9.451399,2.119015,0.3946152,0,0.3946152,5.408009,38.62856,0.1048404,0.4455088,0.6567516,0,2.939955
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.733377,46.76712,34.02295,0.1785975,0.1785975,0,0,0,0.1785975,970.549,0,0,0,1.733377,0.1879974,0.1785975,0,0,9.056784,2.474169,1.545379,0,1.545379,6.874084,49.1005,0.1045435,0.1964573,1.386701,0,4.207545
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.121859,61.23853,35.95795,2.019702,2.019702,0,0,0,2.019702,154.5703,0,0,0,3.121859,2.126002,2.019702,0,0,7.511405,3.86501,0.9958571,0,0.9958571,7.818837,55.84872,0.1043531,2.221672,2.497487,0,6.986869
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.646608,72.61716,40.58639,1.329974,1.329974,0,-1,0,1.329974,274.1863,0,0,0,3.646608,1.399973,1.329974,0,0,6.515548,4.761281,2.246635,0,2.246635,9.950182,71.07259,0.1039261,1.462972,2.917286,0,8.407889
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.254671,74.39636,45.42875,0.8747876,0.8747876,0,0,0,0.8747876,372.0527,0,0,0,3.254671,0.9208291,0.8747876,0,0,4.268913,6.783253,2.333842,0,2.333842,12.16426,86.88738,0.1034862,0.9622664,2.603737,0,10.03792
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.318054,80.51594,49.58074,1.206897,1.206897,0,0,0,1.206897,274.9243,0.1125645,0,0,3.318054,1.270418,1.206897,0,0,1.935071,8.88371,1.935071,0,1.935071,14.00003,100,0.1031242,1.327587,2.654443,0,12.20176
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.885855,93.33647,53.16875,0,0,0,0,0,0,0,3.885855,0,0,3.885855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031242,0,3.108684,0,14.51113
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,2.949348,85.04337,56.55257,1.859031,1.859031,0,0,0,1.859031,158.6497,0.9924732,0,0,2.949348,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1031242,2.044934,2.359478,0,13.57462
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.551131,82.92748,58.69177,0,0,0,-1,0,0,0,2.551131,0,0,2.551131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031242,0,2.040905,0,13.17641
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.532351,83.84756,59.61551,1.415545,1.415545,0,0,0,1.415545,178.8959,1.042304,0,0,2.532351,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1031242,1.557099,2.025881,0,13.15763
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.491787,73.64549,60.44202,1.314514,1.314514,0,0,0,1.314514,113.4858,0.1080875,0,0,1.491787,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1031242,1.445966,1.193429,0,12.11706
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5448728,64.17764,59.67385,2.252803,2.252803,0,0,0,2.252803,24.18643,0,0,0,0.5448728,2.371372,2.252803,0,0,0,10.62527,0,1.826499,-1.826499,12.07473,86.24789,0.1031242,2.478084,0.4358982,0,11.17015
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02888727,57.32483,57.0971,0.3776383,0.3776383,0,0,0,0.3776383,7.649455,0,5.551115E-17,0,0.02888727,0.397514,0.3776383,0,0,2.029444,8.798775,0,0.3686267,-0.3686267,11.68616,83.47242,0.1031242,0.4154021,0.02310981,0,8.827662
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,54.50089,54.50089,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.439029,8.430148,0,3.505263,-3.505263,7.991291,57.08053,0.1031242,4.712382,0,0,8.430148
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,51.99219,51.99219,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.333766,4.924885,0,3.376175,-3.376175,4.432489,31.66057,0.1031242,3.528103,0,0,4.924885
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,49.47378,49.47378,2.193527,1.471274,0,-1,0,1.471274,0,0,0.7222522,0.9416049,0,1.54871,1.471274,0,0,10.08507,1.54871,0,1.54871,-1.54871,2.800006,20,0.1031242,2.412879,0,0,1.54871
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,46.87757,46.87757,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031242,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,44.76754,44.76754,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031242,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,43.15342,43.15342,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031242,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,41.49068,41.49068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031242,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,39.87656,39.87656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031242,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,38.6125,38.6125,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031242,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,37.38732,37.38732,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031242,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1547493,37.36084,36.28855,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,42.99327,0,0,0,0.1547493,0,0,3.505263,3.33,11.80586,0,3.484749,0,3.484749,6.105929,43.61369,0.1039036,0.3959321,0.1237994,5,0.1547493
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8380765,41.28638,35.33563,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,435.6651,0,0,0,0.8380765,0,0,3.505263,3.33,8.321111,3.136274,4.168077,0,4.168077,10.06011,71.85781,0.1044551,0.2116039,0.6704612,5,3.974351
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.821839,47.83069,34.34383,0.8890108,0.8890108,3.342901,0,1.077612,0.8890108,204.9288,0,0,0,1.821839,0,0,2.45389,2.331195,4.153034,6.887543,4.153034,0,4.153034,14.00003,100,0.1048109,0.9779119,1.457471,5,8.709382
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.065675,61.05315,36.25938,0,0,0,0,0,0,0,3.065675,0,0,3.065675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048109,0,2.45254,0,13.69095
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.925548,65.2776,40.90727,0,0,0,-1,0,0,0,2.925548,0,0,2.925548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048109,0,2.340439,0,13.55082
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.451895,77.10362,45.74963,0.01774336,0.01774336,0,0,0,0.01774336,19454.57,3.433218,0,0,3.451895,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1048109,0.0195177,2.761516,0,14.07717
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.53381,72.07972,49.91134,0.2250563,0.2250563,0,0,0,0.2250563,1125.856,2.296909,0,0,2.53381,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1048109,0.2475619,2.027048,0,13.15908
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.20601,84.27061,53.48963,2.820008,2.820008,0,0,0,2.820008,113.688,0.2375799,0,0,3.20601,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1048109,3.102009,2.564808,0,13.83128
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,2.941758,85.37595,56.88317,0,0,0,0,0,0,0,2.941758,0,0,2.941758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048109,0,2.353407,0,13.56703
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.544219,83.24256,59.01265,0.9098986,0.9098986,0,-1,0,0.9098986,279.6157,1.586431,0,0,2.544219,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1048109,1.000889,2.035375,0,13.16949
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.000629,78.21358,59.88778,0,0,0,0,0,0,0,2.000629,0,0,2.000629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048109,0,1.600504,0,12.6259
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.437201,73.41269,60.71428,2.186982,2.186982,0,0,0,2.186982,65.71616,0,0,0,1.437201,2.302086,2.186982,0,0,0,10.62527,0,0.8648857,-0.8648857,13.08836,93.48809,0.1048109,2.40568,1.14976,0,12.06248
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4029993,63.25573,59.94611,0.9464988,0.9464988,0,0,0,0.9464988,42.57791,0,1.110223E-16,0,0.4029993,0.9963145,0.9464988,0,0,0.9609842,9.760388,0,0.5933151,-0.5933151,12.46295,89.02089,0.1048109,1.041149,0.3223995,0,10.16339
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05040644,57.77768,57.37908,0,0,0,0,0,0,0,0,0,0,0.05040644,0,0,0,0,1.620223,9.167073,0.05040644,0,0.05040644,12.51077,89.36246,0.1048015,0,0.04032515,0,9.21748
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,54.80232,54.80232,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.569817,9.21244,0,2.813433,-2.813433,9.545151,68.17951,0.1048015,2.940037,0,0,9.21244
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,52.28391,52.28391,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.695853,6.399006,0,2.003984,-2.003984,7.432766,53.09108,0.1048015,2.094163,0,0,6.399006
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,49.77521,49.77521,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.922502,4.395022,0,3.116929,-3.116929,4.147234,29.62304,0.1048015,3.25719,0,0,4.395022
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38576,1.278094,0,0,0,4.147234,29.62304,0.1048015,0,0,0,1.278094
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,45.06898,45.06898,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.38576,1.278094,0,0.440252,-0.440252,3.683168,26.30829,0.1048015,0.4600633,0,0,1.278094
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,43.45486,43.45486,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.87492,0.8378416,0,0.04322211,-0.04322211,3.637608,25.98286,0.1048015,0.04516711,0,0,0.8378416
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,41.78239,41.78239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92295,0.7946195,0,0,0,3.637608,25.98286,0.1048015,0,0,0,0.7946195
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92295,0.7946195,0,0,0,3.637608,25.98286,0.1048015,0,0,0,0.7946195
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,38.91393,38.91393,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.92295,0.7946195,0,0.2120021,-0.2120021,3.414138,24.38665,0.1048015,0.2215422,0,0,0.7946195
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,37.68875,37.68875,0.7363182,0.5534865,0,-1,0,0.5534865,0,0,0.1828317,0.2564636,0,0.5826174,0.5534865,0,0,11.15851,0.5826174,0,0.5826174,-0.5826174,2.800006,20,0.1048015,0.8099501,0,0,0.5826174
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04112954,36.87412,36.58998,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,21.92875,0,0,0,0.04112954,0,0,3.505263,3.33,11.80586,0,3.37113,0,3.37113,5.99814,42.84377,0.1054835,0.2063159,0.03290364,5,0.04112954
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8437862,41.67206,35.66624,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,213.0142,0,0,0,0.8437862,0,0,3.505263,3.33,8.434731,3.034017,4.173786,0,4.173786,9.957741,71.12658,0.1061191,0.4357291,0.675029,5,3.877803
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.728364,47.40497,34.64526,1.232507,1.232507,3.898381,0,1.229258,1.232507,140.2315,0,0,0,1.728364,0,0,2.665874,2.53258,4.260944,6.790424,4.260944,0,4.260944,14.00003,100,0.1067278,1.355758,1.382691,5,8.518788
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.494887,56.06213,36.56081,1.363742,1.363742,0,0,0,1.363742,182.9442,1.059369,0,0,2.494887,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,1.500117,1.99591,0,13.12016
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,2.987675,66.27298,41.2087,1.635957,1.635957,0,-1,0,1.635957,182.6255,1.265615,0,0,2.987675,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,1.799553,2.39014,0,13.61295
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.24202,75.04644,46.05106,1.335476,1.335476,0,0,0,1.335476,242.7614,1.836256,0,0,3.24202,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,1.469024,2.593616,0,13.86729
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.303738,81.17117,50.21277,1.987487,1.987487,0,0,0,1.987487,166.2269,1.211646,0,0,3.303738,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,2.186235,2.64299,0,13.92901
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.198829,84.57791,53.79107,0.3353681,0.3353681,0,0,0,0.3353681,953.8262,2.84581,0,0,3.198829,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,0.3689049,2.559063,0,13.8241
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,2.935278,85.64694,57.15544,0,0,0,0,0,0,0,2.935278,0,0,2.935278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,0,2.348222,0,13.56055
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.538026,83.50598,59.28491,0,0,0,-1,0,0,0,2.538026,0,0,2.538026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,0,2.030421,0,13.1633
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,1.994757,78.47878,60.16976,0.2767251,0.2767251,0,0,0,0.2767251,720.8444,1.703468,0,0,1.994757,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,0.3043976,1.595806,0,12.62003
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.281595,72.21,60.98654,1.0655,1.0655,0,0,0,1.0655,120.2811,0.1600159,0,0,1.281595,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1067278,1.17205,1.025276,0,11.90687
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4214685,63.69023,60.21838,1.865506,1.865506,0,0,0,1.865506,22.59272,0,2.220446E-16,0,0.4214685,1.96369,1.865506,0,0,0,10.62527,0,1.542222,-1.542222,12.37438,88.38828,0.1067278,2.052056,0.3371748,0,11.04674
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02345562,57.8369,57.65134,1.932652,1.932652,0,0,0,1.932652,1.21365,0,4.440892E-16,0,0.02345562,2.03437,1.932652,0,0,1.71358,9.083053,0,2.010915,-2.010915,10.25469,73.24767,0.1067278,2.125917,0.01876449,0,9.106508
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,55.10375,55.10375,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.947929,7.072138,0,1.119672,-1.119672,9.074456,64.81741,0.1067278,1.170057,0,0,7.072138
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,52.56589,52.56589,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.192008,5.952466,0,3.505263,-3.505263,5.379584,38.42553,0.1067278,4.302876,0,0,5.952466
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,50.07664,50.07664,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.086745,2.447203,0,1.182507,-1.182507,4.133113,29.52217,0.1067278,1.23572,0,0,2.447203
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,47.49988,47.49988,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.40064,1.264696,0,0.09452245,-0.09452245,4.033477,28.8105,0.1067278,0.09877597,0,0,1.264696
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,45.37041,45.37041,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.50567,1.170174,0,0.3406092,-0.3406092,3.674444,26.24597,0.1067278,0.3559366,0,0,1.170174
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,43.75629,43.75629,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.88412,0.8295649,0,0.5046607,-0.5046607,3.142485,22.44627,0.1067278,0.5273704,0,0,0.8295649
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,42.08383,42.08383,0.6224038,0.308659,0,-1,0,0.308659,0,0,0.3137448,0.3759852,0,0.3249042,0.308659,0,0,11.44486,0.3249042,0,0.3249042,-0.3249042,2.800006,20,0.1067278,0.6846442,0,0,0.3249042
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,40.45026,40.45026,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067278,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,39.21536,39.21536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067278,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,37.96101,37.96101,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067278,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03880185,37.15995,36.89141,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.749361,0,0,0,0.03880185,0,0,3.505263,3.33,11.80586,0,3.368802,0,3.368802,5.995932,42.828,0.1075876,0.6323863,0.03104148,5,0.03880185
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7457476,41.23185,35.9385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7457476,0,0,3.505263,3.33,8.437058,3.031922,4.075747,0,4.075747,9.862525,70.44647,0.1080078,0,0.5965981,5,3.777669
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.72608,47.71511,34.94669,0,0,2.773927,0,0.922282,0,0,0,0,0,1.72608,0,0,2.773927,2.635231,4.36131,6.700095,4.36131,0,4.36131,14.00003,100,0.1079929,0,1.380864,5,8.426175
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.293489,54.61604,36.86224,0,0,0,0,0,0,0,2.293489,0,0,2.293489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,0,1.834792,0,12.91876
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,2.982018,66.61761,41.5393,2.573624,2.573624,0,-1,0,2.573624,115.8684,0.2729403,0,0,2.982018,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,2.830986,2.385615,0,13.60729
