Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.859072,83.08943,46.38166,0,0,0,0,0,0,0,3.859072,0,0,3.859072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,0,3.087258,0,14.48435
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.837299,88.71214,50.53365,0.7489152,0.7489152,0,0,0,0.7489152,512.381,3.048967,0,0,3.837299,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,0.8238068,3.069839,0,14.46257
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.297633,86.29726,54.12167,1.548418,1.548418,0,0,0,1.548418,212.9679,1.667719,0,0,3.297633,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,1.70326,2.638106,0,13.92291
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.646167,96.05387,57.48604,0.821451,0.821451,0,0,0,0.821451,443.869,2.781481,0,0,3.646167,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,0.9035961,2.916933,0,14.27144
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.530597,83.82681,59.61551,1.114911,1.114911,0,-1,0,1.114911,226.9775,1.357007,0,0,2.530597,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,1.226402,2.024478,0,13.15587
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,1.988161,78.78133,60.49064,0,0,0,0,0,0,0,1.988161,0,0,1.988161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,0,1.590529,0,12.61343
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.276212,72.45532,61.2588,0.9395595,0.9395595,0,0,0,0.9395595,135.8308,0.2872016,0,0,1.276212,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1079929,1.033515,1.020969,0,11.90149
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4166458,63.92851,60.49064,2.835373,2.835373,0,0,0,2.835373,14.69457,0,4.440892E-16,0,0.4166458,2.984603,2.835373,0,0,0,10.62527,0,2.567957,-2.567957,11.29316,80.66529,0.1079929,3.11891,0.3333167,0,11.04192
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02397321,58.17203,57.98194,0.4801293,0.4801293,0,0,0,0.4801293,4.993073,0,0,0,0.02397321,0.5053993,0.4801293,0,0,2.853286,8.057317,0,0.4814261,-0.4814261,10.7857,77.04053,0.1079929,0.5281423,0.01917857,0,8.08129
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,55.40519,55.40519,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.388204,7.575891,0,3.197463,-3.197463,7.415274,52.96614,0.1079929,3.341348,0,0,7.575891
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,52.88677,52.88677,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.94094,4.378428,0,0.1525894,-0.1525894,7.254431,51.81726,0.1079929,0.1594559,0,0,4.378428
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,50.39752,50.39752,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.110484,4.225839,0,1.904286,-1.904286,5.247137,37.47948,0.1079929,1.989979,0,0,4.225839
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,47.83049,47.83049,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.226357,2.321553,0,0.5621526,-0.5621526,4.654576,33.24691,0.1079929,0.5874495,0,0,2.321553
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,45.70101,45.70101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.850971,1.7594,0,0,0,4.654576,33.24691,0.1079929,0,0,0,1.7594
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,44.08689,44.08689,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.850971,1.7594,0,0.3241863,-0.3241863,4.312854,30.80604,0.1079929,0.3387747,0,0,1.7594
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,42.38526,42.38526,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.21118,1.435214,0,0.1411675,-0.1411675,4.16405,29.74316,0.1079929,0.1475201,0,0,1.435214
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,40.77114,40.77114,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.36803,1.294046,0,0.4470789,-0.4470789,3.692788,26.377,0.1079929,0.4671974,0,0,1.294046
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,39.54596,39.54596,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.86479,0.8469675,0,0.05772371,-0.05772371,3.631942,25.94239,0.1079929,0.06032128,0,0,0.8469675
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,38.29161,38.29161,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.92892,0.7892438,0,0.4716276,-0.4716276,3.134803,22.3914,0.1079929,0.4928508,0,0,0.7892438
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09457517,37.87945,37.22202,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.15712,4.440892E-16,0,0,0.09457517,0,0,3.505263,3.33,11.45295,0.3176162,3.424575,0,3.424575,6.38364,45.59734,0.1088432,0.686362,0.07566013,5,0.4121914
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6023707,40.54588,36.28855,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,473.3553,0,0,0,0.6023707,0,0,3.505263,3.33,8.028378,3.399734,3.932371,0,3.932371,10.11421,72.24424,0.1093376,0.1399811,0.4818965,5,4.002105
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.732444,48.12701,35.27729,0.09459412,0.09459412,2.582556,0,0.8700378,0.09459412,1831.45,0,0,0,1.732444,0,0,2.487962,2.363564,4.096007,6.938868,4.096007,0,4.096007,14.00003,100,0.1092649,0.1040535,1.385955,5,8.671311
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.429558,47.77166,37.19284,1.899016,1.899016,0,0,0,1.899016,75.2789,0,0,0,1.429558,1.998964,1.899016,0,0,0,10.62527,0,0.5694057,-0.5694057,13.39982,95.71282,0.1092649,2.088917,1.143647,0,12.05483
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.122748,58.77028,41.86991,0,0,0,-1,0,0,0,1.490075,0,0,2.122748,0,0,0,0,0.6326731,10.05587,0.6326731,0,0.6326731,14.00003,100,0.1091498,0,1.698199,0,12.17862
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.376608,77.467,46.71227,0,0,0,0,0,0,0,3.376608,0,0,3.376608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091498,0,2.701287,0,14.00188
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.268384,70.51337,50.89342,0.9899405,0.9899405,0,0,0,0.9899405,229.1434,1.226341,0,0,2.268384,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1091498,1.088935,1.814707,0,12.89366
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.266901,74.6352,54.4231,1.106294,1.106294,0,0,0,1.106294,204.9095,1.102381,0,0,2.266901,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1091498,1.216923,1.813521,0,12.89218
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.033981,76.09279,57.7583,2.226151,2.226151,0,0,0,2.226151,91.36764,0,0,0,2.033981,2.343316,2.226151,0,0,0,10.62527,0,0.3093351,-0.3093351,13.67396,97.67095,0.1091498,2.448766,1.627185,0,12.65926
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.712577,86.37039,59.88778,0,0,0,-1,0,0,0,2.368871,0,0,2.712577,0,0,0,0,0.3437057,10.31594,0.3437057,0,0.3437057,14.00003,100,0.1090874,0,2.170062,0,13.02852
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.006137,79.29118,60.7629,1.342686,1.342686,0,0,0,1.342686,149.4122,0.5927835,0,0,2.006137,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1090874,1.476954,1.604909,0,12.63141
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.8940921,69.2522,61.58941,1.432171,1.432171,0,0,0,1.432171,62.42915,0,0,0,0.8940921,1.507548,1.432171,0,0,0,10.62527,0,0.6134561,-0.6134561,13.35339,95.38116,0.1090874,1.575388,0.7152737,0,11.51937
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3610782,63.73829,60.7629,1.894509,1.894509,0,0,0,1.894509,19.0592,0,4.440892E-16,0,0.3610782,1.99422,1.894509,0,0,0.6816179,10.01182,0,1.633142,-1.633142,11.63191,83.08488,0.1090874,2.08396,0.2888626,0,10.3729
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02282928,58.43555,58.2542,2.823226,2.823226,0,0,0,2.823226,0.8086242,0,4.440892E-16,0,0.02282928,2.971817,2.823226,0,0,2.49622,8.378676,0,2.948987,-2.948987,8.5234,60.88131,0.1090874,3.105548,0.01826343,0,8.401505
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,55.73579,55.73579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.772872,5.429689,0,0,0,8.5234,60.88131,0.1090874,0,0,0,5.429689
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,53.21737,53.21737,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.772872,5.429689,0,1.142858,-1.142858,7.318723,52.27649,0.1090874,1.194286,0,0,5.429689
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,50.72812,50.72812,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.042714,4.286831,0,1.599116,-1.599116,5.633106,40.23639,0.1090874,1.671077,0,0,4.286831
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,48.13192,48.13192,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.81951,2.687715,0,0.4972122,-0.4972122,5.108998,36.49277,0.1090874,0.5195868,0,0,2.687715
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,46.02189,46.02189,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.371968,2.190503,0,0.3125664,-0.3125664,4.779524,34.13939,0.1090874,0.3266319,0,0,2.190503
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,44.41749,44.41749,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.719264,1.877936,0,0.04991792,-0.04991792,4.726906,33.76355,0.1090874,0.05216423,0,0,1.877936
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,42.71586,42.71586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.774729,1.828018,0,0,0,4.726906,33.76355,0.1090874,0,0,0,1.828018
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,41.10174,41.10174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.774729,1.828018,0,0,0,4.726906,33.76355,0.1090874,0,0,0,1.828018
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,39.87656,39.87656,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.774729,1.828018,0,0.7141257,-0.7141257,3.974151,28.38674,0.1090874,0.7462614,0,0,1.828018
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,38.6125,38.6125,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.5682,1.113893,0,0.2280415,-0.2280415,3.733775,26.66977,0.1090874,0.2383034,0,0,1.113893
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03498518,37.79569,37.55262,0,0,0,0,0,0,0,0,0,0,0.03498518,0,0,0,0,10.82158,0.885851,0.03498518,0,0.03498518,3.766964,26.90684,0.1090811,0,0.02798815,0,0.9208362
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.907236,43.13652,36.61915,0,0,0,0,0,0,0,0,0,0,0.907236,0,0,0,0,10.7866,0.9173377,0.907236,0,0.907236,4.627644,33.05453,0.1089167,0,0.7257888,0,1.824574
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.720878,48.42576,35.63707,1.394561,1.394561,0,0,0,1.394561,123.3993,0,0,0,1.720878,1.467959,1.394561,0,0,9.87936,1.73385,0.252919,0,0.252919,4.867584,34.76839,0.108871,1.534018,1.376703,0,3.454729
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.482429,57.09212,37.55262,0.4145409,0.4145409,0,0,0,0.4145409,598.838,0,0,0,2.482429,0.4363589,0.4145409,0,0,9.626441,1.961477,2.04607,0,2.04607,6.808656,48.63316,0.1085024,0.4559951,1.985943,0,4.443906
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,2.970036,67.33566,42.22968,0.4584213,0.4584213,0,-1,0,0.4584213,647.8835,0,0,0,2.970036,0.4825487,0.4584213,0,0,7.580371,3.80294,2.487487,0,2.487487,9.168493,65.48911,0.1080577,0.5042634,2.376029,0,6.772975
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.220786,76.09534,47.06232,1.129378,1.129378,0,0,0,1.129378,285.1823,0,0,0,3.220786,1.188819,1.129378,0,0,5.092885,6.041678,2.031967,0,2.031967,11.09619,79.25832,0.1076971,1.242316,2.576629,0,9.262464
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.280008,82.20946,51.22403,0.4739115,0.4739115,0,0,0,0.4739115,692.1139,0,0,0,3.280008,0.4988542,0.4739115,0,0,3.060918,7.870449,2.781153,0,2.781153,13.73462,98.10423,0.1072075,0.5213026,2.624006,0,11.15046
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.174705,85.56969,54.77315,0.7308795,0.7308795,0,0,0,0.7308795,434.3678,2.125594,0,0,3.174705,0.7693468,0.7308795,0,0,0.2797642,10.37349,0.2797642,0,0.2797642,14.00003,100,0.1071585,0.8039674,2.539764,0,13.54819
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.912429,86.5677,58.0889,0,0,0,0,0,0,0,2.912429,0,0,2.912429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071585,0,2.329943,0,13.5377
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.516301,84.40271,60.21838,1.167183,1.167183,0,-1,0,1.167183,215.5876,1.287688,0,0,2.516301,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1071585,1.283901,2.013041,0,13.14157
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,1.974952,79.34069,61.0935,0.2276856,0.2276856,0,0,0,0.2276856,867.4028,1.735283,0,0,1.974952,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1071585,0.2504542,1.579961,0,12.60023
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.264377,72.99895,61.86167,2.181973,2.181973,0,0,0,2.181973,57.94653,0,0,0,1.264377,2.296813,2.181973,0,0,0,10.62527,0,1.032436,-1.032436,12.91175,92.22656,0.1071585,2.40017,1.011502,0,11.88965
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4062914,64.45846,61.0935,1.103276,1.103276,0,0,0,1.103276,36.82592,0,2.220446E-16,0,0.4062914,1.161343,1.103276,0,0,1.147151,9.592838,0,0.7550513,-0.7550513,12.11585,86.54162,0.1071585,1.213603,0.3250331,0,9.999129
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01768906,58.71587,58.57508,1.709796,1.709796,0,0,0,1.709796,1.034571,0,2.220446E-16,0,0.01768906,1.799785,1.709796,0,0,1.986097,8.837787,0,1.782096,-1.782096,10.23736,73.12383,0.1071585,1.880776,0.01415125,0,8.855476
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,56.06639,56.06639,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.966204,7.055691,0,3.505263,-3.505263,6.542485,46.73194,0.1071585,3.717571,0,0,7.055691
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,53.54797,53.54797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.860941,3.550427,0,0,0,6.542485,46.73194,0.1071585,0,0,0,3.550427
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,51.05873,51.05873,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.860941,3.550427,0,3.009205,-3.009205,3.370505,24.07498,0.1071585,3.144619,0,0,3.550427
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,48.49169,48.49169,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.2045,0.5412228,0,0.170162,-0.170162,3.191138,22.7938,0.1071585,0.1778193,0,0,0.5412228
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,46.35249,46.35249,0.3808945,0.3525077,0,-1,0,0.3525077,0,0,0.02838683,0.06647629,0,0.3710608,0.3525077,0,0,11.39357,0.3710608,0,0.3710608,-0.3710608,2.800006,20,0.1071585,0.418984,0,0,0.3710608
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,44.73837,44.73837,0.2260397,0,0,-1,0,0,0,0,0.2260397,0.2486437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071585,0.2486437,0,0,0
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,43.04646,43.04646,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071585,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,41.43234,41.43234,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071585,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,40.19744,40.19744,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071585,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071585,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03252606,38.12912,37.90267,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.73656,0,0,0,0.03252606,0,0,3.505263,3.33,11.80586,0,3.362526,0,3.362526,5.989978,42.78547,0.107834,0.3332413,0.02602085,5,0.03252606
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.891931,43.3868,36.9692,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,486.8511,0,0,0,0.891931,0,0,3.505263,3.33,8.443335,3.026273,4.221931,0,4.221931,9.995254,71.39452,0.108293,0.2015245,0.7135448,5,3.918205
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.718332,48.78689,35.98712,0.1541931,0.1541931,2.789005,0,0.9263982,0.1541931,1114.403,0,0,0,1.718332,0,0,2.634811,2.503071,4.221403,6.826011,4.221403,0,4.221403,14.00003,100,0.1083085,0.1696124,1.374666,5,8.544344
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.478442,57.42584,37.8735,2.225824,2.225824,0,0,0,2.225824,111.3494,0.1354694,0,0,2.478442,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,2.448406,1.982754,0,13.10372
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,2.963889,67.69907,42.57973,1.810133,1.810133,0,-1,0,1.810133,163.7387,1.058486,0,0,2.963889,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,1.991147,2.371111,0,13.58916
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.21305,76.46646,47.42209,0.7930736,0.7930736,0,0,0,0.7930736,405.1389,2.378236,0,0,3.21305,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,0.872381,2.57044,0,13.83832
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.272038,82.54626,51.55463,0,0,0,0,0,0,0,3.272038,0,0,3.272038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,0,2.617631,0,13.89731
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.167011,85.8703,55.07458,0.4343299,0.4343299,0,0,0,0.4343299,729.1719,2.709822,0,0,3.167011,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,0.4777629,2.533609,0,13.79229
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.904307,86.88065,58.40978,2.012222,2.012222,0,0,0,2.012222,144.3333,0.7861784,0,0,2.904307,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,2.213444,2.323445,0,13.52958
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.089989,92.18349,60.54898,0,0,0,-1,0,0,0,3.089989,0,0,3.089989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,0,2.471991,0,13.71526
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.413431,84.59716,61.36576,1.193782,1.193782,0,0,0,1.193782,202.1667,1.156818,0,0,2.413431,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,1.313161,1.930745,0,13.0387
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.523208,75.90302,62.19227,0,0,0,0,0,0,0,1.523208,0,0,1.523208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083085,0,1.218566,0,12.14848
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4007601,64.69034,61.36576,1.269698,1.269698,0,0,0,1.269698,31.56342,0,0,0,0.4007601,1.336524,1.269698,0,0,0,10.62527,0,0.9357643,-0.9357643,13.01365,92.95443,0.1083085,1.396668,0.3206081,0,11.02603
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01850118,58.99487,58.84735,0,0,0,0,0,0,0,0,0,0,0.01850118,0,0,0,0,1.039738,9.68951,0.01850118,0,0.01850118,13.0312,93.0798,0.1083053,0,0.01480095,0,9.708011
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,56.38727,56.38727,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.021237,9.706161,0,2.449815,-2.449815,10.44887,74.63461,0.1083053,2.560056,0,0,9.706161
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,53.8494,53.8494,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.743253,7.256346,0,0.6675364,-0.6675364,9.745221,69.60858,0.1083053,0.6975756,0,0,7.256346
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,51.38933,51.38933,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.484961,6.58881,0,0.6651238,-0.6651238,9.044119,64.60072,0.1083053,0.6950544,0,0,6.58881
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,48.79312,48.79312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.223987,5.923686,0,0,0,9.044119,64.60072,0.1083053,0,0,0,5.923686
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,46.6831,46.6831,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.223987,5.923686,0,0.6001266,-0.6001266,8.41153,60.08224,0.1083053,0.6271323,0,0,5.923686
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,45.06898,45.06898,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.890794,5.323559,0,0.2113789,-0.2113789,8.188717,58.49072,0.1083053,0.2208909,0,0,5.323559
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,43.37707,43.37707,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.125659,5.112181,0,0.97066,-0.97066,7.165552,51.18241,0.1083053,1.01434,0,0,5.112181
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,41.76295,41.76295,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.204171,4.141521,0,0.2491376,-0.2491376,6.902937,49.3066,0.1083053,0.2603488,0,0,4.141521
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,40.52805,40.52805,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.48099,3.892383,0,0.5040867,-0.5040867,6.371583,45.51122,0.1083053,0.5267707,0,0,3.892383
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,39.2737,39.2737,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.041086,3.388296,0,0.4428512,-0.4428512,5.904777,42.1769,0.1083053,0.4627795,0,0,3.388296
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03241132,38.45938,38.23327,0.2805833,0.2805833,0,0,0,0.2805833,11.55141,0,5.551115E-17,0,0.03241132,0.2953508,0.2805833,0,0,8.533144,2.945445,0,0.2629395,-0.2629395,5.627614,40.19717,0.1083053,0.3086416,0.02592906,0,2.977856
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.742835,42.61872,37.2998,0.8957866,0.8957866,0,0,0,0.8957866,82.92545,0,0,0,0.742835,0.9429332,0.8957866,0,0,8.825298,2.682505,0,0.2000982,-0.2000982,5.416693,38.69058,0.1083053,0.9853652,0.594268,0,3.42534
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.716327,49.09941,36.28855,1.02855,1.02855,0,0,0,1.02855,166.8687,0,0,0,1.716327,1.082684,1.02855,0,0,9.04763,2.482407,0.6336432,0,0.6336432,6.017819,42.98434,0.1081954,1.131405,1.373062,0,4.198734
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.474312,57.76949,38.2041,0.6002827,0.6002827,0,0,0,0.6002827,412.191,0,0,0,2.474312,0.6318765,0.6002827,0,0,8.413987,3.052686,1.842435,0,1.842435,7.765707,55.46922,0.1078771,0.660311,1.979449,0,5.526998
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,2.958071,68.04219,42.91033,1.358508,1.358508,0,-1,0,1.358508,217.7441,0,0,0,2.958071,1.430008,1.358508,0,0,6.571552,4.710877,1.528063,0,1.528063,9.215354,65.82383,0.1076145,1.494358,2.366456,0,7.668948
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.206525,76.77692,47.72353,1.461995,1.461995,0,0,0,1.461995,219.3253,0,0,0,3.206525,1.538942,1.461995,0,0,5.043489,6.086134,1.667583,0,1.667583,10.79736,77.12386,0.1073295,1.608194,2.56522,0,9.292659
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.264189,82.87172,51.87551,0.6426037,0.6426037,0,0,0,0.6426037,507.9631,0,0,0,3.264189,0.676425,0.6426037,0,0,3.375906,7.586958,2.587765,0,2.587765,13.25233,94.65932,0.10689,0.7068641,2.611352,0,10.85115
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.159188,86.16917,55.37601,1.44782,1.44782,0,0,0,1.44782,218.2032,0.8470255,0,0,3.159188,1.524021,1.44782,0,0,0.7881418,9.915947,0.7881418,0,0.7881418,14.00003,100,0.1067569,1.592602,2.52735,0,13.07513
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.896873,87.15181,58.69177,2.343298,2.343298,0,0,0,2.343298,123.6238,0.4302439,0,0,2.896873,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1067569,2.577627,2.317498,0,13.52215
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.50134,84.97023,60.82124,2.73311,2.73311,0,-1,0,2.73311,91.51994,0,0,0,2.50134,2.876958,2.73311,0,0,0,10.62527,0,0.3756173,-0.3756173,13.60409,97.1719,0.1067569,3.006421,2.001072,0,13.12661
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,1.961821,79.83253,61.63803,0.3679754,0.3679754,0,0,0,0.3679754,533.1392,1.157126,0,0,1.961821,0.3873425,0.3679754,0,0,0.4173525,10.24966,0.4173525,0,0.4173525,14.00003,100,0.1066866,0.4047729,1.569457,0,12.21148
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.252289,73.476,62.40619,2.087158,2.087158,0,0,0,2.087158,59.9997,0,0,0,1.252289,2.197009,2.087158,0,0,0,10.62527,0,0.94472,-0.94472,13.00421,92.887,0.1066866,2.295874,1.001831,0,11.87756
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.395374,64.92332,61.63803,0.8592935,0.8592935,0,0,0,0.8592935,46.01152,0,0,0,0.395374,0.9045194,0.8592935,0,0,1.049689,9.680554,0,0.5091454,-0.5091454,12.46752,89.05353,0.1066866,0.9452228,0.3162992,0,10.07593
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01541648,59.25248,59.12933,1.144437,1.144437,0,0,0,1.144437,1.34708,0,0,0,0.01541648,1.204671,1.144437,0,0,1.615406,9.171409,0,1.189254,-1.189254,11.21393,80.09937,0.1066866,1.258881,0.01233319,0,9.186825
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,56.65953,56.65953,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.9368,7.982154,0,2.569335,-2.569335,8.505619,60.7543,0.1066866,2.684955,0,0,7.982154
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,54.12167,54.12167,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.791616,5.41282,0,1.571607,-1.571607,6.848999,48.92133,0.1066866,1.64233,0,0,5.41282
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,51.66159,51.66159,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.537847,3.841213,0,3.165737,-3.165737,3.512019,25.0858,0.1066866,3.308196,0,0,3.841213
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,49.08483,49.08483,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.05533,0.675475,0,0.4217361,-0.4217361,3.06747,21.91046,0.1066866,0.4407142,0,0,0.675475
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52393,0.2537389,0,0,0,3.06747,21.91046,0.1066866,0,0,0,0.2537389
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,45.37041,45.37041,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.52393,0.2537389,0,0.1882607,-0.1882607,2.869026,20.493,0.1066866,0.1967324,0,0,0.2537389
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,43.6785,43.6785,0.7834383,0.06220432,0,-1,0,0.06220432,0,0,0.721234,0.7995778,0,0.06547824,0.06220432,0,0,11.73311,0.06547824,0,0.06547824,-0.06547824,2.800006,20,0.1066866,0.8617821,0,0,0.06547824
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,42.08383,42.08383,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066866,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,40.85865,40.85865,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066866,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,39.59458,39.59458,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066866,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.0298909,38.7436,38.5347,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.416621,0,0,0,0.0298909,0,0,3.505263,3.33,11.80586,0,3.359891,0,3.359891,5.987478,42.76761,0.1073493,0.3491697,0.02391272,5,0.0298909
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9691273,44.62957,37.60124,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1323.128,0,0,0,0.9691273,0,0,3.505263,3.33,8.44597,3.023902,4.299127,0,4.299127,10.06599,71.89977,0.1077313,0.08056967,0.7753018,5,3.993029
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.71409,49.44191,36.61915,0.1573492,0.1573492,2.718141,0,0.9070525,0.1573492,1089.354,4.440892E-16,0,0,1.71409,0,0,2.560792,2.432752,4.146842,6.893116,4.146842,0,4.146842,14.00003,100,0.1077291,0.1730841,1.371272,5,8.607206
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.470617,58.08352,38.50554,0.8263615,0.8263615,0,0,0,0.8263615,298.9754,1.600763,0,0,2.470617,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,0.9089976,1.976494,0,13.09589
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.952202,68.38482,43.24094,0,0,0,-1,0,0,0,2.952202,0,0,2.952202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,0,2.361762,0,13.57748
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.199269,77.11626,48.05413,1.812617,1.812617,0,0,0,1.812617,176.5,1.291251,0,0,3.199269,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,1.993879,2.559415,0,13.82454
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.256689,83.17582,52.17694,0,0,0,0,0,0,0,3.256689,0,0,3.256689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,0,2.605351,0,13.88196
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.151234,86.46629,55.67744,1.259678,1.259678,0,0,0,1.259678,250.1619,1.825257,0,0,3.151234,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,1.385645,2.520987,0,13.77651
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.8895,87.41103,58.96403,2.496292,2.496292,0,0,0,2.496292,115.7517,0.2618241,0,0,2.8895,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,2.745922,2.3116,0,13.51477
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.494145,85.22111,61.0935,1.735636,1.735636,0,-1,0,1.735636,143.7021,0.6671596,0,0,2.494145,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,1.9092,1.995316,0,13.11942
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.954856,80.08524,61.92001,1.411131,1.411131,0,0,0,1.411131,138.5312,0.4694555,0,0,1.954856,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,1.552244,1.563885,0,12.58013
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.245974,73.71171,62.67845,0.9684386,0.9684386,0,0,0,0.9684386,128.658,0.2265648,0,0,1.245974,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1077291,1.065282,0.9967791,0,11.87125
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3897796,65.10463,61.86167,2.087565,2.087565,0,0,0,2.087565,18.67149,0,0,0,0.3897796,2.197437,2.087565,0,0,0,10.62527,0,1.807658,-1.807658,12.09459,86.38976,0.1077291,2.296322,0.3118237,0,11.01505
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01233197,59.50027,59.40159,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3446094,0,0,0,0.01233197,2.451089,2.328534,0,0,2.008508,8.817616,0,2.438757,-2.438757,9.523914,68.02782,0.1077291,3.936388,0.009865574,5,8.829948
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,56.88317,56.88317,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.718238,6.37886,0,1.693587,-1.693587,7.738717,55.27644,0.1077291,1.769798,0,0,6.37886
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,54.39393,54.39393,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.600001,4.685273,0,0.3059496,-0.3059496,7.416218,52.97288,0.1077291,0.3197173,0,0,4.685273
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,51.93385,51.93385,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.939945,4.379323,0,0.01003864,-0.01003864,7.405636,52.8973,0.1077291,0.01049038,0,0,4.379323
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,49.36681,49.36681,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.951099,4.369285,0,0.1788642,-0.1788642,7.217097,51.55059,0.1077291,0.1869131,0,0,4.369285
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,47.25679,47.25679,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.149837,4.190421,0,0.3711036,-0.3711036,6.825919,48.75647,0.1077291,0.3878033,0,0,4.190421
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,45.67184,45.67184,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.562175,3.819317,0,0.3364939,-0.3364939,6.471223,46.22293,0.1077291,0.3516361,0,0,3.819317
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,43.97021,43.97021,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.936057,3.482823,0,0.02896325,-0.02896325,6.440693,46.00486,0.1077291,0.03026659,0,0,3.482823
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.968238,3.45386,0,0,0,6.440693,46.00486,0.1077291,0,0,0,3.45386
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,41.13091,41.13091,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.968238,3.45386,0,0.6276805,-0.6276805,5.77906,41.27892,0.1077291,0.655926,0,0,3.45386
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,39.87656,39.87656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.665661,2.826179,0,0,0,5.77906,41.27892,0.1077291,0,0,0,2.826179
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02421802,39.00566,38.83614,0.7162487,0.7162487,0,0,0,0.7162487,3.381231,0,0,0,0.02421802,0.753946,0.7162487,0,0,8.665661,2.826179,0,0.729728,-0.729728,5.00986,35.78464,0.1077291,0.7878736,0.01937442,0,2.850397
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7424424,43.23969,37.90267,0,0,0,0,0,0,0,0,0,0,0.7424424,0,0,0,0,9.47647,2.096451,0.7424424,0,0.7424424,5.714202,40.81565,0.1076052,0,0.5939539,0,2.838894
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.712191,49.75537,36.92058,0.7203551,0.7203551,0,0,0,0.7203551,237.6871,0,0,0,1.712191,0.7582685,0.7203551,0,0,8.734028,2.764649,0.9539223,0,0.9539223,6.619172,47.27971,0.1074465,0.7923906,1.369753,0,4.47684
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.467355,58.36786,38.77779,0.9711648,0.9711648,0,0,0,0.9711648,254.0614,0,0,0,2.467355,1.022279,0.9711648,0,0,7.780105,3.623179,1.445076,0,1.445076,7.990091,57.07197,0.107207,1.068281,1.973884,0,6.090534
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.947403,68.66737,43.5132,2.164957,2.164957,0,-1,0,2.164957,136.1414,0,0,0,2.947403,2.278902,2.164957,0,0,6.33503,4.923748,0.6685005,0,0.6685005,8.624287,61.60192,0.1070966,2.381453,2.357922,0,7.87115
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.192787,77.41477,48.34584,2.7198,2.7198,0,0,0,2.7198,117.3905,0,0,0,3.192787,2.862948,2.7198,0,0,5.666529,5.525398,0.3298391,0,0.3298391,8.9372,63.83701,0.1070421,2.991781,2.55423,0,8.718185
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.249076,83.47848,52.47837,2.810765,2.810765,0,0,0,2.810765,115.594,0,0,0,3.249076,2.958699,2.810765,0,0,5.33669,5.822253,0.2903768,0,0.2903768,9.212675,65.8047,0.1069943,3.091841,2.599261,0,9.07133
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.143829,86.73173,55.94971,2.436162,2.436162,0,0,0,2.436162,129.0484,0,0,0,3.143829,2.564381,2.436162,0,0,5.046313,6.083592,0.5794477,0,0.5794477,9.762387,69.7312,0.1068989,2.679778,2.515063,0,9.227421
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.88198,87.66827,59.23629,0,0,0,0,0,0,0,0,0,0,2.88198,0,0,0,0,4.466865,6.605095,2.88198,0,2.88198,12.49647,89.26035,0.1064271,0,2.305584,0,9.487075
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.487672,85.42033,61.31714,0.5654634,0.5654634,0,-1,0,0.5654634,439.9351,0.3075615,0,0,2.487672,0.5952246,0.5654634,0,0,1.584885,9.198877,1.584885,0,1.584885,14.00003,100,0.1061694,0.6220097,1.990137,0,11.68655
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.948649,80.26685,62.13393,0,0,0,0,0,0,0,1.948649,0,0,1.948649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061694,0,1.558919,0,12.57392
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.239887,73.89652,62.9021,0.5102131,0.5102131,0,0,0,0.5102131,243.0135,0.7028204,0,0,1.239887,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1061694,0.5612344,0.9919094,0,11.86516
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3840432,65.27467,62.07559,0.5591635,0.5591635,0,0,0,0.5591635,68.68174,0,0,0,0.3840432,0.5885931,0.5591635,0,0,0,10.62527,0,0.2045499,-0.2045499,13.78441,98.4599,0.1061694,0.6150798,0.3072346,0,11.00932
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01068309,59.70111,59.61551,1.766424,1.766424,0,0,0,1.766424,0.6047862,0,2.220446E-16,0,0.01068309,1.859393,1.766424,0,0,0.2272777,10.42072,0,1.84871,-1.84871,11.8357,84.54056,0.1061694,1.943066,0.00854647,0,10.43141
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,57.15544,57.15544,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.2814,8.572014,0,0.2712071,-0.2712071,11.54982,82.49858,0.1061694,0.2834114,0,0,8.572014
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,54.63702,54.63702,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.582741,8.300807,0,3.505263,-3.505263,7.854952,56.10669,0.1061694,4.233963,0,0,8.300807
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,52.17694,52.17694,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.477478,4.795544,0,0.1524068,-0.1524068,7.694302,54.95919,0.1061694,0.1592651,0,0,4.795544
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,49.60991,49.60991,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.646819,4.643137,0,0.4455639,-0.4455639,7.224636,51.60444,0.1061694,0.4656143,0,0,4.643137
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,47.49988,47.49988,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.14189,4.197573,0,0.3196543,-0.3196543,6.887691,49.19769,0.1061694,0.3340388,0,0,4.197573
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,45.91493,45.91493,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.497062,3.877919,0,0.4286712,-0.4286712,6.435832,45.97013,0.1061694,0.4479614,0,0,3.877919
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.973363,3.449248,0,0,0,6.435832,45.97013,0.1061694,0,0,0,3.449248
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,42.57973,42.57973,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.973363,3.449248,0,0.03446808,-0.03446808,6.399499,45.71062,0.1061694,0.03601914,0,0,3.449248
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,41.374,41.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.011661,3.414779,0,0,0,6.399499,45.71062,0.1061694,0,0,0,3.414779
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,40.11966,40.11966,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,8.011661,3.414779,0,0.4368836,-0.4368836,5.938983,42.42123,0.1061694,0.4565434,0,0,3.414779
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02515885,39.25562,39.07923,0.3827903,0.3827903,0,0,0,0.3827903,6.57249,0,0,0,0.02515885,0.4029371,0.3827903,0,0,8.497087,2.977896,0,0.3777783,-0.3777783,5.54077,39.57685,0.1061694,0.4210693,0.02012708,0,3.003055
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7426524,43.49286,38.14576,0.2556387,0.2556387,0,0,0,0.2556387,290.5086,0,0,0,0.7426524,0.2690933,0.2556387,0,0,8.916841,2.600118,0.473559,0,0.473559,5.990028,42.78583,0.1060927,0.2812025,0.5941219,0,3.34277
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.710913,50.01027,37.16367,0.1397999,0.1397999,0,0,0,0.1397999,1223.83,0,0,0,1.710913,0.1471578,0.1397999,0,0,8.443282,3.026321,1.563756,0,1.563756,7.473536,53.3823,0.10584,0.1537798,1.368731,0,4.737234
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.464519,58.62248,39.02089,2.065525,2.065525,0,0,0,2.065525,119.3168,0,0,0,2.464519,2.174237,2.065525,0,0,6.879526,4.433701,0.290282,0,0.290282,7.748922,55.34933,0.1057932,2.272078,1.971615,0,6.89822
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.942547,68.94933,43.78546,0.2693577,0.2693577,0,-1,0,0.2693577,1092.431,0,0,0,2.942547,0.2835345,0.2693577,0,0,6.589244,4.694954,2.659012,0,2.659012,10.27148,73.36758,0.1053667,0.2962935,2.354037,0,7.637501
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.187078,77.6724,48.59865,2.013166,2.013166,0,0,0,2.013166,158.3118,0,0,0,3.187078,2.119122,2.013166,0,0,3.930232,7.088066,1.067956,0,1.067956,11.28463,80.60437,0.1051964,2.214482,2.549662,0,10.27514
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.242724,83.71983,52.72147,0.9941959,0.9941959,0,0,0,0.9941959,326.1655,0,0,0,3.242724,1.046522,0.9941959,0,0,2.862276,8.049226,2.196202,0,2.196202,13.36813,95.48649,0.1048478,1.093615,2.594179,0,11.29195
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.137425,86.94552,56.17335,2.408229,2.408229,0,0,0,2.408229,130.2793,0,0,0,3.137425,2.534978,2.408229,0,0,0.6660738,10.02581,0.6024467,0,0.6024467,13.93967,99.56885,0.1047526,2.649052,2.50994,0,13.16323
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.875564,87.86379,59.45021,1.558306,1.558306,0,0,0,1.558306,184.5314,1.171615,0,0,2.875564,1.640322,1.558306,0,0,0.06362704,10.56801,0.06362704,0,0.06362704,14.00003,100,0.1047425,1.714136,2.300451,0,13.44357
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.481211,85.60757,61.53106,1.856459,1.856459,0,-1,0,1.856459,133.6529,0.5270435,0,0,2.481211,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1047425,2.042105,1.984969,0,13.10649
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.942134,80.45633,62.35757,3.66614,3.66614,1.25,0,0.50625,3.66614,52.97491,0,4.440892E-16,0,1.942134,2.543305,2.41614,0,0,0,10.62527,0,0.6011705,-0.6011705,13.36634,95.47366,0.1047425,4.032753,1.553707,5,12.56741
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.234107,74.02068,63.06739,0.8568017,0.8568017,0,0,0,0.8568017,144.0365,0,0,0,1.234107,0.9018965,0.8568017,0,0,0.6679673,10.0241,0.3322109,0,0.3322109,13.6815,97.72482,0.1046901,0.9424819,0.9872859,0,11.25821
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3781233,65.45298,62.29923,1.6237,1.6237,0,0,0,1.6237,23.28776,0,2.220446E-16,0,0.3781233,1.709158,1.6237,0,0,0.3357564,10.32309,0,1.331034,-1.331034,12.27847,87.70317,0.1046901,1.78607,0.3024987,0,10.70122
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009366021,59.91431,59.83915,0,0,0,0,0,0,0,0,0,0,0.009366021,0,0,0,0,1.814684,8.992059,0.009366021,0,0.009366021,12.28735,87.76663,0.1046887,0,0.007492816,0,9.001425
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,57.37908,57.37908,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.805318,9.000488,0,2.03947,-2.03947,10.13756,72.41102,0.1046887,2.131247,0,0,9.000488
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071396,6.961018,0,0,0,10.13756,72.41102,0.1046887,0,0,0,6.961018
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,52.40059,52.40059,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.071396,6.961018,0,1.322968,-1.322968,8.743032,62.4501,0.1046887,1.382502,0,0,6.961018
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,49.82383,49.82383,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.54136,5.63805,0,0.7056174,-0.7056174,7.999246,57.13736,0.1046887,0.7373702,0,0,5.63805
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,47.72353,47.72353,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.32538,4.932433,0,0.08702676,-0.08702676,7.907512,56.48211,0.1046887,0.09094296,0,0,4.932433
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,46.15802,46.15802,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.422076,4.845406,0,0.6998484,-0.6998484,7.169806,51.2128,0.1046887,0.7313416,0,0,4.845406
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,44.46611,44.46611,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.199686,4.145557,0,0.2632261,-0.2632261,6.892342,49.23092,0.1046887,0.2750713,0,0,4.145557
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,42.82282,42.82282,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.492159,3.882331,0,0.5456784,-0.5456784,6.317146,45.12238,0.1046887,0.5702339,0,0,3.882331
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,41.59764,41.59764,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.098468,3.336653,0,0.2532007,-0.2532007,6.05025,43.21598,0.1046887,0.2645947,0,0,3.336653
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,40.33358,40.33358,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.379803,3.083452,0,0.6931977,-0.6931977,5.319555,37.99675,0.1046887,0.7243916,0,0,3.083452
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02295441,39.46401,39.30287,0.2964996,0.2964996,0,0,0,0.2964996,7.741798,0,0,0,0.02295441,0.3121049,0.2964996,0,0,9.150022,2.390254,0,0.2891505,-0.2891505,5.014763,35.81967,0.1046887,0.3261496,0.01836352,0,2.413209
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7430463,43.7273,38.3694,0.3620341,0.3620341,0,0,0,0.3620341,205.2421,0,0,0,0.7430463,0.3810886,0.3620341,0,0,9.4713,2.101104,0.3619577,0,0.3619577,5.358147,38.2724,0.1046316,0.3982376,0.594437,0,2.84415
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.709868,50.24588,37.38732,1.637337,1.637337,0,0,0,1.637337,104.4298,2.220446E-16,0,0,1.709868,1.723512,1.637337,0,0,9.109343,2.426866,0,0.01364415,-0.01364415,5.343765,38.16967,0.1046316,1.80107,1.367894,0,4.136734
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.461521,58.88686,39.2737,0,0,0,0,0,0,0,0,0,0,2.461521,0,0,0,0,9.124503,2.413222,2.461521,0,2.461521,7.678968,54.84967,0.1042453,0,1.969217,0,4.874743
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.938753,69.17113,43.99938,1.77007,1.77007,0,-1,0,1.77007,166.0247,0,0,0,2.938753,1.863232,1.77007,0,0,6.662982,4.628591,1.075522,0,1.075522,8.699298,62.13772,0.1040773,1.947077,2.351003,0,7.567344
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.181492,77.91898,48.84174,0.7569682,0.7569682,0,0,0,0.7569682,420.2939,0,0,0,3.181492,0.7968087,0.7569682,0,0,5.58746,5.59656,2.384683,0,2.384683,10.96161,78.29704,0.103707,0.832665,2.545193,0,8.778051
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.236029,83.96967,52.97428,2.315196,2.315196,0,0,0,2.315196,139.7734,0,0,0,3.236029,2.437048,2.315196,0,0,3.202777,7.742775,0.7989803,0,0.7989803,11.71959,83.71116,0.1035835,2.546715,2.588823,0,10.9788
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.131114,87.14753,56.38727,2.121009,2.121009,0,0,0,2.121009,147.6238,0,0,0,3.131114,2.232641,2.121009,0,0,2.403797,8.461857,0.8984733,0,0.8984733,12.57195,89.79948,0.1034449,2.33311,2.504891,0,11.59297
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.868792,88.06727,59.67385,1.502969,1.502969,0,0,0,1.502969,190.875,0,0,0,2.868792,1.582073,1.502969,0,0,1.505324,9.270483,1.286719,0,1.286719,13.79264,98.51867,0.1032472,1.653266,2.295033,0,12.13927
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.474413,85.80267,61.75471,0.2878835,0.2878835,0,-1,0,0.2878835,859.5188,1.952773,0,0,2.474413,0.3030353,0.2878835,0,0,0.2186045,10.42853,0.2186045,0,0.2186045,14.00003,100,0.1032137,0.3166719,1.979531,0,12.90294
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.936376,80.57477,62.51315,1.138416,1.138416,0,0,0,1.138416,170.0939,0.7380435,0,0,1.936376,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1032137,1.252257,1.549101,0,12.56165
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.227756,74.19213,63.28131,2.252773,2.252773,0,0,0,2.252773,54.49975,0,0,0,1.227756,2.37134,2.252773,0,0,0,10.62527,0,1.143584,-1.143584,12.79458,91.38971,0.1032137,2.47805,0.9822044,0,11.85303
