Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3721862,65.57137,62.46453,1.683252,1.683252,0,0,0,1.683252,22.11114,0,2.220446E-16,0,0.3721862,1.771844,1.683252,0,0,1.270649,9.48169,0,1.399658,-1.399658,11.31922,80.85138,0.1032137,1.851577,0.2977489,0,9.853876
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.00861156,60.12228,60.05307,2.537151,2.537151,0,0,0,2.537151,0.3394185,0,0,0,0.00861156,2.670685,2.537151,0,0,2.825824,8.082032,0,2.662073,-2.662073,8.513144,60.80805,0.1032137,2.790866,0.006889248,0,8.090644
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,57.593,57.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.783684,5.419959,0,0,0,8.513144,60.80805,0.1032137,0,0,0,5.419959
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,55.10375,55.10375,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.783684,5.419959,0,0.7664266,-0.7664266,7.705259,55.03746,0.1032137,0.8009158,0,0,5.419959
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.635269,4.653532,0,0,0,7.705259,55.03746,0.1032137,0,0,0,4.653532
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.635269,4.653532,0,0,0,7.705259,55.03746,0.1032137,0,0,0,4.653532
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,47.96661,47.96661,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.635269,4.653532,0,0.2937736,-0.2937736,7.395595,52.82557,0.1032137,0.3069934,0,0,4.653532
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,46.38166,46.38166,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.961684,4.359759,0,0.3237021,-0.3237021,7.054383,50.38835,0.1032137,0.3382687,0,0,4.359759
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,44.70921,44.70921,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.321353,4.036057,0,0.1755777,-0.1755777,6.869308,49.06638,0.1032137,0.1834787,0,0,4.036057
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,43.07563,43.07563,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.516439,3.860479,0,0.4036106,-0.4036106,6.443865,46.02751,0.1032137,0.421773,0,0,3.860479
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,41.84074,41.84074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.964896,3.456868,0,0,0,6.443865,46.02751,0.1032137,0,0,0,3.456868
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,40.58639,40.58639,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.964896,3.456868,0,0.4474414,-0.4474414,5.97222,42.65863,0.1032137,0.4675763,0,0,3.456868
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01848516,39.64671,39.51679,0.185444,0.185444,0,0,0,0.185444,9.968057,0,2.775558E-17,0,0.01848516,0.1952042,0.185444,0,0,8.462052,3.009427,0,0.176719,-0.176719,5.785942,41.32807,0.1032137,0.2039884,0.01478813,0,3.027912
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7435782,43.95274,38.58332,0.1040843,0.1040843,0,0,0,0.1040843,714.3999,0,0,0,0.7435782,0.1095624,0.1040843,0,0,8.658407,2.832708,0.6340158,0,0.6340158,6.387422,45.62435,0.1031166,0.1144927,0.5948626,0,3.576286
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.708954,50.47198,37.60124,1.260091,1.260091,0,0,0,1.260091,135.6215,0,0,0,1.708954,1.326411,1.260091,0,0,8.024391,3.403322,0.3825426,0,0.3825426,6.750334,48.21657,0.1030581,1.3861,1.367163,0,5.112276
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.458648,59.1412,39.51679,0.6539861,0.6539861,0,0,0,0.6539861,375.9481,0,0,0,2.458648,0.6884064,0.6539861,0,0,7.641849,3.74761,1.770242,0,1.770242,8.429732,60.21225,0.1027882,0.7193847,1.966919,0,6.206259
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.933773,69.45183,44.27164,1.609751,1.609751,0,-1,0,1.609751,182.25,0,0,0,2.933773,1.694475,1.609751,0,0,5.871607,5.340828,1.239298,0,1.239298,9.605433,68.6101,0.1026001,1.770726,2.347018,0,8.274601
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.175165,78.19432,49.114,0.6007872,0.6007872,0,0,0,0.6007872,528.5007,0,0,0,3.175165,0.6324076,0.6007872,0,0,4.632309,6.456196,2.542758,0,2.542758,12.0177,85.84058,0.1022164,0.660866,2.540132,0,9.631361
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.22876,84.23793,53.24654,0,0,0,0,0,0,0,1.139208,0,0,3.22876,0,0,0,0,2.089552,8.744678,2.089552,0,2.089552,14.00003,100,0.1019032,0,2.583008,0,11.97344
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.123312,87.40754,56.65953,1.844548,1.844548,0,0,0,1.844548,169.3267,1.181683,0,0,3.123312,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1019032,2.029003,2.49865,0,13.74859
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.860831,88.3185,59.94611,1.796189,1.796189,0,0,0,1.796189,159.2723,0.9701058,0,0,2.860831,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1019032,1.975808,2.288665,0,13.4861
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.467632,85.98581,61.96863,0.3722531,0.3722531,0,-1,0,0.3722531,662.8909,2.075787,0,0,2.467632,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1019032,0.4094785,1.974106,0,13.09291
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.448724,86.70837,62.73679,0.3075007,0.3075007,0,0,0,0.3075007,796.3311,2.125039,0,0,2.448724,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1019032,0.3382508,1.958979,0,13.074
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.221159,74.37167,63.50496,1.401272,1.401272,0,0,0,1.401272,87.14645,0,0,0,1.221159,1.475024,1.401272,0,0,0,10.62527,0,0.2538645,-0.2538645,13.73243,98.0886,0.1019032,1.541399,0.9769272,0,11.84643
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4563101,66.51309,62.67845,2.46826,2.46826,0,0,0,2.46826,18.48711,0,0,0,0.4563101,2.598169,2.46826,0,0,0.2820717,10.37141,0,2.141859,-2.141859,11.47471,81.96208,0.1019032,2.715086,0.3650481,0,10.82772
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007566359,60.33761,60.27672,0.0641357,0.0641357,0,0,0,0.0641357,11.79742,0,0,0,0.007566359,0.06751126,0.0641357,0,0,2.661915,8.229551,0,0.0599449,-0.0599449,11.41153,81.51074,0.1019032,0.07054927,0.006053087,0,8.237118
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,57.86526,57.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.72852,8.169606,0,0,0,11.41153,81.51074,0.1019032,0,0,0,8.169606
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,55.35656,55.35656,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.72852,8.169606,0,0.07324241,-0.07324241,11.33432,80.95928,0.1019032,0.07653832,0,0,8.169606
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,52.88677,52.88677,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.809901,8.096364,0,2.804226,-2.804226,8.378408,59.84566,0.1019032,2.930416,0,0,8.096364
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,50.31973,50.31973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.925707,5.292138,0,0,0,8.378408,59.84566,0.1019032,0,0,0,5.292138
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,48.20971,48.20971,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.925707,5.292138,0,0.1202226,-0.1202226,8.251683,58.94048,0.1019032,0.1256326,0,0,5.292138
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,46.65393,46.65393,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.059288,5.171916,0,0.1375034,-0.1375034,8.106742,57.90518,0.1019032,0.1436911,0,0,5.171916
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,44.99119,44.99119,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.212069,5.034412,0,0.2136632,-0.2136632,7.881521,56.29647,0.1019032,0.223278,0,0,5.034412
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,43.31873,43.31873,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.449473,4.820749,0,0.3041835,-0.3041835,7.560884,54.0062,0.1019032,0.3178717,0,0,4.820749
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,42.113,42.113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.787454,4.516565,0,0,0,7.560884,54.0062,0.1019032,0,0,0,4.516565
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,40.82948,40.82948,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.787454,4.516565,0,0.1394335,-0.1394335,7.413908,52.95638,0.1019032,0.145708,0,0,4.516565
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01741829,39.91167,39.78905,0.1513664,0.1513664,0,0,0,0.1513664,11.50737,0,0,0,0.01741829,0.1593331,0.1513664,0,0,6.94238,4.377132,0,0.1419148,-0.1419148,7.264316,51.88787,0.1019032,0.1665031,0.01393463,0,4.39455
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.889864,45.3485,38.86531,0.03045003,0.03045003,0,0,0,0.03045003,2922.375,0,0,0,0.889864,0.03205266,0.03045003,0,0,7.100064,4.235217,0.8578113,0,0.8578113,8.078108,57.70065,0.1017752,0.03349504,0.7118912,0,5.125081
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.197304,54.91706,37.8735,0.9255211,0.9255211,0,0,0,0.9255211,237.4127,0,0,0,2.197304,0.9742327,0.9255211,0,0,6.242252,5.007247,1.223072,0,1.223072,9.238415,65.98855,0.1015932,1.018073,1.757843,0,7.204551
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.45531,59.42498,39.78905,1.594482,1.594482,0,0,0,1.594482,153.9879,0,0,0,2.45531,1.678402,1.594482,0,0,5.019181,6.108012,0.7769076,0,0.7769076,9.975454,71.25311,0.101478,1.75393,1.964248,0,8.563321
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.928163,69.7616,44.57307,0.6270722,0.6270722,0,-1,0,0.6270722,466.9579,0,0,0,2.928163,0.660076,0.6270722,0,0,4.242273,6.807229,2.268087,0,2.268087,12.12715,86.62233,0.101143,0.6897793,2.34253,0,9.735391
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.168096,78.49837,49.41544,1.618429,1.618429,0,0,0,1.618429,195.7513,0,0,0,3.168096,1.70361,1.618429,0,0,1.974187,8.848506,1.464487,0,1.464487,13.51648,96.54612,0.1009279,1.780272,2.534477,0,12.0166
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.221374,84.50464,53.5188,0.8085124,0.8085124,0,0,0,0.8085124,398.4323,1.860609,0,0,3.221374,0.8510657,0.8085124,0,0,0.5096998,10.16654,0.5096998,0,0.5096998,14.00003,100,0.1008532,0.8893636,2.577099,0,13.38792
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.115153,87.67568,56.94152,0.7803425,0.7803425,0,0,0,0.7803425,399.2033,2.29374,0,0,3.115153,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1008532,0.8583767,2.492122,0,13.74043
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.853767,88.51797,60.16976,0.9984114,0.9984114,0,0,0,0.9984114,285.8308,1.802808,0,0,2.853767,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1008532,1.098253,2.283014,0,13.47904
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.460518,86.17684,62.19227,0.05445157,0.05445157,0,-1,0,0.05445157,4518.728,2.4032,0,0,2.460518,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1008532,0.05989672,1.968414,0,13.08579
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.922637,80.93412,62.95071,1.261504,1.261504,0,0,0,1.261504,152.4083,0.5947376,0,0,1.922637,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1008532,1.387654,1.538109,0,12.54791
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.214957,74.48085,63.66054,0,0,0,0,0,0,0,1.214957,0,0,1.214957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008532,0,0.9719654,0,11.84023
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.3952948,66.15724,62.84375,1.897114,1.897114,0,0,0,1.897114,20.83664,0,2.220446E-16,0,0.3952948,1.996962,1.897114,0,0,0,10.62527,0,1.601667,-1.601667,12.31172,87.9407,0.1008532,2.086825,0.3162359,0,11.02057
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,60.49064,60.49064,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.77963,9.023607,0,2.266458,-2.266458,9.922666,70.87605,0.1008532,2.368449,0,0,9.023607
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,58.03056,58.03056,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.297917,6.757149,0,0.2163164,-0.2163164,9.694649,69.24735,0.1008532,0.2260506,0,0,6.757149
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,55.59966,55.59966,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.538269,6.540833,0,1.316689,-1.316689,8.306736,59.33371,0.1008532,1.37594,0,0,6.540833
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,53.11041,53.11041,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,6.001256,5.224144,0,3.505263,-3.505263,4.611865,32.94183,0.1008532,4.429963,0,0,5.224144
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,50.53365,50.53365,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.895993,1.71888,0,0.558678,-0.558678,4.022966,28.73542,0.1008532,0.5838185,0,0,1.71888
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,48.43335,48.43335,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.51675,1.160203,0,0.5322582,-0.5322582,3.461917,24.72793,0.1008532,0.5562097,0,0,1.160203
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,46.87757,46.87757,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.01087027,0,0.5812606,0.5521976,0,0,11.10814,0.6279443,0,0.5812606,-0.5812606,2.849215,20.35149,0.1008532,0.6074173,0,0,0.6279443
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,45.20511,45.20511,0.4579619,0.04434949,0,-1,0,0.04434949,0,0,0.4136125,0.4594086,0,0.04668368,0.04434949,0,0,11.75399,0.04668368,0,0.04668368,-0.04668368,2.800006,20,0.1008532,0.5037581,0,0,0.04668368
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,43.53265,43.53265,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008532,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,42.33664,42.33664,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008532,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,41.07257,41.07257,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008532,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01695366,40.13221,40.0127,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.395554,0,0,0,0.01695366,0,0,3.505263,3.33,11.80586,0,3.346954,0,3.346954,5.975204,42.67995,0.1014328,0.1984878,0.01356293,5,0.01695366
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7446292,44.4741,39.07923,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,118.104,4.440892E-16,0,0,0.7446292,0,0,3.505263,3.33,8.458906,3.012258,4.074629,0,4.074629,9.840737,70.29084,0.1020961,0.693535,0.5957034,5,3.756887
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.706531,50.99374,38.09714,2.230725,2.230725,4.774584,0,1.468461,2.230725,76.50119,0,0,0,1.706531,0,0,2.543859,2.416666,4.384277,6.679425,4.123197,0,4.123197,13.75235,98.23084,0.1030213,2.453798,1.365225,5,8.385956
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.452673,59.65908,40.0127,1.444831,1.444831,0,0,0,1.444831,169.7551,0.6707185,0,0,2.452673,1.520875,1.444831,0,0,0.2610802,10.3903,0.2610802,0,0.2610802,14.00003,100,0.1029829,1.589314,1.962139,0,12.84298
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.923418,70.02101,44.82589,2.967511,2.967511,0,-1,0,2.967511,98.51412,0,0,0,2.923418,3.123696,2.967511,0,0,0,10.62527,0,0.2002783,-0.2002783,13.78892,98.49206,0.1029829,3.264262,2.338734,0,13.54869
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.162221,78.74149,49.65853,1.084779,1.084779,0,0,0,1.084779,291.5084,1.797817,0,0,3.162221,1.141872,1.084779,0,0,0.2225315,10.425,0.2225315,0,0.2225315,14.00003,100,0.1029502,1.193257,2.529777,0,13.58722
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.214557,84.73988,53.76189,2.684675,2.684675,0,0,0,2.684675,119.7373,0.3885842,0,0,3.214557,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1029502,2.953142,2.571646,0,13.83983
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.108444,87.87221,57.15544,1.95684,1.95684,0,0,0,1.95684,158.8502,1.048613,0,0,3.108444,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1029502,2.152524,2.486755,0,13.73372
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.846766,88.70552,60.38368,0.6233051,0.6233051,0,0,0,0.6233051,456.7211,2.190655,0,0,2.846766,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1029502,0.6856356,2.277413,0,13.47204
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.452372,86.41544,62.46453,1.26053,1.26053,0,-1,0,1.26053,194.5508,1.125498,0,0,2.452372,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1029502,1.386583,1.961897,0,13.07765
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.915459,81.11588,63.17435,0,0,0,0,0,0,0,1.915459,0,0,1.915459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029502,0,1.532367,0,12.54073
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.208043,74.65707,63.88418,0,0,0,0,0,0,0,1.208043,0,0,1.208043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029502,0,0.9664343,0,11.83332
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3532484,66.02567,63.06739,0.01949824,0.01949824,0,0,0,0.01949824,1811.694,0.332724,0,0,0.3532484,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1029502,0.02144806,0.2825987,0,10.97852
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,60.71428,60.71428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029502,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,58.2542,58.2542,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1029502,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,55.81358,55.81358,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1029502,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,53.32433,53.32433,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1029502,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,50.75729,50.75729,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1029502,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,48.64727,48.64727,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1029502,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,47.09149,47.09149,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1029502,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,45.42875,45.42875,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1029502,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,43.78546,43.78546,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1029502,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,42.55056,42.55056,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1029502,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,41.29621,41.29621,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1029502,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02850741,40.45715,40.25579,0.5865733,0.5865733,0,0,0,0.5865733,4.85999,0,0,0,0.02850741,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5889382,-0.5889382,4.378564,31.27539,0.1029502,0.6452306,0.02280592,0,2.114997
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7452955,44.73086,39.32232,0,0,0,0,0,0,0,0,0,0,0.7452955,0,0,0,0,10.14191,1.497552,0.7452955,0,0.7452955,5.085613,36.32574,0.1028409,0,0.5962364,0,2.242847
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.705396,51.24999,38.34023,0.5867496,0.5867496,0,0,0,0.5867496,290.6515,0,0,0,1.705396,0.6176312,0.5867496,0,0,9.396618,2.168318,1.087765,0,1.087765,6.117558,43.69675,0.1026818,0.6454246,1.364317,0,3.873714
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.449708,59.91264,40.25579,2.239561,2.239561,0,0,0,2.239561,109.3834,0,0,0,2.449708,2.357432,2.239561,0,0,8.308853,3.147306,0.09227601,0,0.09227601,6.205099,44.32204,0.1026683,2.463517,1.959767,0,5.597015
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.918786,70.26971,45.06898,1.295687,1.295687,0,-1,0,1.295687,225.2694,0,0,0,2.918786,1.363881,1.295687,0,0,8.216578,3.230355,1.554905,0,1.554905,7.680211,54.85854,0.1024417,1.425255,2.335029,0,6.149141
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.155384,79.02322,49.94051,2.665886,2.665886,0,0,0,2.665886,118.3615,0,0,0,3.155384,2.806196,2.665886,0,0,6.661672,4.629769,0.3491881,0,0.3491881,8.01148,57.22474,0.102391,2.932475,2.524307,0,7.785153
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.206936,85.00343,54.03416,2.617008,2.617008,0,0,0,2.617008,122.5421,0,0,0,3.206936,2.754745,2.617008,0,0,6.312484,4.944039,0.4521915,0,0.4521915,8.440467,60.28893,0.1023253,2.878709,2.565549,0,8.150975
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.100247,88.12669,57.4277,1.158771,1.158771,0,0,0,1.158771,267.5462,0,0,0,3.100247,1.219759,1.158771,0,0,5.860292,5.351011,1.880489,0,1.880489,10.22445,73.03167,0.1020532,1.274648,2.480198,0,8.451259
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.838376,88.95078,60.65594,0.4796093,0.4796093,0,0,0,0.4796093,591.81,0,0,0,2.838376,0.5048519,0.4796093,0,0,3.979804,7.043451,2.333524,0,2.333524,12.43823,88.84432,0.1017176,0.5275702,2.270701,0,9.881826
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.445127,86.59258,62.67845,1.928838,1.928838,0,-1,0,1.928838,126.7668,0,0,0,2.445127,2.030356,1.928838,0,0,1.64628,9.143622,0.4147712,0,0.4147712,12.83172,91.65494,0.1016582,2.121722,1.956102,0,11.58875
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.908256,81.28594,63.38828,0.159757,0.159757,0,0,0,0.159757,1194.474,0.5085818,0,0,1.908256,0.1681653,0.159757,0,0,1.231508,9.516916,1.231508,0,1.231508,14.00003,100,0.1014822,0.1757327,1.526604,0,11.42517
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.201058,74.82188,64.0981,1.310053,1.310053,0,0,0,1.310053,91.68006,0,0,0,1.201058,1.379003,1.310053,0,0,0,10.62527,0,0.1779458,-0.1779458,13.81246,98.66021,0.1014822,1.441058,0.960846,0,11.82633
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3851034,66.51767,63.28131,0.2414568,0.2414568,0,0,0,0.2414568,159.4916,0,0,0,0.3851034,0.2541651,0.2414568,0,0,0.1977175,10.44733,0.1309384,0,0.1309384,13.93668,99.54749,0.1014635,0.2656025,0.3080828,0,10.83243
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,60.9282,60.9282,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.06677918,10.56517,0,0.7018203,-0.7018203,13.19689,94.26333,0.1014635,0.7334022,0,0,10.56517
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,58.52647,58.52647,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.8465795,9.863353,0,1.155968,-1.155968,11.97839,85.55979,0.1014635,1.207986,0,0,9.863353
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,56.01777,56.01777,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.130988,8.707385,0,0.688177,-0.688177,11.25299,80.37836,0.1014635,0.719145,0,0,8.707385
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,53.54797,53.54797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895629,8.019208,0,0,0,11.25299,80.37836,0.1014635,0,0,0,8.019208
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,50.98094,50.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895629,8.019208,0,0,0,11.25299,80.37836,0.1014635,0,0,0,8.019208
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,48.87091,48.87091,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.895629,8.019208,0,0.4386867,-0.4386867,10.79058,77.07539,0.1014635,0.4584276,0,0,8.019208
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,47.31513,47.31513,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.383059,7.580521,0,0.4391886,-0.4391886,10.32763,73.76865,0.1014635,0.4589521,0,0,7.580521
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871047,7.141332,0,0,0,10.32763,73.76865,0.1014635,0,0,0,7.141332
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,43.99938,43.99938,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.871047,7.141332,0,0.3169614,-0.3169614,9.993525,71.38217,0.1014635,0.3312247,0,0,7.141332
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,42.80337,42.80337,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.223226,6.824371,0,0.4997483,-0.4997483,9.466743,67.61946,0.1014635,0.5222369,0,0,6.824371
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,41.5393,41.5393,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.778502,6.324623,0,0.1906281,-0.1906281,9.265803,66.18418,0.1014635,0.1992064,0,0,6.324623
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03495452,40.72675,40.47943,0.6606495,0.6606495,0,0,0,0.6606495,5.290932,0,1.110223E-16,0,0.03495452,0.6954206,0.6606495,0,0,4.990311,6.133995,0,0.6604661,-0.6604661,8.569612,61.21139,0.1014635,0.7267145,0.02796361,0,6.168949
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9795725,46.74707,39.54596,0.7297608,0.7297608,0,0,0,0.7297608,134.232,0,0,0,0.9795725,0.7681693,0.7297608,0,0,5.724162,5.473528,0.2114032,0,0.2114032,8.770166,62.64392,0.1014334,0.8027369,0.783658,0,6.453101
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.2172,55.89454,38.58332,1.697201,1.697201,0,0,0,1.697201,130.6386,0,0,0,2.2172,1.786528,1.697201,0,0,5.512759,5.663792,0.4306724,0,0.4306724,9.178738,65.56228,0.101372,1.866921,1.77376,0,7.880991
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.446997,60.1461,40.47943,1.651953,1.651953,0,0,0,1.651953,148.1275,0,0,0,2.446997,1.738898,1.651953,0,0,5.082086,6.051396,0.7080987,0,0.7080987,9.850499,70.36057,0.1012713,1.817148,1.957597,0,8.498393
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.913515,70.54738,45.34124,1.430369,1.430369,0,-1,0,1.430369,203.6898,0,0,0,2.913515,1.505651,1.430369,0,0,4.373988,6.688685,1.407863,0,1.407863,11.18612,79.90067,0.1010717,1.573406,2.330812,0,9.602201
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.14866,79.29374,50.21277,0.9156547,0.9156547,0,0,0,0.9156547,343.8699,0,0,0,3.14866,0.963847,0.9156547,0,0,2.966124,7.955762,2.184813,0,2.184813,13.25881,94.7056,0.1007634,1.00722,2.518928,0,11.10442
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.198969,85.27536,54.31614,1.900562,1.900562,0,0,0,1.900562,168.317,0.4170664,0,0,3.198969,2.000592,1.900562,0,0,0.7813107,9.922094,0.7813107,0,0.7813107,14.00003,100,0.1006536,2.090619,2.559175,0,13.12106
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.09192,88.37933,57.69996,0.8329183,0.8329183,0,0,0,0.8329183,371.2153,2.215164,0,0,3.09192,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1006536,0.9162102,2.473536,0,13.71719
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.830883,89.1443,60.87958,1.999341,1.999341,0,0,0,1.999341,141.5908,0.7263136,0,0,2.830883,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1006536,2.199275,2.264707,0,13.45616
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.437559,86.77766,62.9021,1.375247,1.375247,0,-1,0,1.375247,177.2452,0.9899303,0,0,2.437559,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1006536,1.512772,1.950047,0,13.06283
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.463356,87.97422,63.61192,1.125997,1.125997,0,0,0,1.125997,218.771,1.278095,0,0,2.463356,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1006536,1.238597,1.970685,0,13.08863
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.193849,74.99496,64.32175,0.1683403,0.1683403,0,0,0,0.1683403,709.1877,1.016648,0,0,1.193849,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1006536,0.1851743,0.955079,0,11.81912
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4232819,67.07637,63.50496,0.5190447,0.5190447,0,0,0,0.5190447,81.55019,0,0,0,0.4232819,0.5463628,0.5190447,0,0,0,10.62527,0,0.1230809,-0.1230809,13.87029,99.0733,0.1006536,0.5709491,0.3386256,0,11.04856
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,61.15184,61.15184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1367565,10.50219,0,0,0,13.87029,99.0733,0.1006536,0,0,0,10.50219
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,58.74039,58.74039,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1367565,10.50219,0,3.505263,-3.505263,10.17542,72.68141,0.1006536,3.696404,0,0,10.50219
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,56.28031,56.28031,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.031493,6.99693,0,2.745182,-2.745182,7.281742,52.01234,0.1006536,2.868715,0,0,6.99693
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,53.76189,53.76189,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.081695,4.251749,0,0.4793669,-0.4793669,6.776445,48.40308,0.1006536,0.5009384,0,0,4.251749
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.614325,3.772382,0,0,0,6.776445,48.40308,0.1006536,0,0,0,3.772382
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,49.114,49.114,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.614325,3.772382,0,0.3325806,-0.3325806,6.425874,45.89901,0.1006536,0.3475467,0,0,3.772382
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,47.55822,47.55822,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.983859,3.439801,0,0.4334844,-0.4334844,5.968942,42.63521,0.1006536,0.4529912,0,0,3.439801
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,45.86631,45.86631,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.465508,3.006317,0,0.4760847,-0.4760847,5.467104,39.05067,0.1006536,0.4975085,0,0,3.006317
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,44.25219,44.25219,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.994492,2.530232,0,0.2604145,-0.2604145,5.192603,37.08995,0.1006536,0.2721331,0,0,2.530232
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,43.04646,43.04646,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.283841,2.269817,0,0.1470024,-0.1470024,5.037649,35.98314,0.1006536,0.1536175,0,0,2.269817
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,41.78239,41.78239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.447177,2.122815,0,0,0,5.037649,35.98314,0.1006536,0,0,0,2.122815
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01610259,40.80734,40.69335,0,0,0,0,0,0,0,0,0,0,0.01610259,0,0,0,0,9.447177,2.122815,0.01610259,0,0.01610259,5.052925,36.09225,0.1006513,0,0.01288207,0,2.138917
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,0.9927577,47.10389,39.78905,0.0004603162,0.0004603162,0,0,0,0.0004603162,215668.7,0,0,0,0.9927577,0.0004845433,0.0004603162,0,0,9.431074,2.137307,0.9922732,0,0.9922732,5.994278,42.81619,0.1005122,0.0005063477,0.7942061,0,3.130065
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.703346,51.74318,38.80696,0.8406414,0.8406414,0,0,0,0.8406414,202.6246,0,0,0,1.703346,0.8848857,0.8406414,0,0,8.438801,3.030353,0.8184608,0,0.8184608,6.770738,48.36232,0.1003978,0.9247055,1.362677,0,4.733699
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.443947,60.39893,40.72252,0.5474517,0.5474517,0,0,0,0.5474517,446.4225,0,0,0,2.443947,0.5762649,0.5474517,0,0,7.62034,3.766968,1.867682,0,1.867682,8.542577,61.01829,0.1001377,0.6021968,1.955158,0,6.210915
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.908725,70.7944,45.58433,0,0,0,-1,0,0,0,0,0,0,2.908725,0,0,0,0,5.752658,5.447882,2.908725,0,2.908725,11.30204,80.72867,0.09973519,0,2.32698,0,8.356606
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.141833,79.56298,50.48503,1.542897,1.542897,0,0,0,1.542897,203.6321,0,0,0,3.141833,1.624102,1.542897,0,0,2.843933,8.065734,1.517731,0,1.517731,12.74188,91.01326,0.09952646,1.697187,2.513466,0,11.20757
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.191111,85.5357,54.5884,0,0,0,0,0,0,0,1.864909,0,0,3.191111,0,0,0,0,1.326202,9.431692,1.326202,0,1.326202,14.00003,100,0.09934478,0,2.552889,0,12.6228
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.084591,88.58026,57.9236,1.314916,1.314916,0,0,0,1.314916,234.5847,1.700469,0,0,3.084591,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09934478,1.446407,2.467673,0,13.70987
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.822216,89.38562,61.15184,1.796249,1.796249,0,0,0,1.796249,157.1172,0.9314272,0,0,2.822216,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09934478,1.975874,2.257772,0,13.44749
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.430018,86.9509,63.11602,0.9209303,0.9209303,0,-1,0,0.9209303,263.8655,1.460617,0,0,2.430018,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09934478,1.013023,1.944014,0,13.05529
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.893264,81.63052,63.82584,0.4240788,0.4240788,0,0,0,0.4240788,446.4415,1.446865,0,0,1.893264,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09934478,0.4664867,1.514611,0,12.51854
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.186501,75.16653,64.54539,1.559911,1.559911,0,0,0,1.559911,76.06207,0,0,0,1.186501,1.642012,1.559911,0,0,0,10.62527,0,0.4555109,-0.4555109,13.51988,96.57036,0.09934478,1.715902,0.9492006,0,11.81178
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3331572,66.45918,63.66054,0.4458982,0.4458982,0,0,0,0.4458982,74.71597,0,5.551115E-17,0,0.3331572,0.4693665,0.4458982,0,0,0.5061232,10.16976,0,0.1362094,-0.1362094,13.3763,95.54481,0.09934478,0.490488,0.2665257,0,10.50292
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,61.36576,61.36576,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.657467,10.03355,0,0.6040074,-0.6040074,12.73962,90.99711,0.09934478,0.6311877,0,0,10.03355
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,58.96403,58.96403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328586,9.429546,0,0,0,12.73962,90.99711,0.09934478,0,0,0,9.429546
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,56.44561,56.44561,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.328586,9.429546,0,0.9493456,-0.9493456,11.73892,83.84927,0.09934478,0.9920661,0,0,9.429546
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,53.95636,53.95636,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.383415,8.480201,0,1.311021,-1.311021,10.35699,73.97832,0.09934478,1.370017,0,0,8.480201
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,51.38933,51.38933,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.840105,7.16918,0,0.7390751,-0.7390751,9.577931,68.41366,0.09934478,0.7723335,0,0,7.16918
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,49.30848,49.30848,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.661299,6.430105,0,0.1358931,-0.1358931,9.434688,67.39049,0.09934478,0.1420083,0,0,6.430105
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812292,6.294212,0,0,0,9.434688,67.39049,0.09934478,0,0,0,6.294212
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,46.05106,46.05106,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.812292,6.294212,0,0.3927602,-0.3927602,9.020681,64.43331,0.09934478,0.4104344,0,0,6.294212
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.248692,5.901452,0,0,0,9.020681,64.43331,0.09934478,0,0,0,5.901452
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,43.24094,43.24094,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.248692,5.901452,0,0.653654,-0.653654,8.33167,59.51181,0.09934478,0.6830684,0,0,5.901452
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,41.97687,41.97687,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.974974,5.247797,0,0.2912888,-0.2912888,8.024625,57.31863,0.09934478,0.3043968,0,0,5.247797
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.0109721,40.96557,40.88782,0.1330747,0.1330747,0,0,0,0.1330747,8.245064,0,2.775558E-17,0,0.0109721,0.1400787,0.1330747,0,0,6.298628,4.956509,0,0.1291066,-0.1291066,7.888534,56.34656,0.09934478,0.1463822,0.008777678,0,4.967481
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8786755,46.42974,39.98352,0.623632,0.623632,0,0,0,0.623632,140.8965,0,0,0,0.8786755,0.6564547,0.623632,0,0,6.44208,4.827402,0.2222207,0,0.2222207,8.099351,57.85239,0.09931441,0.6859952,0.7029404,0,5.706078
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.142909,55.73398,39.02089,0.4624341,0.4624341,0,0,0,0.4624341,463.3977,0,0,0,2.142909,0.4867728,0.4624341,0,0,6.219859,5.027401,1.656136,0,1.656136,9.6705,69.07487,0.0990886,0.5086776,1.714327,0,7.17031
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.441288,60.62167,40.93644,2.461319,2.461319,0,0,0,2.461319,99.1862,0,0,0,2.441288,2.590862,2.461319,0,0,4.563723,6.517923,0,0.1495735,-0.1495735,9.512836,67.94869,0.0990886,2.707451,1.953031,0,8.959212
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.903664,71.05045,45.83714,0.3894222,0.3894222,0,-1,0,0.3894222,745.634,0,0,0,2.903664,0.4099181,0.3894222,0,0,4.729916,6.36835,2.493746,0,2.493746,11.87861,84.84705,0.09875052,0.4283644,2.322932,0,9.272015
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.135545,79.80104,50.72812,1.233271,1.233271,0,0,0,1.233271,254.2462,0,0,0,3.135545,1.29818,1.233271,0,0,2.23617,8.612721,1.837365,0,1.837365,13.62169,97.29758,0.09850291,1.356599,2.508436,0,11.74827
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.183819,85.76448,54.83149,2.012446,2.012446,0,0,0,2.012446,158.2064,0.6666496,0,0,3.183819,2.118365,2.012446,0,0,0.3988045,10.26635,0.3988045,0,0.3988045,14.00003,100,0.09844933,2.213691,2.547055,0,13.45017
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.076005,88.82919,58.19586,0.7404985,0.7404985,0,0,0,0.7404985,415.3965,2.296533,0,0,3.076005,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09844933,0.8145484,2.460804,0,13.70128
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.814653,89.5653,61.36576,0.4373597,0.4373597,0,0,0,0.4373597,643.5557,2.354275,0,0,2.814653,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09844933,0.4810957,2.251723,0,13.43993
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.422159,87.13215,63.33966,2.266854,2.266854,0,-1,0,2.266854,106.8511,0.03599704,0,0,2.422159,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09844933,2.493539,1.937727,0,13.04743
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.885485,81.80511,64.04948,1.760192,1.760192,0,0,0,1.760192,107.1181,0.03265079,0,0,1.885485,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09844933,1.936211,1.508388,0,12.51076
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.17956,75.268,64.70097,1.454549,1.454549,0,0,0,1.454549,81.09452,0,0,0,1.17956,1.531105,1.454549,0,0,0,10.62527,0,0.3515447,-0.3515447,13.62947,97.35314,0.09844933,1.600004,0.9436479,0,11.80483
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.326176,66.62746,63.88418,1.640962,1.640962,0,0,0,1.640962,19.87712,0,0,0,0.326176,1.727328,1.640962,0,0,0.3906053,10.27373,0,1.401152,-1.401152,12.15252,86.80357,0.09844933,1.805058,0.2609408,0,10.59991
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,61.53106,61.53106,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.947441,8.872577,0,2.22624,-2.22624,9.80586,70.04172,0.09844933,3.701421,0,5,8.872577
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,59.12933,59.12933,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.421041,6.646337,0,2.114619,-2.114619,7.576856,54.12029,0.09844933,2.209777,0,0,6.646337
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,56.65953,56.65953,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.770618,4.531718,0,0.514424,-0.514424,7.034605,50.24708,0.09844933,0.537573,0,0,4.531718
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,54.18001,54.18001,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.3422,4.017294,0,2.252782,-2.252782,4.659965,33.2854,0.09844933,2.354157,0,0,4.017294
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,51.57408,51.57408,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.845291,1.764512,0,0.2968761,-0.2968761,4.34703,31.05015,0.09844933,0.3102355,0,0,1.764512
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,49.50294,49.50294,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,10.17515,1.467636,0,0.7613648,-0.7613648,3.544481,25.31767,0.09844933,0.7956262,0,0,1.467636
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,47.93745,47.93745,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,11.02111,0.7062715,0,0.3131447,-0.3131447,3.214398,22.95994,0.09844933,0.3272362,0,0,0.7062715
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,46.2747,46.2747,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.36905,0.3931268,0,0.1754607,-0.1754607,3.029446,21.63885,0.09844933,0.1833564,0,0,0.3931268
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,44.66058,44.66058,0.3813466,0.2067828,0,-1,0,0.2067828,0,0,0.1745638,0.2126984,0,0.2176661,0.2067828,0,0,11.56401,0.2176661,0,0.2176661,-0.2176661,2.800006,20,0.09844933,0.4194813,0,0,0.2176661
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,43.45486,43.45486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09844933,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,42.20051,42.20051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09844933,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01531448,41.21043,41.10174,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.351877,4.440892E-16,0,0,0.01531448,0,0,3.505263,3.33,11.80586,0,3.345315,0,3.345315,5.97365,42.66884,0.0991992,0.7162758,0.01225158,5,0.01531448
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7490152,45.66555,40.19744,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,241.8605,0,0,0,0.7490152,0,0,3.505263,3.33,8.460546,3.010783,4.079015,0,4.079015,9.843343,70.30946,0.0997034,0.3406578,0.5992122,5,3.759798
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.701584,52.20701,39.24453,1.797445,1.797445,4.343394,0,1.350747,1.797445,94.66682,0,0,0,1.701584,0,0,2.545949,2.418652,4.381531,6.681897,4.120236,0,4.120236,13.75214,98.22939,0.1004118,1.97719,1.361267,5,8.383481
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.43843,60.85381,41.16008,0.1058831,0.1058831,0,0,0,0.1058831,2302.945,2.065679,0,0,2.43843,0.1114559,0.1058831,0,0,0.2612948,10.39011,0.2612948,0,0.2612948,14.00003,100,0.1003766,0.1164714,1.950744,0,12.82854
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.898704,71.29565,46.08023,2.17845,2.17845,0,-1,0,2.17845,133.0627,0.6055987,0,0,2.898704,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1003766,2.396295,2.318964,0,13.52398
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.128506,80.06764,51.00039,0.6573577,0.6573577,0,0,0,0.6573577,475.9214,2.436551,0,0,3.128506,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1003766,0.7230935,2.502805,0,13.75378
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.175723,86.02153,55.10375,2.396401,2.396401,0,0,0,2.396401,132.5205,0.653195,0,0,3.175723,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1003766,2.636041,2.540578,0,13.801
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.068642,89.01644,58.40978,1.760956,1.760956,0,0,0,1.760956,174.2599,1.215003,0,0,3.068642,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1003766,1.937052,2.454913,0,13.69392
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.806748,89.753,61.58941,1.095842,1.095842,0,0,0,1.095842,256.127,1.65323,0,0,2.806748,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1003766,1.205426,2.245398,0,13.43202
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.414333,87.30161,63.55358,1.618527,1.618527,0,-1,0,1.618527,149.1686,0.7106208,0,0,2.414333,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1003766,1.78038,1.931467,0,13.03961
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.878343,81.91884,64.21478,1.296444,1.296444,0,0,0,1.296444,144.8842,0.5136647,0,0,1.878343,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1003766,1.426088,1.502674,0,12.50362
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.171947,75.43672,64.92461,1.128219,1.128219,0,0,0,1.128219,103.8758,0,0,0,1.171947,1.187599,1.128219,0,0,0,10.62527,0,0.01565204,-0.01565204,13.98353,99.88215,0.1003766,1.241041,0.9375579,0,11.79722
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4237688,67.63944,64.04948,2.65692,2.65692,0,0,0,2.65692,15.94963,0,0,0,0.4237688,2.796758,2.65692,0,0,0.01739116,10.60962,0,2.372989,-2.372989,11.48218,82.0154,0.1003766,2.922612,0.3390151,0,11.03339
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,61.75471,61.75471,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.654046,8.236633,0,1.992842,-1.992842,9.381539,67.01086,0.1003766,2.08252,0,0,8.236633
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,59.34325,59.34325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.868314,6.243792,0,0,0,9.381539,67.01086,0.1003766,0,0,0,6.243792
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,56.88317,56.88317,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.868314,6.243792,0,1.989099,-1.989099,7.284845,52.0345,0.1003766,2.078609,0,0,6.243792
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,54.36476,54.36476,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.078424,4.254692,0,1.856785,-1.856785,5.327622,38.05436,0.1003766,1.94034,0,0,4.254692
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,51.76855,51.76855,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.141519,2.397907,0,0.8257816,-0.8257816,4.457171,31.83688,0.1003766,0.8629417,0,0,2.397907
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,49.6877,49.6877,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.05905,1.572126,0,0.305152,-0.305152,4.135513,29.53932,0.1003766,0.3188839,0,0,1.572126
