Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,48.16109,48.16109,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.39811,1.266974,0,0.5120389,-0.5120389,3.595777,25.68407,0.1003766,0.5350807,0,0,1.266974
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,46.48862,46.48862,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.96704,0.7549347,0,0.2590607,-0.2590607,3.322703,23.73354,0.1003766,0.2707184,0,0,0.7549347
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,44.8745,44.8745,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.25489,0.4958741,0,0.2227564,-0.2227564,3.087897,22.05636,0.1003766,0.2327804,0,0,0.4958741
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,43.6785,43.6785,0.6565484,0.2594618,0,-1,0,0.2594618,0,0,0.3970866,0.4627414,0,0.2731177,0.2594618,0,0,11.5024,0.2731177,0,0.2731177,-0.2731177,2.800006,20,0.1003766,0.7222032,0,0,0.2731177
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,42.41443,42.41443,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1003766,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,41.34483,41.34483,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1013106,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7498072,45.96379,40.47943,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,242.6069,0,0,0,0.7498072,0,0,3.505263,3.33,8.475861,2.997,4.079807,0,4.079807,9.829566,70.21104,0.101795,0.3399689,0.5998458,5,3.746807
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.700446,52.46342,39.48762,0.7797812,0.7797812,3.617263,0,1.152513,0.7797812,218.067,0,0,0,1.700446,0,0,2.837481,2.695607,4.396053,6.668827,4.396053,0,4.396053,14.00003,100,0.1021526,0.8577592,1.360357,5,8.369272
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.434779,61.13485,41.43234,3.260056,3.260056,1.25,0,0.50625,3.260056,74.68517,0.3189296,0,0,2.434779,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,3.586062,1.947823,5,13.06005
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.893094,71.56966,46.35249,0.196992,0.196992,0,-1,0,0.196992,1468.635,2.685734,0,0,2.893094,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,0.2166912,2.314475,0,13.51837
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.120715,80.36276,51.30182,1.562185,1.562185,0,0,0,1.562185,199.7661,1.47631,0,0,3.120715,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,1.718403,2.496572,0,13.74599
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.167508,86.27692,55.37601,1.894363,1.894363,0,0,0,1.894363,167.207,1.173442,0,0,3.167508,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,2.083799,2.534006,0,13.79278
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.059576,89.27163,58.69177,1.351363,1.351363,0,0,0,1.351363,226.4068,1.637089,0,0,3.059576,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,1.486499,2.447661,0,13.68485
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.797678,89.98853,61.86167,0.8728997,0.8728997,0,0,0,0.8728997,320.504,1.878836,0,0,2.797678,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,0.9601896,2.238142,0,13.42295
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.406197,87.47915,63.77722,1.178942,1.178942,0,-1,0,1.178942,204.0979,1.165205,0,0,2.406197,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,1.296837,1.924957,0,13.03147
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.870416,82.08025,64.4287,1.065049,1.065049,0,0,0,1.065049,175.6178,0.7493116,0,0,1.870416,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,1.171554,1.496332,0,12.49569
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.164671,75.54527,65.08991,0,0,0,0,0,0,0,1.164671,0,0,1.164671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021526,0,0.9317369,0,11.78995
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3770757,67.45355,64.2634,1.877808,1.877808,0,0,0,1.877808,20.08063,0,0,0,0.3770757,1.97664,1.877808,0,0,0,10.62527,0,1.599564,-1.599564,12.31394,87.95654,0.1021526,2.065589,0.3016605,0,11.00235
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,61.96863,61.96863,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.777294,9.02571,0,2.448965,-2.448965,9.732503,69.51774,0.1021526,2.559169,0,0,9.02571
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,59.56689,59.56689,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.498366,6.576745,0,2.696604,-2.696604,6.890033,49.21442,0.1021526,2.817951,0,0,6.576745
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,57.0971,57.0971,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.494593,3.880141,0,1.939126,-1.939126,4.846015,34.61432,0.1021526,2.026386,0,0,3.880141
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,54.5884,54.5884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.649177,1.941015,0,0,0,4.846015,34.61432,0.1021526,0,0,0,1.941015
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,51.99219,51.99219,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.649177,1.941015,0,0.4982359,-0.4982359,4.320828,30.863,0.1021526,0.5206565,0,0,1.941015
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,49.91134,49.91134,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.20277,1.442779,0,0.2741996,-0.2741996,4.031796,28.79849,0.1021526,0.2865386,0,0,1.442779
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,48.37501,48.37501,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.50744,1.168579,0,0.4254367,-0.4254367,3.583347,25.59528,0.1021526,0.4445814,0,0,1.168579
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,46.71227,46.71227,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.98015,0.7431427,0,0.6305382,-0.6305382,2.918701,20.84782,0.1021526,0.6589124,0,0,0.7431427
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,45.09815,45.09815,0.6318649,0.1069743,0,-1,0,0.1069743,0,0,0.5248907,0.5880771,0,0.1126045,0.1069743,0,0,11.68074,0.1126045,0,0.1126045,-0.1126045,2.800006,20,0.1021526,0.6950514,0,0,0.1126045
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,43.89242,43.89242,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021526,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,42.63807,42.63807,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1021526,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,41.59764,41.59764,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1026717,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7509217,46.19398,40.69335,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,112.6369,4.440892E-16,0,0,0.7509217,0,0,3.505263,3.33,8.475861,2.997,4.080922,0,4.080922,9.830624,70.2186,0.1032832,0.7333419,0.6007373,5,3.747922
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.699192,52.72955,39.74043,0.3940431,0.3940431,3.231671,0,1.047246,0.3940431,431.2198,0,0,0,1.699192,0,0,2.837628,2.695747,4.394938,6.669829,4.394938,0,4.394938,14.00003,100,0.1034747,0.4334474,1.359353,5,8.369021
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.431506,61.38567,41.67543,0.2579743,0.2579743,0,0,0,0.2579743,942.5381,2.159954,0,0,2.431506,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1034747,0.2837717,1.945205,0,13.05678
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.887765,71.82282,46.60531,0,0,0,-1,0,0,0,2.887765,0,0,2.887765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034747,0,2.310212,0,13.51304
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.113459,80.62663,51.57408,0.7815312,0.7815312,0,0,0,0.7815312,398.3793,2.290795,0,0,3.113459,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1034747,0.8596843,2.490767,0,13.73873
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.159174,86.53065,55.64828,0,0,0,0,0,0,0,3.159174,0,0,3.159174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034747,0,2.527339,0,13.78445
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.050611,89.51501,58.96403,0.7946566,0.7946566,0,0,0,0.7946566,383.8904,2.21413,0,0,3.050611,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1034747,0.8741223,2.440489,0,13.67589
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.789715,90.16248,62.07559,1.12751,1.12751,0,0,0,1.12751,247.4227,1.602863,0,0,2.789715,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1034747,1.240261,2.231772,0,13.41499
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.3981,87.64498,63.99114,0,0,0,-1,0,0,0,2.3981,0,0,2.3981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034747,0,1.91848,0,13.02337
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.862229,82.24992,64.65234,2.171802,2.171802,0,0,0,2.171802,85.74579,0,0,0,1.862229,2.286107,2.171802,0,0,0,10.62527,0,0.4238787,-0.4238787,13.55322,96.80853,0.1034747,2.388982,1.489783,0,12.4875
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.156893,75.70155,65.30383,1.350838,1.350838,0,0,0,1.350838,85.64268,0,0,0,1.156893,1.421934,1.350838,0,0,0.4709763,10.2014,0,0.2650409,-0.2650409,13.27384,94.81297,0.1034747,1.485921,0.9255147,0,11.35829
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3619758,67.5516,64.48705,2.39021,2.39021,0,0,0,2.39021,15.1441,0,0,0,0.3619758,2.516011,2.39021,0,0,0.7654662,9.936355,0,2.154035,-2.154035,11.00329,78.59477,0.1034747,2.629231,0.2895806,0,10.29833
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,62.19227,62.19227,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.158839,7.78232,0,1.496577,-1.496577,9.42576,67.32672,0.1034747,1.563923,0,0,7.78232
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,59.83915,59.83915,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.821702,6.285743,0,2.577849,-2.577849,6.708468,47.91754,0.1034747,2.693852,0,0,6.285743
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,57.32074,57.32074,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.685978,3.707893,0,1.82676,-1.82676,4.782895,34.16346,0.1034747,1.908964,0,0,3.707893
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,54.80232,54.80232,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.715712,1.881134,0,0.070132,-0.070132,4.708969,33.63543,0.1034747,0.07328794,0,0,1.881134
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,52.20611,52.20611,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.793636,1.811002,0,0.5786871,-0.5786871,4.098979,29.27837,0.1034747,0.604728,0,0,1.811002
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,50.12526,50.12526,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.43662,1.232315,0,0.4153264,-0.4153264,3.661187,26.15128,0.1034747,0.4340161,0,0,1.232315
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,48.59865,48.59865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8981,0.8169882,0,0,0,3.661187,26.15128,0.1034747,0,0,0,0.8169882
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,46.92619,46.92619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8981,0.8169882,0,0,0,3.661187,26.15128,0.1034747,0,0,0,0.8169882
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,45.2829,45.2829,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.8981,0.8169882,0,0.4060782,-0.4060782,3.233143,23.09383,0.1034747,0.4243517,0,0,0.8169882
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,44.11606,44.11606,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.34929,0.41091,0,0.1719595,-0.1719595,3.051882,21.79911,0.1034747,0.1796977,0,0,0.41091
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,42.82282,42.82282,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.54036,0.2389505,0,0.1148232,-0.1148232,2.930847,20.93458,0.1034747,0.1199903,0,0,0.2389505
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,41.78239,41.78239,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.66794,0.1241273,0,0.09038436,-0.09038436,2.835574,20.25406,0.1034747,0.09445167,0,0,0.1241273
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7520657,46.42445,40.90727,0,0,0,0,0,0,0,0,0,0,0.7520657,0,0,0,0,11.76837,0.03374292,0.7520657,0,0.7520657,3.549046,25.35028,0.1033736,0,0.6016526,0,0.7858086
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.698302,52.9562,39.95435,0.6368592,0.6368592,0,0,0,0.6368592,266.6683,0,0,0,1.698302,0.6703781,0.6368592,0,0,11.0163,0.710602,1.027924,0,1.027924,4.52422,32.31579,0.1032356,0.7005451,1.358641,0,2.408904
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.42846,61.61611,41.89907,1.129726,1.129726,0,0,0,1.129726,214.9602,0,0,0,2.42846,1.189185,1.129726,0,0,9.988379,1.635733,1.239276,0,1.239276,5.6999,40.71349,0.1030698,1.242698,1.942768,0,4.064194
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.88253,72.06502,46.8484,2.226201,2.226201,0,-1,0,2.226201,129.482,0,0,0,2.88253,2.343369,2.226201,0,0,8.749104,2.751081,0.5391608,0,0.5391608,6.211393,44.367,0.1029978,2.448821,2.306024,0,5.633612
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.106094,80.8891,51.84634,0.4363872,0.4363872,0,0,0,0.4363872,711.7747,0,0,0,3.106094,0.459355,0.4363872,0,0,8.209942,3.236326,2.646739,0,2.646739,8.72231,62.30209,0.102646,0.4800259,2.484875,0,6.34242
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.150041,86.81261,55.94971,1.552589,1.552589,0,0,0,1.552589,202.8896,0,0,0,3.150041,1.634304,1.552589,0,0,5.563203,5.618391,1.515737,0,1.515737,10.16026,72.57317,0.1024456,1.707847,2.520033,0,8.768432
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.041523,89.75656,59.23629,0.2953665,0.2953665,0,0,0,0.2953665,1029.745,0,0,0,3.041523,0.3109121,0.2953665,0,0,4.047466,6.982554,2.73061,0,2.73061,12.75075,91.07659,0.1020865,0.3249032,2.433218,0,10.02408
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.780184,90.4042,62.35757,0,0,0,0,0,0,0,1.463328,0,0,2.780184,0,0,0,0,1.316856,9.440104,1.316856,0,1.316856,14.00003,100,0.1019142,0,2.224147,0,12.22029
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.388837,87.86852,64.2634,0.1085114,0.1085114,0,-1,0,0.1085114,2201.462,2.274614,0,0,2.388837,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1019142,0.1193625,1.91107,0,13.01411
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.853275,82.46737,64.92461,2.03637,2.03637,0,0,0,2.03637,91.00879,0,0,0,1.853275,2.143547,2.03637,0,0,0,10.62527,0,0.2902717,-0.2902717,13.69405,97.81448,0.1019142,2.240007,1.48262,0,12.47855
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.442796,78.85725,65.57609,0.01275414,0.01275414,0,0,0,0.01275414,11312.38,1.106847,0,0,1.442796,0.01342541,0.01275414,0,0,0.3225241,10.335,0.3225241,0,0.3225241,14.00003,100,0.1018721,0.01402955,1.154237,0,11.7778
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3510523,67.67568,64.70097,2.482777,2.482777,0,0,0,2.482777,14.1395,0,0,0,0.3510523,2.61345,2.482777,0,0,0,10.62527,0,2.262397,-2.262397,11.61525,82.96592,0.1018721,2.731055,0.2808419,0,10.97633
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,62.40619,62.40619,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.513775,8.362877,0,3.165435,-3.165435,8.278591,59.13267,0.1018721,3.307879,0,0,8.362877
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.030924,5.197442,0,0,0,8.278591,59.13267,0.1018721,0,0,0,5.197442
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,57.593,57.593,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.030924,5.197442,0,1.664751,-1.664751,6.523789,46.5984,0.1018721,1.739664,0,0,5.197442
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,55.02596,55.02596,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.880647,3.532691,0,1.711981,-1.711981,4.719203,33.70853,0.1018721,1.78902,0,0,3.532691
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,52.42976,52.42976,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.782848,1.820711,0,0.2328729,-0.2328729,4.473734,31.95518,0.1018721,0.2433521,0,0,1.820711
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0416,1.587838,0,0,0,4.473734,31.95518,0.1018721,0,0,0,1.587838
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,48.81257,48.81257,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.0416,1.587838,0,0.8524199,-0.8524199,3.575204,25.53712,0.1018721,0.8907787,0,0,1.587838
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,47.12066,47.12066,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.98873,0.7354181,0,0.1763029,-0.1763029,3.389365,24.2097,0.1018721,0.1842365,0,0,0.7354181
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,45.50654,45.50654,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.18462,0.5591153,0,0.244004,-0.244004,3.132162,22.37254,0.1018721,0.2549842,0,0,0.5591153
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,44.30081,44.30081,0.4918547,0.2993557,0,-1,0,0.2993557,0,0,0.192499,0.2416845,0,0.3151113,0.2993557,0,0,11.45574,0.3151113,0,0.3151113,-0.3151113,2.800006,20,0.1018721,0.5410402,0,0,0.3151113
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,43.04646,43.04646,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018721,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,41.97687,41.97687,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1024196,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7533143,46.63559,41.10174,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,242.8514,0,0,0,0.7533143,0,0,3.505263,3.33,8.475861,2.997,4.083314,0,4.083314,9.832893,70.23481,0.1028763,0.3412152,0.6026514,5,3.750314
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.697576,53.16298,40.14882,0.5301083,0.5301083,3.366918,0,1.084169,0.5301083,320.232,0,0,0,1.697576,0,0,2.83681,2.694969,4.392546,6.671983,4.392546,0,4.392546,14.00003,100,0.1031164,0.5831192,1.358061,5,8.369559
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.425932,61.80637,42.08383,1.320336,1.320336,0,0,0,1.320336,183.736,1.036105,0,0,2.425932,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1031164,1.452369,1.940746,0,13.05121
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.877198,72.30614,47.09149,0.4148928,0.4148928,0,-1,0,0.4148928,693.48,2.440469,0,0,2.877198,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1031164,0.456382,2.301759,0,13.50247
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.099047,81.13023,52.09915,1.079722,1.079722,0,0,0,1.079722,287.0228,1.962498,0,0,3.099047,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1031164,1.187694,2.479238,0,13.72432
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.141472,87.06298,56.22197,1.944172,1.944172,0,0,0,1.944172,161.5841,1.094976,0,0,3.141472,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1031164,2.138589,2.513178,0,13.76675
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.032313,89.99628,59.50855,1.506152,1.506152,0,0,0,1.506152,201.3285,1.44689,0,0,3.032313,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1031164,1.656767,2.42585,0,13.65759
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.771967,90.57446,62.57149,1.147575,1.147575,0,0,0,1.147575,241.55,1.563993,0,0,2.771967,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1031164,1.262333,2.217574,0,13.39724
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.380313,88.04076,64.48705,1.238922,1.238922,0,-1,0,1.238922,192.1278,1.076185,0,0,2.380313,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1031164,1.362814,1.904251,0,13.00559
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.276852,87.58566,65.13853,1.215713,1.215713,0,0,0,1.215713,187.2853,0.9971536,0,0,2.276852,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1031164,1.337285,1.821481,0,12.90213
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.140935,76.02028,65.74139,1.562547,1.562547,0,0,0,1.562547,73.01768,2.220446E-16,0,0,1.140935,1.644786,1.562547,0,0,0,10.62527,0,0.5038506,-0.5038506,13.46892,96.2064,0.1031164,1.718801,0.9127483,0,11.76621
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3463787,67.86368,64.92461,0.5812339,0.5812339,0,0,0,0.5812339,59.59369,0,0,0,0.3463787,0.6118252,0.5812339,0,0,0.559834,10.12142,0,0.2654465,-0.2654465,13.18912,94.20779,0.1031164,0.6393573,0.277103,0,10.4678
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,62.62983,62.62983,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.8547745,9.855977,0,2.623962,-2.623962,10.42322,74.45142,0.1031164,2.74204,0,0,9.855977
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,60.27672,60.27672,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.770288,7.232015,0,1.740318,-1.740318,8.588762,61.34818,0.1031164,1.818632,0,0,7.232015
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,57.81664,57.81664,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.703974,5.491697,0,2.127378,-2.127378,6.346309,45.33069,0.1031164,2.22311,0,0,5.491697
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,55.23988,55.23988,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.067728,3.364319,0,2.285281,-2.285281,3.937411,28.12431,0.1031164,2.388119,0,0,3.364319
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,52.61451,52.61451,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.60693,1.079037,0,0.04909978,-0.04909978,3.885655,27.75462,0.1031164,0.05130927,0,0,1.079037
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,50.53365,50.53365,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.66149,1.029938,0,0.1224316,-0.1224316,3.756601,26.83281,0.1031164,0.127941,0,0,1.029938
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,49.00704,49.00704,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.79752,0.9075059,0,0.04219299,-0.04219299,3.712126,26.51513,0.1031164,0.04409167,0,0,0.9075059
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,47.33458,47.33458,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.8444,0.8653129,0,0.7843447,-0.7843447,2.885354,20.60963,0.1031164,0.8196402,0,0,0.8653129
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,45.72046,45.72046,0.5558437,0.0769198,0,-1,0,0.0769198,0,0,0.4789239,0.5345083,0,0.08096822,0.0769198,0,0,11.7159,0.08096822,0,0.08096822,-0.08096822,2.800006,20,0.1031164,0.6114281,0,0,0.08096822
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,44.52445,44.52445,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031164,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,43.24094,43.24094,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031164,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,42.17134,42.17134,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1037817,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7545776,46.84689,41.29621,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,556.0828,0,0,0,0.7545776,0,0,3.505263,3.33,8.475861,2.997,4.084578,0,4.084578,9.834091,70.24337,0.1041585,0.1492647,0.6036621,5,3.751578
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.696914,53.35966,40.33358,0,0,2.836178,0,0.9392766,0,0,0,0,0,1.696914,0,0,2.836178,2.694369,4.391283,6.67312,4.391283,0,4.391283,14.00003,100,0.104188,0,1.357531,5,8.370033
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.422742,62.03547,42.30747,0.8691849,0.8691849,0,0,0,0.8691849,278.7373,1.507811,0,0,2.422742,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.104188,0.9561034,1.938194,0,13.04802
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.872142,72.52633,47.31513,0,0,0,-1,0,0,0,2.872142,0,0,2.872142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104188,0,2.297714,0,13.49742
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.09146,81.38985,52.37141,0,0,0,0,0,0,0,3.09146,0,0,3.09146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104188,0,2.473168,0,13.71673
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.13256,87.32164,56.50395,0,0,0,0,0,0,0,3.13256,0,0,3.13256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104188,0,2.506048,0,13.75783
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.024101,90.18436,59.73219,0,0,0,0,0,0,0,3.024101,0,0,3.024101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104188,0,2.419281,0,13.64938
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.762398,90.80259,62.84375,3.109517,3.109517,1.25,0,0.50625,3.109517,88.83687,0.8050112,0,0,2.762398,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.104188,3.420469,2.209918,5,13.38767
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.37184,88.20142,64.70097,0.7746321,0.7746321,0,-1,0,0.7746321,306.1891,1.556437,0,0,2.37184,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.104188,0.8520953,1.897472,0,12.99711
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.836427,82.78932,65.36217,0.5534206,0.5534206,0,0,0,0.5534206,331.8321,1.253879,0,0,1.836427,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.104188,0.6087627,1.469142,0,12.4617
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.132395,76.23186,66.01366,1.326439,1.326439,0,0,0,1.326439,85.37104,2.220446E-16,0,0,1.132395,1.396252,1.326439,0,0,0,10.62527,0,0.2638568,-0.2638568,13.7219,98.01337,0.104188,1.459083,0.9059159,0,11.75767
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3491383,68.10619,65.13853,0.659557,0.659557,0,0,0,0.659557,52.93527,0,0,0,0.3491383,0.6942706,0.659557,0,0,0.2931743,10.36142,0,0.3451323,-0.3451323,13.3581,95.41479,0.104188,0.7255127,0.2793106,0,10.71056
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,62.84375,62.84375,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.6766546,10.01628,0,0.1530504,-0.1530504,13.19677,94.26244,0.104188,0.1599377,0,0,10.01628
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,60.54898,60.54898,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.8467106,9.863235,0,3.505263,-3.505263,9.501896,67.87055,0.104188,3.87,0,0,9.863235
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,58.03056,58.03056,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.741447,6.357972,0,2.855736,-2.855736,6.491686,46.36909,0.104188,2.984244,0,0,6.357972
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,55.49269,55.49269,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.914487,3.502235,0,0.3516004,-0.3516004,6.121067,43.72182,0.104188,0.3674225,0,0,3.502235
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,52.83815,52.83815,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.305155,3.150635,0,0.4336908,-0.4336908,5.663916,40.45646,0.104188,0.4532069,0,0,3.150635
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,50.78646,50.78646,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.787033,2.716944,0,0.2807442,-0.2807442,5.367986,38.34268,0.104188,0.2933776,0,0,2.716944
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,49.23069,49.23069,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.098971,2.4362,0,0.2401882,-0.2401882,5.114805,36.53425,0.104188,0.2509966,0,0,2.4362
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,47.55822,47.55822,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.365847,2.196012,0,0.08468287,-0.08468287,5.025542,35.89666,0.104188,0.0884936,0,0,2.196012
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,45.9441,45.9441,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.459939,2.111329,0,0.3221587,-0.3221587,4.685957,33.47105,0.104188,0.3366558,0,0,2.111329
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,44.76754,44.76754,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.817893,1.78917,0,0.31321,-0.31321,4.355804,31.11283,0.104188,0.3273044,0,0,1.78917
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,43.48403,43.48403,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.1659,1.47596,0,0.1447379,-0.1447379,4.203238,30.02306,0.104188,0.1512511,0,0,1.47596
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,42.38526,42.38526,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.32672,1.331223,0,0.4572491,-0.4572491,3.721254,26.58034,0.104188,0.4778253,0,0,1.331223
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7556406,47.10713,41.5393,0.1876789,0.1876789,0,0,0,0.1876789,402.6243,0,0,0,0.7556406,0.1975567,0.1876789,0,0,10.83478,0.8739734,0.5580839,0,0.5580839,4.2507,30.36208,0.1041158,0.2064467,0.6045125,0,1.629614
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.69553,53.62484,40.58639,0.4822219,0.4822219,0,0,0,0.4822219,351.6078,0,0,0,1.69553,0.507602,0.4822219,0,0,10.27669,1.376249,1.187928,0,1.187928,5.377666,38.41183,0.1039623,0.530444,1.356424,0,3.071779
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.41918,62.2836,42.55056,1.248388,1.248388,0,0,0,1.248388,193.7843,0,0,0,2.41918,1.314092,1.248388,0,0,9.088767,2.445384,1.105088,0,1.105088,6.426045,45.90023,0.10382,1.373227,1.935344,0,4.864564
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.866049,72.79502,47.58739,0.7289714,0.7289714,0,-1,0,0.7289714,393.1635,0,0,0,2.866049,0.7673383,0.7289714,0,0,7.983679,3.439963,2.098711,0,2.098711,8.417057,60.12172,0.1035507,0.8018686,2.29284,0,6.306012
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.083762,81.64801,52.64368,1.45546,1.45546,0,0,0,1.45546,211.8754,0,0,0,3.083762,1.532063,1.45546,0,0,5.884968,5.328803,1.551699,0,1.551699,9.889128,70.63649,0.1033525,1.601006,2.46701,0,8.412565
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.123759,87.56865,56.77621,0.8475253,0.8475253,0,0,0,0.8475253,368.5742,0,0,0,3.123759,0.8921319,0.8475253,0,0,4.333269,6.725332,2.231627,0,2.231627,12.00624,85.75865,0.1030688,0.9322779,2.499007,0,9.849092
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.014653,90.42049,60.00446,2.843637,2.843637,0,0,0,2.843637,106.014,0,0,0,3.014653,2.993303,2.843637,0,0,2.101642,8.733797,0.02135045,0,0.02135045,12.02649,85.90333,0.1030661,3.128001,2.411722,0,11.74845
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.752712,91.02894,63.11602,0.4124473,0.4124473,0,0,0,0.4124473,667.4092,0.2382652,0,0,2.752712,0.4341551,0.4124473,0,0,2.080291,8.753012,2.080291,0,2.080291,14.00003,100,0.1028031,0.4536921,2.202169,0,11.50572
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.362219,88.41991,64.97323,1.442708,1.442708,0,-1,0,1.442708,163.7351,0.8435788,0,0,2.362219,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1028031,1.586979,1.889775,0,12.98749
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.827899,82.94326,65.57609,1.77876,1.77876,0,0,0,1.77876,102.7625,0,0,0,1.827899,1.872379,1.77876,0,0,0,10.62527,0,0.04448069,-0.04448069,13.95314,99.66509,0.1028031,1.956637,1.462319,0,12.45317
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.124138,76.39334,66.2373,1.549211,1.549211,0,0,0,1.549211,72.56196,0,2.220446E-16,0,1.124138,1.630749,1.549211,0,0,0.04942299,10.58079,0,0.5066108,-0.5066108,13.41913,95.85072,0.1028031,1.704132,0.8993105,0,11.70493
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2804748,67.73993,65.36217,2.00796,2.00796,0,0,0,2.00796,13.96815,0,0,0,0.2804748,2.113642,2.00796,0,0,0.6123238,10.07418,0,1.833167,-1.833167,11.4868,82.0484,0.1028031,2.208756,0.2243799,0,10.35466
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,63.06739,63.06739,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.649176,8.241015,0,2.182799,-2.182799,9.185926,65.61362,0.1028031,2.281025,0,0,8.241015
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,60.7629,60.7629,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,5.074509,6.058216,0,3.505263,-3.505263,5.491055,39.22174,0.1028031,5.976861,0,0,6.058216
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,58.30282,58.30282,4.216792,2.425306,0,-1,0,2.425306,0,0,1.791487,2.213166,0,2.552953,2.425306,0,0,8.969246,2.552953,0,2.552953,-2.552953,2.800006,20,0.1028031,4.638471,0,0,2.552953
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,55.70662,55.70662,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028031,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,53.05207,53.05207,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028031,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,50.98094,50.98094,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028031,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,49.44461,49.44461,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028031,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,47.77214,47.77214,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028031,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,46.15802,46.15802,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028031,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,44.99119,44.99119,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028031,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,43.69795,43.69795,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028031,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,42.6089,42.6089,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1033238,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7567846,47.34787,41.76295,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1571.193,0,0,0,0.7567846,0,0,3.505263,3.33,8.475861,2.997,4.086784,0,4.086784,9.836185,70.25832,0.1036599,0.05298287,0.6054277,5,3.753785
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.694196,53.87984,40.82948,0.654582,0.654582,3.491297,0,1.118124,0.654582,258.8211,0,0,0,1.694196,0,0,2.836715,2.694879,4.389076,6.675106,4.389076,0,4.389076,14.00003,100,0.1039318,0.7200402,1.355357,5,8.369303
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.415389,62.54084,42.80337,1.422008,1.422008,0,0,0,1.422008,169.8577,0.918539,0,0,2.415389,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,1.564209,1.932311,0,13.04066
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.860415,73.03278,47.83049,1.632242,1.632242,0,-1,0,1.632242,175.2446,1.142266,0,0,2.860415,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,1.795466,2.288332,0,13.48569
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.076595,81.87484,52.88677,0.3160361,0.3160361,0,0,0,0.3160361,973.4948,2.743925,0,0,3.076595,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,0.3476397,2.461276,0,13.70187
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.114844,87.81399,57.04848,0.8178719,0.8178719,0,0,0,0.8178719,380.8474,2.253926,0,0,3.114844,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,0.899659,2.491875,0,13.74012
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.562792,98.90086,60.27672,1.620324,1.620324,0,0,0,1.620324,219.8814,1.857187,0,0,3.562792,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,1.782357,2.850233,0,14.18807
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.743932,91.20382,63.33966,0,0,0,0,0,0,0,2.743932,0,0,2.743932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,0,2.195146,0,13.36921
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.354369,88.52779,65.13853,0.7884257,0.7884257,0,-1,0,0.7884257,298.6165,1.524447,0,0,2.354369,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,0.8672683,1.883495,0,12.97964
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.819138,83.10572,65.79974,0.216157,0.216157,0,0,0,0.216157,841.5819,1.591605,0,0,1.819138,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,0.2377727,1.455311,0,12.44441
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.116238,76.495,66.4026,0,0,0,0,0,0,0,1.116238,0,0,1.116238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039318,0,0.8929902,0,11.74151
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3468882,68.48403,65.52747,0.567871,0.567871,0,0,0,0.567871,61.08575,0,0,0,0.3468882,0.5977589,0.567871,0,0,0,10.62527,0,0.2508706,-0.2508706,13.73559,98.11114,0.1039318,0.624658,0.2775106,0,10.97216
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,63.28131,63.28131,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2787451,10.3744,0,2.258644,-2.258644,11.35477,81.10532,0.1039318,2.360283,0,0,10.3744
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,60.98654,60.98654,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.78835,8.11576,0,1.167672,-1.167672,10.12393,72.31366,0.1039318,1.220218,0,0,8.11576
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,58.52647,58.52647,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.085763,6.948087,0,0.4858521,-0.4858521,9.611799,68.65557,0.1039318,0.5077154,0,0,6.948087
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,55.90109,55.90109,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.625599,6.462235,0,3.505263,-3.505263,5.916928,42.26368,0.1039318,4.785152,0,0,6.462235
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,53.24654,53.24654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.520336,2.956972,0,0,0,5.916928,42.26368,0.1039318,0,0,0,2.956972
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,51.16569,51.16569,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.520336,2.956972,0,0.4037216,-0.4037216,5.491368,39.22398,0.1039318,0.4218891,0,0,2.956972
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,49.65853,49.65853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.968915,2.55325,0,0,0,5.491368,39.22398,0.1039318,0,0,0,2.55325
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,47.96661,47.96661,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.968915,2.55325,0,0.09189212,-0.09189212,5.394505,38.5321,0.1039318,0.09602726,0,0,2.55325
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,46.38166,46.38166,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.071017,2.461358,0,0.394978,-0.394978,4.978161,35.55823,0.1039318,0.4127521,0,0,2.461358
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,45.20511,45.20511,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.509882,2.06638,0,0.5740176,-0.5740176,4.373094,31.23632,0.1039318,0.5998484,0,0,2.06638
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,43.92159,43.92159,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.14768,1.492363,0,0.1217544,-0.1217544,4.244753,30.31961,0.1039318,0.1272334,0,0,1.492363
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,42.82282,42.82282,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.28296,1.370608,0,0.338839,-0.338839,3.887586,27.76841,0.1039318,0.3540868,0,0,1.370608
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7579603,47.57882,41.97687,0.03322633,0.03322633,0,0,0,0.03322633,2281.204,0,0,0,0.7579603,0.03497509,0.03322633,0,0,10.65945,1.031769,0.7229852,0,0.7229852,4.57347,32.66758,0.103841,0.03654896,0.6063682,0,1.789729
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.693006,54.11477,41.05312,0,0,0,0,0,0,0,0,0,0,1.693006,0,0,0,0,9.936465,1.682456,1.693006,0,1.693006,6.179596,44.13988,0.103629,0,1.354405,0,3.375462
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.762111,66.17275,43.01729,0.871306,0.871306,0,0,0,0.871306,317.0082,0,0,0,2.762111,0.9171642,0.871306,0,0,8.243459,3.206161,1.844947,0,1.844947,7.929867,56.64179,0.103399,0.9584366,2.209689,0,5.968273
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.633511,82.46785,48.07358,0,0,0,-1,0,0,0,0,0,0,3.633511,0,0,0,0,6.398512,4.866614,3.633511,0,3.633511,11.37692,81.26354,0.102949,0,2.906809,0,8.500125
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.068459,82.14002,53.16875,2.689869,2.689869,0,0,0,2.689869,114.0747,0,0,0,3.068459,2.831441,2.689869,0,0,2.765001,8.136774,0.2370181,0,0.2370181,11.60177,82.86964,0.1029197,2.958855,2.454767,0,11.20523
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.107171,87.99783,57.2624,2.621643,2.621643,0,0,0,2.621643,118.52,0,0,0,3.107171,2.759624,2.621643,0,0,2.527982,8.35009,0.3475461,0,0.3475461,11.93148,85.22472,0.1028769,2.883808,2.485737,0,11.45726
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,2.996748,90.82766,60.49064,1.845857,1.845857,0,0,0,1.845857,162.35,0,0,0,2.996748,1.943007,1.845857,0,0,2.180436,8.662882,1.053741,0,1.053741,12.93115,92.36518,0.1027473,2.030442,2.397399,0,11.65963
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.735242,91.36705,63.55358,3.240518,3.240518,1.712398,0,0.6324847,3.240518,84.40755,0,0,0,2.735242,1.608547,1.52812,0,0,1.126695,9.611249,1.126695,0,1.126695,14.00003,100,0.1027766,3.56457,2.188194,5,12.34649
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.345382,88.69359,65.36217,0.6583211,0.6583211,0,-1,0,0.6583211,356.2672,1.652412,0,0,2.345382,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1027766,0.7241532,1.876306,0,12.97066
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.811035,83.20773,65.96503,1.289972,1.289972,0,0,0,1.289972,140.3934,0.4531696,0,0,1.811035,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1027766,1.418969,1.448828,0,12.43631
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.15427,77.04785,66.5679,0.418938,0.418938,0,0,0,0.418938,275.5228,0.7132825,0,0,1.15427,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1027766,0.4608318,0.9234158,0,11.77954
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3007345,68.25167,65.69277,1.657429,1.657429,0,0,0,1.657429,18.14464,0,2.220446E-16,0,0.3007345,1.744662,1.657429,0,0,0,10.62527,0,1.443928,-1.443928,12.47799,89.12836,0.1027766,1.823172,0.2405876,0,10.92601
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,63.44662,63.44662,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.604364,9.181347,0,1.385755,-1.385755,11.01728,78.6947,0.1027766,1.448114,0,0,9.181347
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,61.15184,61.15184,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.144092,7.795591,0,0.6882632,-0.6882632,10.29179,73.51262,0.1027766,0.7192351,0,0,7.795591
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,58.69177,58.69177,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.908829,7.107328,0,1.932801,-1.932801,8.254436,58.96014,0.1027766,2.019777,0,0,7.107328
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,56.11501,56.11501,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.056386,5.174527,0,1.3865,-1.3865,6.792937,48.52088,0.1027766,1.448892,0,0,5.174527
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,53.44101,53.44101,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.596941,3.788027,0,0.4324863,-0.4324863,6.337056,45.2646,0.1027766,0.4519482,0,0,3.788027
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,51.38933,51.38933,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.077481,3.355541,0,0.8611295,-0.8611295,5.429346,38.78096,0.1027766,0.8998803,0,0,3.355541
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,49.853,49.853,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.034292,2.494411,0,0.3337412,-0.3337412,5.077552,36.26815,0.1027766,0.3487596,0,0,2.494411
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,48.19026,48.19026,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.405116,2.16067,0,0.2104652,-0.2104652,4.855702,34.68352,0.1027766,0.2199361,0,0,2.16067
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,46.60531,46.60531,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.638966,1.950205,0,0.2635754,-0.2635754,4.577869,32.699,0.1027766,0.2754363,0,0,1.950205
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,45.42875,45.42875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.931828,1.686629,0,0,0,4.577869,32.699,0.1027766,0,0,0,1.686629
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,44.13551,44.13551,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.931828,1.686629,0,0.0331193,-0.0331193,4.542958,32.44964,0.1027766,0.03460967,0,0,1.686629
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,43.04646,43.04646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.968627,1.65351,0,0,0,4.542958,32.44964,0.1027766,0,0,0,1.65351
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7782782,47.99741,42.22968,0.2799771,0.2799771,0,0,0,0.2799771,277.9793,0,0,0,0.7782782,0.2947127,0.2799771,0,0,9.968627,1.65351,0.4835655,0,0.4835655,5.001709,35.72642,0.1027173,0.3079748,0.6226225,0,2.431788
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.691563,54.3689,41.29621,0.1265883,0.1265883,0,0,0,0.1265883,1336.272,0,0,0,1.691563,0.1332508,0.1265883,0,0,9.485062,2.088719,1.558313,0,1.558313,6.480054,46.28601,0.1025266,0.1392471,1.353251,0,3.780282
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.408283,63.00345,43.26038,0,0,0,0,0,0,0,0,0,0,2.408283,0,0,0,0,7.926749,3.4912,2.408283,0,2.408283,8.764751,62.60524,0.1022334,0,1.926626,0,5.899483
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.848645,73.51466,48.32639,0.1539356,0.1539356,0,-1,0,0.1539356,1850.543,0,0,0,2.848645,0.1620375,0.1539356,0,0,5.518466,5.658655,2.686608,0,2.686608,11.31349,80.81049,0.1019082,0.1693292,2.278916,0,8.5073
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.061707,82.33403,53.38267,1.106546,1.106546,0,0,0,1.106546,276.6904,0,0,0,3.061707,1.164786,1.106546,0,0,2.831858,8.076602,1.896922,0,1.896922,13.11307,93.6646,0.1016799,1.217201,2.449366,0,11.13831
