Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.099156,88.18999,57.48604,1.677036,1.677036,0,0,0,1.677036,184.7996,0.3989189,0,0,3.099156,1.765301,1.677036,0,0,0.9349366,9.783832,0.9349366,0,0.9349366,14.00003,100,0.1015677,1.84474,2.479325,0,12.88299
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,2.989404,90.94892,60.65594,0.8529446,0.8529446,0,0,0,0.8529446,350.4804,2.091567,0,0,2.989404,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1015677,0.938239,2.391523,0,13.61468
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.727456,91.47889,63.71888,0,0,0,0,0,0,0,2.727456,0,0,2.727456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015677,0,2.181965,0,13.35273
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,2.969011,97.25942,65.52747,1.927377,1.927377,0,-1,0,1.927377,154.0441,0.9401932,0,0,2.969011,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1015677,2.120115,2.375209,0,13.59429
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.33063,89.46052,66.13033,2.750708,2.750708,0,0,0,2.750708,84.72838,0,0,0,2.33063,2.895482,2.750708,0,0,0,10.62527,0,0.5648519,-0.5648519,13.40462,95.74711,0.1015677,3.025779,1.864504,0,12.9559
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.100624,76.63674,66.67486,2.583246,2.583246,0,0,0,2.583246,42.60623,0,0,0,1.100624,2.719207,2.583246,0,0,0.6276133,10.06042,0,1.618583,-1.618583,11.69849,83.56045,0.1015677,2.841571,0.880499,0,11.16105
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3354922,68.71249,65.84835,0,0,0,0,0,0,0,0,0,0,0.3354922,0,0,0,0,2.426039,8.441839,0.3354922,0,0.3354922,12.01676,85.83384,0.1015275,0,0.2683938,0,8.777331
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,63.55358,63.55358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.090546,8.743782,0,0,0,12.01676,85.83384,0.1015275,0,0,0,8.743782
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,61.31714,61.31714,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,2.090546,8.743782,0,1.677099,-1.677099,10.24894,73.2066,0.1015275,1.752568,0,0,8.743782
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,58.90569,58.90569,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.953989,7.066684,0,2.938064,-2.938064,7.151953,51.08527,0.1015275,3.070277,0,0,7.066684
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,56.28031,56.28031,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.218505,4.12862,0,2.976574,-2.976574,4.014369,28.67401,0.1015275,3.110519,0,0,4.12862
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,53.62576,53.62576,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.52581,1.152046,0,0.2414414,-0.2414414,3.759867,26.85614,0.1015275,0.2523063,0,0,1.152046
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,51.57408,51.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79408,0.9106047,0,0,0,3.759867,26.85614,0.1015275,0,0,0,0.9106047
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,50.0183,50.0183,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.79408,0.9106047,0,0.5944864,-0.5944864,3.133224,22.38012,0.1015275,0.6212382,0,0,0.9106047
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,48.34584,48.34584,0.5699925,0.3003124,0,-1,0,0.3003124,0,0,0.2696801,0.3266794,0,0.3161183,0.3003124,0,0,11.45462,0.3161183,0,0.3161183,-0.3161183,2.800006,20,0.1015275,0.6269917,0,0,0.3161183
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,46.79006,46.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015275,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,45.6135,45.6135,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015275,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,44.35915,44.35915,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015275,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,43.24094,43.24094,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1019714,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7602056,48.05015,42.41443,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,307.0653,0,0,0,0.7602056,0,0,3.505263,3.33,8.475861,2.997,4.090206,0,4.090206,9.839431,70.28151,0.1023714,0.2723284,0.6081645,5,3.757206
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.690351,54.59305,41.51013,2.294422,2.294422,4.854961,0,1.490404,2.294422,73.67218,0,0,0,1.690351,0,0,2.560539,2.432512,4.385654,6.678185,4.122862,0,4.122862,13.75072,98.21925,0.1031527,2.523865,1.352281,5,8.368536
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.404667,63.2285,43.48403,0.3215933,0.3215933,0,0,0,0.3215933,747.7352,1.803355,0,0,2.404667,0.3385193,0.3215933,0,0,0.2627921,10.38876,0.2627921,0,0.2627921,14.00003,100,0.1031212,0.3537527,1.923733,0,12.79343
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.843253,73.71904,48.54031,3.338705,3.33,0,-1,0,3.33,85.38297,0,0.008704901,0.3425754,2.843253,3.505263,3.33,0,0,0,10.62527,0,0.6620103,-0.6620103,13.30221,95.01558,0.1031212,3.672575,2.274602,0,13.46853
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.054628,82.5365,53.60631,0.6895399,0.6895399,0,0,0,0.6895399,442.9951,1.59323,0,0,3.054628,0.7258315,0.6895399,0,0,0.7355669,9.963264,0.7355669,0,0.7355669,14.00003,100,0.103033,0.7584939,2.443703,0,13.01789
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.671981,96.78511,57.69996,2.281494,2.281494,0,0,0,2.281494,160.9464,1.270408,0,0,3.671981,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.103033,2.509643,2.937584,0,14.29725
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,2.980612,91.12827,60.87958,1.686028,1.686028,0,0,0,1.686028,176.783,1.205845,0,0,2.980612,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.103033,1.854631,2.384489,0,13.60589
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.719558,91.58911,63.88418,1.307306,1.307306,0,0,0,1.307306,208.0276,1.343446,0,0,2.719558,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.103033,1.438037,2.175646,0,13.34483
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.329133,88.90188,65.69277,0.535134,0.535134,0,-1,0,0.535134,435.2429,1.765834,0,0,2.329133,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.103033,0.5886474,1.863306,0,12.95441
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.79466,83.39834,66.28592,1.44719,1.44719,0,0,0,1.44719,124.0099,0.2713017,0,0,1.79466,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.103033,1.591909,1.435728,0,12.41993
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.353103,79.34203,66.84016,1.271975,1.271975,0,0,0,1.271975,106.3781,0.01418182,0,0,1.353103,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.103033,1.399173,1.082483,0,11.97838
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.3904474,69.36265,66.01366,2.29782,2.29782,0,0,0,2.29782,16.99208,0,0,0,0.3904474,2.418757,2.29782,0,0,0,10.62527,0,2.02831,-2.02831,11.862,84.72841,0.103033,2.527601,0.312358,0,11.01572
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,63.71888,63.71888,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.253678,8.596964,0,2.741804,-2.741804,8.971887,64.08478,0.103033,2.865185,0,0,8.596964
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,61.53106,61.53106,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.300126,5.855161,0,2.219401,-2.219401,6.632432,47.37442,0.103033,2.319274,0,0,5.855161
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,59.07099,59.07099,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.766128,3.635759,0,3.505263,-3.505263,2.937561,20.98253,0.103033,4.318978,0,0,3.635759
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,56.50395,56.50395,1.84707,0.1239713,0,-1,0,0.1239713,0,0,1.723099,1.907806,0,0.1304962,0.1239713,0,0,11.66086,0.1304962,0,0.1304962,-0.1304962,2.800006,20,0.103033,2.031777,0,0,0.1304962
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,53.82024,53.82024,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103033,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,51.73938,51.73938,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103033,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103033,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,48.54031,48.54031,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103033,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,46.98453,46.98453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103033,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,45.80797,45.80797,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103033,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,44.52445,44.52445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103033,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,43.42569,43.42569,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1034279,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8319377,48.80676,42.6089,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,578.9734,4.440892E-16,0,0,0.8319377,0,0,3.505263,3.33,8.475861,2.997,4.161938,0,4.161938,9.907482,70.76759,0.1037703,0.1580611,0.6655502,5,3.828938
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.943219,57.02181,41.73378,0.3658929,0.3658929,2.86137,0,0.9461541,0.3658929,531.0895,0,0,0,1.943219,0,0,2.495477,2.370703,4.313922,6.742744,4.313922,0,4.313922,14.00003,100,0.1038175,0.4024822,1.554575,5,8.685963
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.401103,63.44277,43.69795,0,0,0,0,0,0,0,2.401103,0,0,2.401103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038175,0,1.920882,0,13.02638
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.837006,73.96188,48.79312,0,0,0,-1,0,0,0,2.837006,0,0,2.837006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038175,0,2.269604,0,13.46228
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.04637,82.78725,53.87857,0.5031615,0.5031615,0,0,0,0.5031615,605.4458,2.516726,0,0,3.04637,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1038175,0.5534776,2.437096,0,13.67164
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.081662,88.61919,57.98194,0.6263661,0.6263661,0,0,0,0.6263661,491.9906,2.422329,0,0,3.081662,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1038175,0.6890027,2.46533,0,13.70694
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,2.970603,91.35578,61.15184,0,0,0,0,0,0,0,2.970603,0,0,2.970603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038175,0,2.376482,0,13.59588
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.709326,91.80714,64.15644,0.9723164,0.9723164,0,0,0,0.9723164,278.6465,1.685835,0,0,2.709326,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1038175,1.069548,2.167461,0,13.3346
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.320008,89.05346,65.90669,3.085099,3.085099,0,-1,0,3.085099,75.20043,0,4.440892E-16,0.063609,2.320008,3.247473,3.085099,0,0,0,10.62527,0,0.9274648,-0.9274648,13.02239,93.01691,0.1038175,3.393609,1.856006,0,12.94528
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.324996,89.78736,66.45122,1.566044,1.566044,0,0,0,1.566044,148.463,0,0,0,2.324996,1.648468,1.566044,0,0,1.030517,9.697809,0.6765281,0,0.6765281,13.66421,97.60127,0.103737,1.722649,1.859997,0,12.02281
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.083916,76.88301,67.05408,3.225439,3.225439,1.25,0,0.50625,3.225439,33.60524,0,0,0,1.083916,2.079409,1.975439,0,0,0.3539884,10.30668,0,0.9954927,-0.9954927,12.61486,90.10599,0.103737,3.547982,0.8671331,5,11.3906
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4057469,69.66686,66.17896,1.193527,1.193527,0,0,0,1.193527,33.99562,0,0,0,0.4057469,1.256344,1.193527,0,0,1.460091,9.311192,0,0.8505974,-0.8505974,11.71826,83.70166,0.103737,1.31288,0.3245975,0,9.716939
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,63.94252,63.94252,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,2.4052,8.460594,0,2.984164,-2.984164,8.572671,61.23324,0.103737,3.118451,0,0,8.460594
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,61.69637,61.69637,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,5.720937,5.476431,0,1.38754,-1.38754,7.110075,50.78615,0.103737,1.449979,0,0,5.476431
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,59.28491,59.28491,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,7.262648,4.088892,0,1.446584,-1.446584,5.585242,39.89451,0.103737,1.51168,0,0,4.088892
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,56.65953,56.65953,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,8.869963,2.642308,0,0.2648451,-0.2648451,5.306071,37.90043,0.103737,0.2767631,0,0,2.642308
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,54.01471,54.01471,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,9.164235,2.377462,0,0.5630665,-0.5630665,4.712547,33.66098,0.103737,0.5884045,0,0,2.377462
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,51.93385,51.93385,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,9.789865,1.814396,0,0.1421833,-0.1421833,4.562673,32.59045,0.103737,0.1485815,0,0,1.814396
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,50.39752,50.39752,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,9.947846,1.672213,0,0.6284112,-0.6284112,3.900269,27.85901,0.103737,0.6566898,0,0,1.672213
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,48.70561,48.70561,0.6373998,0.6373998,0,-1,0,0.6373998,0,0,1.110223E-16,0,0,0.6709471,0.6373998,0,0,10.64608,1.043801,0,0.6709471,-0.6709471,3.193028,22.8073,0.103737,0.7011397,0,0,1.043801
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,47.179,47.179,0.7007768,0.3542115,0,-1,0,0.3542115,0,0,0.3465652,0.4166429,0,0.3728543,0.3542115,0,0,11.39158,0.3728543,0,0.3728543,-0.3728543,2.800006,20,0.103737,0.7708544,0,0,0.3728543
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,46.00244,46.00244,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103737,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,44.70921,44.70921,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103737,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,43.62016,43.62016,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1041682,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2829129,44.87782,42.82282,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,76.2056,0,0,0,0.2829129,0,0,3.505263,3.33,8.475861,2.997,3.612913,0,3.612913,9.386631,67.04723,0.104646,0.4083744,0.2263303,5,3.279913
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.750258,55.56329,41.92825,1.812849,1.812849,4.627093,0,1.428196,1.812849,96.54738,0,0,0,1.750258,0,0,2.814244,2.673532,4.862947,6.248621,4.42379,0,4.42379,13.58341,97.02414,0.1052809,1.994134,1.400206,5,7.998879
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.682376,66.45361,43.92159,2.425858,2.425858,0,0,0,2.425858,110.5743,0,0,0,2.682376,2.553535,2.425858,0,0,0.4391572,10.23003,0.128841,0,0.128841,13.70564,97.8972,0.1052656,2.668444,2.145901,0,12.91241
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.831394,74.16375,49.00704,0.6178818,0.6178818,0,-1,0,0.6178818,458.2421,1.870676,0,0,2.831394,0.6504019,0.6178818,0,0,0.3103163,10.34599,0.3103163,0,0.3103163,14.00003,100,0.1052286,0.67967,2.265115,0,13.17738
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.59229,90.3009,54.09249,1.086507,1.086507,0,0,0,1.086507,330.6274,2.448599,0,0,3.59229,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1052286,1.195158,2.873832,0,14.21756
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.072188,88.85626,58.2542,1.981596,1.981596,0,0,0,1.981596,155.036,0.9862975,0,0,3.072188,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1052286,2.179756,2.457751,0,13.69746
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.434066,98.44775,61.36576,1.173583,1.173583,0,0,0,1.173583,292.6139,2.198716,0,0,3.434066,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1052286,1.290941,2.747253,0,14.05934
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.502857,89.42754,64.38008,0,0,0,0,0,0,0,2.502857,0,0,2.502857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1052286,0,2.002285,0,13.12813
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.288162,88.93787,66.13033,1.365878,1.365878,0,-1,0,1.365878,167.5231,0.850395,0,0,2.288162,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1052286,1.502466,1.830529,0,12.91344
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.365547,79.2863,66.67486,0.6255947,0.6255947,0,0,0,0.6255947,218.2798,0.707026,0,0,1.365547,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1052286,0.6881542,1.092437,0,11.99082
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.032192,76.61897,67.27773,1.891069,1.891069,0,0,0,1.891069,54.58247,0,0,0,1.032192,1.990599,1.891069,0,0,0,10.62527,0,0.9584069,-0.9584069,12.98978,92.78394,0.1052286,2.080176,0.8257538,0,11.65747
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.429322,70.10491,66.4026,0,0,0,0,0,0,0,0,0,0,0.429322,0,0,0,0,1.064897,9.666867,0.429322,0,0.429322,13.39707,95.69316,0.1051776,0,0.3434576,0,10.09619
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,64.15644,64.15644,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.6355746,10.05326,0,1.764053,-1.764053,11.53759,82.41122,0.1051776,1.843435,0,0,10.05326
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,61.92001,61.92001,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.595633,8.289205,0,0.3634165,-0.3634165,11.15452,79.67498,0.1051776,0.3797702,0,0,8.289205
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,59.50855,59.50855,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.999429,7.925788,0,1.005495,-1.005495,10.09464,72.10439,0.1051776,1.050743,0,0,7.925788
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,56.88317,56.88317,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.116646,6.920293,0,2.512765,-2.512765,7.445948,53.18523,0.1051776,2.62584,0,0,6.920293
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,54.18001,54.18001,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.908607,4.407527,0,0.2002297,-0.2002297,7.234887,51.67766,0.1051776,0.20924,0,0,4.407527
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,52.09915,52.09915,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.131085,4.207298,0,0.2620671,-0.2620671,6.958644,49.7045,0.1051776,0.2738601,0,0,4.207298
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,50.56282,50.56282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.422271,3.945231,0,0,0,6.958644,49.7045,0.1051776,0,0,0,3.945231
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,48.90008,48.90008,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.422271,3.945231,0,0.7087532,-0.7087532,6.211552,44.36814,0.1051776,0.7406471,0,0,3.945231
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,47.36375,47.36375,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.209774,3.236477,0,0.2062476,-0.2062476,5.994148,42.81526,0.1051776,0.2155287,0,0,3.236477
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,46.18719,46.18719,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.438938,3.03023,0,0.3963776,-0.3963776,5.57633,39.83085,0.1051776,0.4142146,0,0,3.03023
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,44.90368,44.90368,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.879357,2.633852,0,0.2185801,-0.2185801,5.345926,38.18511,0.1051776,0.2284162,0,0,2.633852
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,43.83408,43.83408,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.122225,2.415272,0,0.3067242,-0.3067242,5.02261,35.87572,0.1051776,0.3205268,0,0,2.415272
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.019109,50.73499,43.04646,0,0,0,0,0,0,0,0,0,0,1.019109,0,0,0,0,9.463029,2.108548,1.019109,0,1.019109,5.989421,42.7815,0.1050566,0,0.8152868,0,3.127656
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.686094,55.28168,42.17134,3.158947,3.158947,1.25,0,0.50625,3.158947,53.37518,0,0,0,1.686094,2.009418,1.908947,0,0,8.443921,3.025746,0,0.3233241,-0.3233241,5.648608,40.34712,0.1050566,3.474842,1.348875,5,4.711839
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.39353,63.8783,44.13551,3.928708,3.928708,5,0,1.53,3.928708,60.92411,0,0,0,2.39353,0,0,1.071292,1.017727,8.803169,2.702421,3.411258,0,3.411258,8.884811,63.46281,0.1057944,4.321579,1.914824,5,5.095952
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.825113,74.39412,49.25013,0.3100896,0.3100896,0,-1,0,0.3100896,911.0635,0,0,0,2.825113,0.3264101,0.3100896,0,0,5.391912,5.772553,2.498703,0,2.498703,11.25529,80.39476,0.1054981,0.3410985,2.26009,0,8.597667
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.030799,83.22454,54.36476,2.616728,2.616728,0,0,0,2.616728,115.824,0,0,0,3.030799,2.75445,2.616728,0,0,2.893209,8.021386,0.2763493,0,0.2763493,11.51746,82.26739,0.1054654,2.8784,2.424639,0,11.05219
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.062609,89.09171,58.52647,1.078676,1.078676,0,0,0,1.078676,283.923,0,0,0,3.062609,1.135448,1.078676,0,0,2.61686,8.270101,1.927161,0,1.927161,13.34572,95.32639,0.1052381,1.186544,2.450087,0,11.33271
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,2.951606,91.74609,61.63803,2.350745,2.350745,0,0,0,2.350745,125.5604,0,0,0,2.951606,2.474468,2.350745,0,0,0.6896991,10.00455,0.4771374,0,0.4771374,13.79837,98.55962,0.105182,2.585819,2.361284,0,12.95615
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.690794,92.12923,64.594,3.757442,3.757442,1.403121,0,0.5480521,3.757442,71.61239,0,0,0,2.690794,2.478232,2.354321,0,0,0.2125618,10.43397,0.2125618,0,0.2125618,14.00003,100,0.1052089,4.133186,2.152635,5,13.12476
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.30132,89.3626,66.34425,0.7844771,0.7844771,0,-1,0,0.7844771,293.3571,1.475554,0,0,2.30132,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1052089,0.8629249,1.841056,0,12.92659
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.767904,83.79942,66.88878,0.9336568,0.9336568,0,0,0,0.9336568,189.3526,0.7851072,0,0,1.767904,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1052089,1.027022,1.414323,0,12.39318
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.066549,77.18523,67.49165,2.276715,2.276715,0,0,0,2.276715,46.84598,0,0,0,1.066549,2.396542,2.276715,0,0,0,10.62527,0,1.329992,-1.329992,12.59809,89.9862,0.1052089,2.504386,0.8532395,0,11.69182
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.401363,70.07703,66.61652,0.4184741,0.4184741,0,0,0,0.4184741,95.91107,0,0,0,0.401363,0.440499,0.4184741,0,0,1.477769,9.295281,0,0.03913607,-0.03913607,12.55684,89.69154,0.1052089,0.4603215,0.3210904,0,9.696645
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,64.32175,64.32175,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.521254,9.256145,0,0.8731775,-0.8731775,11.63643,83.1172,0.1052089,0.9124705,0,0,9.256145
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,62.13393,62.13393,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.491451,8.382968,0,3.141078,-3.141078,8.325442,59.46733,0.1052089,3.282427,0,0,8.382968
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,59.67385,59.67385,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.981538,5.24189,0,3.195129,-3.195129,4.95748,35.4105,0.1052089,3.33891,0,0,5.24189
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,57.04848,57.04848,1.999416,1.944422,0,-1,0,1.944422,0,0,0.05499363,0.2549352,0,2.04676,1.944422,0,0,9.531682,2.04676,0,2.04676,-2.04676,2.800006,20,0.1052089,2.199358,0,0,2.04676
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,54.36476,54.36476,0.6733405,0,0,-1,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052089,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,52.28391,52.28391,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052089,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,50.75729,50.75729,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052089,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,49.08483,49.08483,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052089,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,47.55822,47.55822,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052089,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,46.38166,46.38166,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052089,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,45.12732,45.12732,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052089,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,44.02855,44.02855,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1058105,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7644666,48.94112,43.24094,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7644666,0,0,3.505263,3.33,8.475861,2.997,4.094467,0,4.094467,9.843473,70.31038,0.1060885,0,0.6115732,5,3.761467
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.684777,55.48372,42.36581,0.09810732,0.09810732,2.936651,0,0.9667057,0.09810732,1717.28,0,0,0,1.684777,0,0,2.838544,2.696616,4.381393,6.68202,4.381393,0,4.381393,14.00003,100,0.1061401,0.107918,1.347822,5,8.366797
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.389077,64.12915,44.38832,1.404599,1.404599,0,0,0,1.404599,170.0896,0.9105518,0,0,2.389077,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,1.545059,1.911262,0,13.01435
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.818162,74.65298,49.5224,0,0,0,-1,0,0,0,2.818162,0,0,2.818162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,0,2.25453,0,13.44344
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.02221,83.4708,54.63702,1.752961,1.752961,0,0,0,1.752961,172.406,1.176988,0,0,3.02221,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,1.928257,2.417768,0,13.64748
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.052926,89.32558,58.79873,0.7304791,0.7304791,0,0,0,0.7304791,417.9348,2.284001,0,0,3.052926,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,0.803527,2.442341,0,13.6782
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,2.941076,91.97872,61.92001,0,0,0,0,0,0,0,2.941076,0,0,2.941076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,0,2.352861,0,13.56635
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.680283,92.34275,64.86626,1.893376,1.893376,0,0,0,1.893376,141.561,0.6872552,0,0,2.680283,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,2.082714,2.144226,0,13.30556
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.291767,89.52027,66.5679,2.153461,2.153461,0,-1,0,2.153461,106.4225,0.02496637,0,0,2.291767,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,2.368807,1.833414,0,12.91704
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.757942,84.00349,67.16104,1.164453,1.164453,0,0,0,1.164453,150.9672,0.5322018,0,0,1.757942,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,1.280898,1.406353,0,12.38322
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.057761,77.3403,67.71529,0,0,0,0,0,0,0,1.057761,0,0,1.057761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,0,0.8462089,0,11.68303
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,66.84016,66.84016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061401,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,64.54539,64.54539,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1061401,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,62.35757,62.35757,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1061401,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,59.88778,59.88778,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1061401,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,57.2624,57.2624,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1061401,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,54.53006,54.53006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1061401,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,52.4492,52.4492,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1061401,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,50.9226,50.9226,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1061401,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,49.25013,49.25013,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061401,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,47.75269,47.75269,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061401,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,46.57614,46.57614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061401,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,45.2829,45.2829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061401,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,44.19385,44.19385,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1065931,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7673936,49.1557,43.42569,0.279271,0.279271,3.784534,0,1.198178,0.279271,274.7845,4.440892E-16,0,0,0.7673936,0,0,3.505263,3.33,8.475861,2.997,4.097394,0,4.097394,9.84625,70.33022,0.1069564,0.3071982,0.6139149,5,3.764394
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.683472,55.67519,42.55056,1.18079,1.18079,4.017626,0,1.261812,1.18079,142.5717,0,0,0,1.683472,0,0,2.836837,2.694995,4.378467,6.684654,4.378467,0,4.378467,14.00003,100,0.1073605,1.298869,1.346777,5,8.368126
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.385545,64.30979,44.57307,3.685483,3.685483,1.25,0,0.50625,3.685483,64.72816,0,0,0,2.385545,2.563666,2.435483,0,0,0,10.62527,0,0.1781206,-0.1781206,13.81227,98.65889,0.1073605,4.054031,1.908436,5,13.01082
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.81203,74.86089,49.74604,1.543383,1.543383,0,-1,0,1.543383,182.1991,0.9895044,0,0,2.81203,1.624614,1.543383,0,0,0.1979118,10.44715,0.1979118,0,0.1979118,14.00003,100,0.1073374,1.697722,2.249624,0,13.25918
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.013938,83.69566,54.88983,0.6787425,0.6787425,0,0,0,0.6787425,444.0473,2.299472,0,0,3.013938,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1073374,0.7466167,2.41115,0,13.63921
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.044485,89.49805,59.01265,2.272848,2.272848,0,0,0,2.272848,133.9503,0.652014,0,0,3.044485,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1073374,2.500133,2.435588,0,13.66976
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,2.931993,92.14007,62.13393,0.4167977,0.4167977,0,0,0,0.4167977,703.457,2.493258,0,0,2.931993,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1073374,0.4584775,2.345594,0,13.55727
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.67069,92.50517,65.08991,4.358904,4.358904,1.25,0,0.50625,4.358904,61.26975,0,0,0,2.67069,3.272531,3.108904,0,0,0,10.62527,0,0.6018408,-0.6018408,13.36563,95.46861,0.1073374,4.794795,2.136552,5,13.29596
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.281303,89.7263,66.84016,0.4472449,0.4472449,0,-1,0,0.4472449,510.0792,1.141807,0,0,2.281303,0.4707841,0.4472449,0,0,0.668712,10.02343,0.668712,0,0.668712,14.00003,100,0.1072593,0.4919694,1.825042,0,12.30474
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.748538,84.15742,67.38468,0,0,0,0,0,0,0,1.748538,0,0,1.748538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072593,0,1.39883,0,12.37381
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.049004,77.48502,67.92921,1.161693,1.161693,0,0,0,1.161693,90.29955,0,0,0,1.049004,1.222835,1.161693,0,0,0,10.62527,0,0.1738311,-0.1738311,13.81679,98.69118,0.1072593,1.277862,0.8392029,0,11.67428
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,67.05408,67.05408,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.1931457,10.45144,0,1.537849,-1.537849,12.19576,87.11239,0.1072593,1.607052,0,0,10.45144
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,64.75931,64.75931,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.901866,8.913594,0,3.183267,-3.183267,8.840302,63.14488,0.1072593,3.326514,0,0,8.913594
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,62.51315,62.51315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.438829,5.730328,0,0,0,8.840302,63.14488,0.1072593,0,0,0,5.730328
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,60.05307,60.05307,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.438829,5.730328,0,1.795667,-1.795667,6.947502,49.62492,0.1072593,1.876472,0,0,5.730328
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,57.4277,57.4277,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.434015,3.93466,0,2.111676,-2.111676,4.7216,33.72564,0.1072593,2.206702,0,0,3.93466
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,54.69536,54.69536,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.780322,1.822984,0,0.399833,-0.399833,4.300138,30.71521,0.1072593,0.4178255,0,0,1.822984
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,52.61451,52.61451,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.22458,1.423151,0,0.5817845,-0.5817845,3.686884,26.33483,0.1072593,0.6079649,0,0,1.423151
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,51.0879,51.0879,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.87101,0.8413666,0,0.1558644,-0.1558644,3.522588,25.16129,0.1072593,0.1628783,0,0,0.8413666
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,49.41544,49.41544,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,11.04419,0.6855022,0,0.5168531,-0.5168531,2.977777,21.2698,0.1072593,0.5401115,0,0,0.6855022
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,47.90828,47.90828,0.5208438,0.1602166,0,-1,0,0.1602166,0,0,0.3606272,0.4127116,0,0.1686491,0.1602166,0,0,11.61847,0.1686491,0,0.1686491,-0.1686491,2.800006,20,0.1072593,0.5729282,0,0,0.1686491
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072593,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,45.4482,45.4482,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072593,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,44.38832,44.38832,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1077245,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.012645,51.25701,43.59099,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2080.588,0,0,0,1.012645,0,0,3.505263,3.33,8.475861,2.997,4.342645,0,4.342645,10.07892,71.99211,0.1079738,0.05353818,0.8101158,5,4.009645
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.681977,55.87572,42.74503,1.89494,1.89494,4.223616,0,1.318047,1.89494,88.76151,0,0,0,1.681977,0,0,2.328676,2.212243,4.133215,6.90538,3.89422,0,3.89422,13.7733,98.38049,0.108491,2.084434,1.345582,5,8.587358
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.381759,64.49924,44.76754,1.382254,1.382254,0,0,0,1.382254,172.3098,0.6877587,0,0,2.381759,1.455004,1.382254,0,0,0.2389957,10.41018,0.2389957,0,0.2389957,14.00003,100,0.1084631,1.520479,1.905407,0,12.79194
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.805971,75.05757,49.95996,2.15418,2.15418,0,-1,0,2.15418,130.2571,0.5384136,0,0,2.805971,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1084631,2.369598,2.244777,0,13.43125
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.006406,83.87921,55.10375,2.110766,2.110766,0,0,0,2.110766,142.432,0.7845469,0,0,3.006406,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1084631,2.321842,2.405124,0,13.63168
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.0346,89.72878,59.28491,1.995261,1.995261,0,0,0,1.995261,152.0904,0.9343251,0,0,3.0346,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1084631,2.194787,2.42768,0,13.65987
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,2.922595,92.30987,62.35757,0.05126851,0.05126851,0,0,0,0.05126851,5700.565,2.868628,0,0,2.922595,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1084631,0.05639536,2.338076,0,13.54787
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.661213,92.65631,65.30383,1.509668,1.509668,0,0,0,1.509668,176.278,1.072089,0,0,2.661213,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1084631,1.660635,2.12897,0,13.28649
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.271772,89.87181,67.05408,2.83713,2.83713,0,-1,0,2.83713,80.07291,0,4.440892E-16,0,2.271772,2.986452,2.83713,0,0,0,10.62527,0,0.71468,-0.71468,13.24669,94.61902,0.1084631,3.120843,1.817418,0,12.89705
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.739081,84.31056,67.60832,2.306159,2.306159,0,0,0,2.306159,75.41026,0,0,0,1.739081,2.427536,2.306159,0,0,0.7940888,9.910594,0,0.6884555,-0.6884555,12.52099,89.43549,0.1084631,2.536775,1.391265,0,11.64968
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.393627,81.15183,68.09451,1.424141,1.424141,0,0,0,1.424141,97.85736,2.220446E-16,0,0,1.393627,1.499096,1.424141,0,0,1.559039,9.222138,0,0.1054689,-0.1054689,12.40982,88.64139,0.1084631,1.566555,1.114901,0,10.61577
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,67.21938,67.21938,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.676227,9.11667,0,1.314171,-1.314171,11.02456,78.74671,0.1084631,1.373309,0,0,9.11667
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,64.97323,64.97323,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,0,3.505263,3.33,0,0,3.136417,7.802499,0,3.505263,-3.505263,7.32969,52.35482,0.1084631,5.597997,0,5,7.802499
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,62.73679,62.73679,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,7.031154,4.297235,0,3.394206,-3.394206,3.751883,26.79911,0.1084631,3.546945,0,0,4.297235
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,60.21838,60.21838,2.536973,0.8578783,0,-1,0,0.8578783,0,0,1.679095,1.932792,0,0.9030298,0.8578783,0,0,10.80249,0.9030298,0,0.9030298,-0.9030298,2.800006,20,0.1084631,2.790671,0,0,0.9030298
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,57.593,57.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084631,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,54.86066,54.86066,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084631,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,52.75064,52.75064,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084631,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,51.22403,51.22403,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084631,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,49.55157,49.55157,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084631,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,48.05413,48.05413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084631,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,46.89702,46.89702,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084631,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,45.6135,45.6135,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1084631,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,44.55362,44.55362,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1088716,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.019981,51.48969,43.75629,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,105.9951,0,0,0,1.019981,0,0,3.505263,3.33,8.475861,2.997,4.349981,0,4.349981,10.08588,72.04182,0.1094067,1.05852,0.8159849,5,4.016981
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.680387,56.07545,42.9395,2.009185,2.009185,4.332403,0,1.347746,2.009185,83.63524,0,0,0,1.680387,0,0,2.323218,2.207057,4.125879,6.911983,3.887444,0,3.887444,13.77383,98.38429,0.1099473,2.210104,1.344309,5,8.59237
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.377862,64.68761,44.96202,2.124119,2.124119,0,0,0,2.124119,111.9458,0,0,0,2.377862,2.235915,2.124119,0,0,0.2384355,10.41068,0.1419471,0,0.1419471,13.90849,99.34617,0.1099308,2.336531,1.902289,0,12.78854
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.799614,75.26285,50.1836,1.814091,1.814091,0,-1,0,1.814091,154.326,0.7935557,0,0,2.799614,1.90957,1.814091,0,0,0.09648844,10.53843,0.09648844,0,0.09648844,14.00003,100,0.1099195,1.9955,2.239691,0,13.33805
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,2.998553,84.07124,55.3274,0.02039997,0.02039997,0,0,0,0.02039997,14698.81,2.977079,0,0,2.998553,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1099195,0.02243997,2.398843,0,13.62383
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.025734,89.90815,59.50855,0.9608939,0.9608939,0,0,0,0.9608939,314.8875,2.014267,0,0,3.025734,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1099195,1.056983,2.420588,0,13.65101
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,2.913325,92.46825,62.57149,0.543544,0.543544,0,0,0,0.543544,535.987,2.341173,0,0,2.913325,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1099195,0.5978984,2.33066,0,13.5386
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.651456,92.81609,65.52747,1.655585,1.655585,0,0,0,1.655585,160.1522,0.9087352,0,0,2.651456,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1099195,1.821143,2.121165,0,13.27673
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.263005,89.96677,67.21938,0.3751618,0.3751618,0,-1,0,0.3751618,603.2078,1.868098,0,0,2.263005,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1099195,0.4126779,1.810404,0,12.88828
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.033098,87.85095,67.76391,1.247139,1.247139,0,0,0,1.247139,163.021,0.7203199,0,0,2.033098,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1099195,1.371853,1.626478,0,12.65837
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.09525,78.29884,68.25981,0.5846292,0.5846292,0,0,0,0.5846292,187.3409,0.4798507,0,0,1.09525,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1099195,0.6430922,0.8761999,0,11.72052
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,67.38468,67.38468,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1099195,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,65.13853,65.13853,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1099195,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,62.9021,62.9021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1099195,0,0,0,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,60.44202,60.44202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1099195,0,0,0,6.931019
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,57.7583,57.7583,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,4.104728,6.931019,0,0.6890967,-0.6890967,9.37957,66.9968,0.1099195,0.720106,0,0,6.931019
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,55.05513,55.05513,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,4.87039,6.241923,0,0.1276518,-0.1276518,9.245013,66.03568,0.1099195,0.1333962,0,0,6.241923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,52.94511,52.94511,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,5.012226,6.114271,0,0.1875712,-0.1875712,9.047296,64.62341,0.1099195,0.1960119,0,0,6.114271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220638,5.9267,0,0,0,9.047296,64.62341,0.1099195,0,0,0,5.9267
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,49.71687,49.71687,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,5.220638,5.9267,0,0.651089,-0.651089,8.360988,59.72122,0.1099195,0.680388,0,0,5.9267
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,48.23888,48.23888,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,5.94407,5.27561,0,0.04959071,-0.04959071,8.308714,59.34784,0.1099195,0.05182229,0,0,5.27561
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,47.06232,47.06232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.999171,5.22602,0,0,0,8.308714,59.34784,0.1099195,0,0,0,5.22602
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,45.7788,45.7788,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,5.999171,5.22602,0,0.6398478,-0.6398478,7.634255,54.53029,0.1099195,0.668641,0,0,5.22602
