Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,44.70921,44.70921,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,6.710114,4.586172,0,0.1777261,-0.1777261,7.446916,53.19215,0.1099195,0.1857238,0,0,4.586172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9342929,51.03265,43.97021,0.162678,0.162678,0,0,0,0.162678,574.3202,0,0,0,0.9342929,0.1712401,0.162678,0,0,6.907587,4.408446,0.7630529,0,0.7630529,8.170812,58.36282,0.1098307,0.1789459,0.7474343,0,5.342739
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.229604,61.17097,43.12425,0.3981145,0.3981145,0,0,0,0.3981145,560.0407,0,0,0,2.229604,0.4190679,0.3981145,0,0,6.144534,5.095193,1.810536,0,1.810536,9.888436,70.63155,0.1096204,0.437926,1.783683,0,7.324797
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.373559,64.89464,45.17594,0,0,0,0,0,0,0,0,0,0,2.373559,0,0,0,0,4.333998,6.724676,2.373559,0,2.373559,12.14019,86.71548,0.1093459,0,1.898848,0,9.098235
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.793329,75.45686,50.39752,0.2642834,0.2642834,0,-1,0,0.2642834,1056.944,0.5546966,0,0,2.793329,0.2781931,0.2642834,0,0,1.960439,8.860879,1.960439,0,1.960439,14.00003,100,0.1091202,0.2907117,2.234663,0,11.65421
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,2.990805,84.25185,55.54132,0.6478688,0.6478688,0,0,0,0.6478688,461.6375,2.308838,0,0,2.990805,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1091202,0.7126556,2.392644,0,13.61608
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.016771,90.08602,59.73219,0,0,0,0,0,0,0,3.016771,0,0,3.016771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091202,0,2.413417,0,13.64205
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.903967,92.62521,62.78541,0.2356162,0.2356162,0,0,0,0.2356162,1232.499,2.65595,0,0,2.903967,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1091202,0.2591778,2.323174,0,13.52924
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.641822,92.9647,65.74139,1.836831,1.836831,0,0,0,1.836831,143.825,0.7083162,0,0,2.641822,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1091202,2.020514,2.113458,0,13.2671
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.253178,90.12016,67.44302,3.298016,3.298016,0,-1,0,3.298016,68.31918,0,0,0.2978176,2.253178,3.471596,3.298016,0,0,0,10.62527,0,1.218418,-1.218418,12.7157,90.82626,0.1091202,3.627818,1.802542,0,12.87845
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.721601,84.48663,67.92921,0.4375073,0.4375073,0,0,0,0.4375073,393.5023,0,0,0,1.721601,0.460534,0.4375073,0,0,1.353798,9.406857,1.261067,0,1.261067,13.91206,99.37163,0.1089756,0.481258,1.377281,0,11.12846
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.023217,77.81826,68.47373,1.06732,1.06732,0,0,0,1.06732,95.8678,0,0,0,1.023217,1.123495,1.06732,0,0,0.09273046,10.54182,0,0.1002786,-0.1002786,13.80635,98.61662,0.1089756,1.174052,0.8185733,0,11.56503
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,67.60832,67.60832,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.2041511,10.44154,0,0.150886,-0.150886,13.64731,97.48056,0.1089756,0.1576759,0,0,10.44154
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,65.30383,65.30383,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.3718023,10.29065,0,1.673355,-1.673355,11.88343,84.88151,0.1089756,1.748656,0,0,10.29065
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,63.06739,63.06739,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.231085,8.617297,0,3.329671,-3.329671,8.373653,59.81169,0.1089756,3.479506,0,0,8.617297
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930719,5.287627,0,0,0,8.373653,59.81169,0.1089756,0,0,0,5.287627
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,57.98194,57.98194,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.930719,5.287627,0,2.554879,-2.554879,5.680575,40.57545,0.1089756,2.669848,0,0,5.287627
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,55.23988,55.23988,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.769474,2.732748,0,0.5504013,-0.5504013,5.100401,36.43136,0.1089756,0.5751694,0,0,2.732748
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,53.11041,53.11041,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.381031,2.182347,0,0.2118864,-0.2118864,4.877053,34.83602,0.1089756,0.2214213,0,0,2.182347
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,51.57408,51.57408,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.61646,1.97046,0,0.1086285,-0.1086285,4.762548,34.01814,0.1089756,0.1135168,0,0,1.97046
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,49.88217,49.88217,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.737159,1.861832,0,0.3644991,-0.3644991,4.378333,31.27374,0.1089756,0.3809015,0,0,1.861832
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,48.43335,48.43335,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.14216,1.497333,0,0.7469909,-0.7469909,3.590935,25.64948,0.1089756,0.7806055,0,0,1.497333
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,47.25679,47.25679,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.97215,0.7503416,0,0.471085,-0.471085,3.094368,22.10258,0.1089756,0.4922838,0,0,0.7503416
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,45.97327,45.97327,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0.01448432,0,0.2677302,0.2543437,0,0,11.49557,0.2792566,0,0.2677302,-0.2677302,2.812155,20.08678,0.1089756,0.2797781,0,0,0.2792566
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,44.93285,44.93285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.79305,0.01152637,0,0,0,2.812155,20.08678,0.1089756,0,0,0,0.01152637
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8352641,50.45464,44.16468,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,141.0974,4.440892E-16,0,0,0.8352641,0,0,3.505263,3.33,11.79305,0.01152637,4.165264,0,4.165264,6.763672,48.31185,0.1094045,0.6511749,0.6682113,5,0.8467905
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.676705,56.49196,43.3479,1.356718,1.356718,4.664991,0,1.438542,1.356718,123.5854,0,0,0,1.676705,0,0,3.308273,3.142859,7.627789,3.760264,4.819564,0,4.819564,11.33591,80.97064,0.1099341,1.49239,1.341364,5,5.436969
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.368997,65.11041,45.39958,0,0,0,0,0,0,0,0,0,0,2.368997,0,0,0,0,2.808225,8.097872,2.368997,0,2.368997,13.58334,97.02367,0.1096636,0,1.895198,0,10.46687
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.78619,75.68924,50.65033,0.268367,0.268367,0,-1,0,0.268367,1038.201,2.06447,0,0,2.78619,0.2824916,0.268367,0,0,0.4392276,10.22997,0.4392276,0,0.4392276,14.00003,100,0.1096136,0.2952037,2.228951,0,13.01616
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,2.982107,84.47081,55.79413,0,0,0,0,0,0,0,2.982107,0,0,2.982107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1096136,0,2.385685,0,13.60738
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.007936,90.25246,59.94611,1.23672,1.23672,0,0,0,1.23672,243.2187,1.706125,0,0,3.007936,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1096136,1.360392,2.406348,0,13.63321
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.894306,92.79076,63.00906,0.8064978,0.8064978,0,0,0,0.8064978,358.8734,2.045361,0,0,2.894306,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1096136,0.8871475,2.315445,0,13.51958
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.633109,93.06242,65.90669,0.7236924,0.7236924,0,0,0,0.7236924,363.8436,1.871327,0,0,2.633109,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1096136,0.7960616,2.106487,0,13.25838
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.244284,90.21324,67.60832,0.03790252,0.03790252,0,-1,0,0.03790252,5921.202,2.204387,0,0,2.244284,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1096136,0.04169277,1.795428,0,12.86956
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.712735,84.57867,68.09451,0,0,0,0,0,0,0,1.712735,0,0,1.712735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1096136,0,1.370188,0,12.33801
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.014672,77.91215,68.63903,1.159155,1.159155,0,0,0,1.159155,87.5355,0,0,0,1.014672,1.220163,1.159155,0,0,0,10.62527,0,0.2054911,-0.2054911,13.78342,98.45281,0.1096136,1.275071,0.8117378,0,11.63995
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,67.76391,67.76391,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.2283234,10.41978,0,0.6378282,-0.6378282,13.11109,93.65047,0.1096136,0.6665304,0,0,10.41978
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,65.46913,65.46913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9370214,9.781955,0,0,0,13.11109,93.65047,0.1096136,0,0,0,9.781955
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,63.28131,63.28131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9370214,9.781955,0,0,0,13.11109,93.65047,0.1096136,0,0,0,9.781955
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,60.82124,60.82124,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.9370214,9.781955,0,0.3067276,-0.3067276,12.78777,91.34105,0.1096136,0.3205304,0,0,9.781955
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,58.13752,58.13752,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.27783,9.475227,0,0.02737738,-0.02737738,12.75891,91.13492,0.1096136,0.02860936,0,0,9.475227
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,55.40519,55.40519,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.308249,9.44785,0,0.239508,-0.239508,12.50645,89.33161,0.1096136,0.2502859,0,0,9.44785
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,53.27571,53.27571,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.574369,9.208342,0,0.6935647,-0.6935647,11.77537,84.10961,0.1096136,0.7247751,0,0,9.208342
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,51.73938,51.73938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344997,8.514777,0,0,0,11.77537,84.10961,0.1096136,0,0,0,8.514777
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,50.07664,50.07664,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.344997,8.514777,0,0.100895,-0.100895,11.66902,83.34995,0.1096136,0.1054353,0,0,8.514777
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,48.59865,48.59865,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.457102,8.413882,0,0.112659,-0.112659,11.55026,82.50172,0.1096136,0.1177287,0,0,8.413882
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,47.42209,47.42209,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.582279,8.301223,0,0.2681208,-0.2681208,11.26764,80.48297,0.1096136,0.2801862,0,0,8.301223
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,46.15802,46.15802,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.880191,8.033102,0,0.3343235,-0.3343235,10.91523,77.96578,0.1096136,0.3493681,0,0,8.033102
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,45.09815,45.09815,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.251662,7.698779,0,0.4000806,-0.4000806,10.49351,74.95348,0.1096136,0.4180843,0,0,7.698779
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2276526,46.02494,44.35915,0.6992452,0.6992452,0,0,0,0.6992452,32.55691,0,1.110223E-16,0,0.2276526,0.7360476,0.6992452,0,0,3.696196,7.298698,0,0.508395,-0.508395,9.957614,71.12567,0.1096136,0.7691697,0.1821221,0,7.526351
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.194183,61.34301,43.56182,0.9470031,0.9470031,0,0,0,0.9470031,231.6976,0,0,0,2.194183,0.9968453,0.9470031,0,0,4.261079,6.790303,1.197338,0,1.197338,11.09351,79.23919,0.1094774,1.041703,1.755347,0,8.984487
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.364028,65.3448,45.64267,1.467695,1.467695,0,0,0,1.467695,161.0707,0,0,0,2.364028,1.544943,1.467695,0,0,3.063741,7.867908,0.8190848,0,0.8190848,11.87056,84.78955,0.1093845,1.614465,1.891222,0,10.23193
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.779679,75.88058,50.86425,2.663239,2.663239,0,-1,0,2.663239,104.3721,4.440892E-16,0,0,2.779679,2.80341,2.663239,0,0,2.244656,8.605083,0,0.02373093,-0.02373093,11.84555,84.61087,0.1093845,2.929563,2.223743,0,11.38476
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,2.973939,84.65847,56.01777,2.016574,2.016574,0,0,0,2.016574,147.4748,0,0,0,2.973939,2.12271,2.016574,0,0,2.271024,8.581353,0.8512297,0,0.8512297,12.65309,90.37906,0.1092881,2.218231,2.379151,0,11.55529
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.000117,90.36763,60.11142,0,0,0,0,0,0,0,1.580323,0,0,3.000117,0,0,0,0,1.419794,9.34746,1.419794,0,1.419794,14.00003,100,0.1091277,0,2.400094,0,12.34758
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.88587,92.89522,63.17435,0.5940186,0.5940186,0,0,0,0.5940186,485.8215,2.260587,0,0,2.88587,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1091277,0.6534204,2.308696,0,13.51114
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.624322,93.15903,66.072,0,0,0,0,0,0,0,2.624322,0,0,2.624322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091277,0,2.099458,0,13.2496
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.235499,90.29558,67.76391,0.693384,0.693384,0,-1,0,0.693384,322.4042,1.505621,0,0,2.235499,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1091277,0.7627224,1.788399,0,12.86077
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.703832,84.6702,68.25981,0.9922178,0.9922178,0,0,0,0.9922178,171.7196,0.6593924,0,0,1.703832,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1091277,1.09144,1.363066,0,12.32911
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.243915,80.39049,68.80433,1.142123,1.142123,0,0,0,1.142123,108.9125,0.04168037,0,0,1.243915,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1091277,1.256335,0.9951317,0,11.86919
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,67.88058,67.88058,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1091277,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,65.63443,65.63443,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1091277,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,63.44662,63.44662,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1091277,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,60.98654,60.98654,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1091277,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,58.30282,58.30282,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091277,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,55.59966,55.59966,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091277,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,53.46046,53.46046,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091277,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,51.90468,51.90468,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091277,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,50.26139,50.26139,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091277,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,48.79312,48.79312,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091277,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,47.61657,47.61657,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091277,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1091277,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,45.2829,45.2829,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.109641,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3655454,47.26936,44.57307,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,62.73962,0,0,0,0.3655454,0,0,3.505263,3.33,8.475861,2.997,3.695545,0,3.695545,9.465023,67.60717,0.1101087,0.6409026,0.2924363,5,3.362545
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.672295,56.93423,43.78546,1.034601,1.034601,4.3062,0,1.340593,1.034601,161.6368,4.440892E-16,0,0,1.672295,0,0,3.2716,3.10802,4.780315,6.322991,4.780315,0,4.780315,14.00003,100,0.1105179,1.138061,1.337836,5,7.995286
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.359234,65.55825,45.86631,0,0,0,0,0,0,0,2.359234,0,0,2.359234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,0,1.887387,0,12.98451
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.772317,76.11028,51.11707,2.1422,2.1422,0,-1,0,2.1422,129.4145,0.5173696,0,0,2.772317,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,2.35642,2.217854,0,13.39759
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,2.966091,84.82481,56.22197,2.40855,2.40855,0,0,0,2.40855,123.1484,0.4307751,0,0,2.966091,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,2.649405,2.372873,0,13.59136
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,2.991096,90.53122,60.32534,0.2937556,0.2937556,0,0,0,0.2937556,1018.226,2.681879,0,0,2.991096,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,0.3231311,2.392877,0,13.61637
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.876266,93.04819,63.38828,0.9150679,0.9150679,0,0,0,0.9150679,314.3227,1.913037,0,0,2.876266,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,1.006575,2.301013,0,13.50154
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.614481,93.30426,66.28592,1.240216,1.240216,0,0,0,1.240216,210.8085,1.30899,0,0,2.614481,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,1.364238,2.091585,0,13.23976
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.226497,90.38705,67.92921,0,0,0,-1,0,0,0,2.226497,0,0,2.226497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,0,1.781198,0,12.85177
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.694899,84.76125,68.42511,0.7194805,0.7194805,0,0,0,0.7194805,235.5726,0.937551,0,0,1.694899,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,0.7914286,1.355919,0,12.32017
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,0.9974937,78.09871,68.96964,0,0,0,0,0,0,0,0.9974937,0,0,0.9974937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105179,0,0.797995,0,11.62277
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,68.03617,68.03617,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1105179,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,65.79974,65.79974,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1105179,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,63.66054,63.66054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1105179,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,61.20046,61.20046,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1105179,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,58.52647,58.52647,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1105179,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,55.81358,55.81358,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1105179,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,53.65493,53.65493,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1105179,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,52.09915,52.09915,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1105179,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,50.45586,50.45586,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1105179,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,49.00704,49.00704,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1105179,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,47.83049,47.83049,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1105179,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,46.54697,46.54697,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105179,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,45.50654,45.50654,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1109479,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5057459,48.5584,44.79671,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,125.9131,0,0,0,0.5057459,0,0,3.505263,3.33,8.475861,2.997,3.835746,0,3.835746,9.598029,68.55721,0.1113336,0.4418288,0.4045967,5,3.502746
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.669672,57.17844,44.02855,2.161844,2.161844,4.897378,0,1.501984,2.161844,77.2337,0,0,0,1.669672,0,0,2.735533,2.598757,4.640114,6.449171,4.268429,0,4.268429,13.64742,97.48135,0.1119708,2.378029,1.335738,5,8.118844
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.354032,65.79028,46.10941,0.7936689,0.7936689,0,0,0,0.7936689,296.6012,1.146906,0,0,2.354032,0.835441,0.7936689,0,0,0.3716851,10.29076,0.3716851,0,0.3716851,14.00003,100,0.1119288,0.8730358,1.883225,0,12.64479
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.76503,76.3287,51.36016,0.7861387,0.7861387,0,-1,0,0.7861387,351.7229,1.937515,0,0,2.76503,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1119288,0.8647526,2.212024,0,13.3903
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,2.957721,85.00964,56.44561,0.02841936,0.02841936,0,0,0,0.02841936,10407.42,2.927806,0,0,2.957721,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1119288,0.0312613,2.366177,0,13.583
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.707618,101.7744,60.54898,0.6691964,0.6691964,0,0,0,0.6691964,554.0403,3.003201,0,0,3.707618,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1119288,0.7361161,2.966095,0,14.33289
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.457102,102.197,63.61192,0.5765817,0.5765817,0,0,0,0.5765817,599.5858,2.850174,0,0,3.457102,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1119288,0.6342399,2.765682,0,14.08238
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.259628,103.229,66.50956,2.611655,2.611655,0,0,0,2.611655,124.8108,0.5105179,0,0,3.259628,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1119288,2.87282,2.607702,0,13.8849
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.706538,97.01993,68.15285,0.3311624,0.3311624,0,-1,0,0.3311624,817.2844,2.357946,0,0,2.706538,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1119288,0.3642786,2.165231,0,13.33181
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.685348,84.90117,68.63903,0,0,0,0,0,0,0,1.685348,0,0,1.685348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119288,0,1.348278,0,12.31062
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,0.9888549,78.19133,69.13493,1.771017,1.771017,0,0,0,1.771017,55.83543,0,2.220446E-16,0,0.9888549,1.864228,1.771017,0,0,0,10.62527,0,0.8753735,-0.8753735,13.0773,93.40912,0.1119288,1.948119,0.7910839,0,11.61413
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,68.25981,68.25981,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9726372,9.749901,0,0.9448074,-0.9448074,12.08139,86.29546,0.1119288,0.9873237,0,0,9.749901
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,66.01366,66.01366,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,2.022423,8.805094,0,1.798138,-1.798138,10.18599,72.75689,0.1119288,1.879054,0,0,8.805094
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.020354,7.006956,0,0,0,10.18599,72.75689,0.1119288,0,0,0,7.006956
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,61.4241,61.4241,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,4.020354,7.006956,0,2.531508,-2.531508,7.517542,53.69662,0.1119288,2.645426,0,0,7.006956
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,58.74039,58.74039,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.83314,4.475448,0,3.406888,-3.406888,3.926366,28.04542,0.1119288,3.560198,0,0,4.475448
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,55.97888,55.97888,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.61857,1.068559,0,0.5678241,-0.5678241,3.327827,23.77015,0.1119288,0.5933762,0,0,1.068559
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,53.82024,53.82024,0.6390595,0.4756985,0,-1,0,0.4756985,0,0,0.163361,0.2272669,0,0.5007353,0.4756985,0,0,11.24949,0.5007353,0,0.5007353,-0.5007353,2.800006,20,0.1119288,0.7029654,0,0,0.5007353
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,52.26445,52.26445,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119288,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,50.62116,50.62116,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119288,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,49.17234,49.17234,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119288,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,48.02496,48.02496,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119288,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,46.74144,46.74144,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119288,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,45.70101,45.70101,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1123911,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5319426,48.97798,45.01064,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,309.8352,0,0,0,0.5319426,0,0,3.505263,3.33,8.475861,2.997,3.861943,0,3.861943,9.622882,68.73473,0.1126938,0.1888542,0.4255541,5,3.528943
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.180535,62.02624,44.27164,1.713874,1.713874,4.025588,0,1.263986,1.713874,127.2284,0,0,0,2.180535,0,0,2.311714,2.196128,4.613918,6.472748,4.376663,0,4.376663,13.77495,98.39229,0.1130417,1.885261,1.744428,5,8.653283
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.348711,66.0211,46.35249,2.676496,2.676496,0,0,0,2.676496,87.7532,0,0,0,2.348711,2.817364,2.676496,0,0,0.2372548,10.41175,0,0.4686533,-0.4686533,13.28094,94.8637,0.1130417,2.944146,1.878969,0,12.76046
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.758186,76.51603,51.57408,0.459489,0.459489,0,-1,0,0.459489,600.2726,1.516533,0,0,2.758186,0.4836726,0.459489,0,0,0.7579807,9.943091,0.7579807,0,0.7579807,14.00003,100,0.1129563,0.5054379,2.206549,0,12.70128
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,2.949463,85.18313,56.65953,2.65303,2.65303,0,0,0,2.65303,111.1734,0.1568004,0,0,2.949463,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1129563,2.918333,2.359571,0,13.57474
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,2.972574,90.8643,60.7629,1.355118,1.355118,0,0,0,1.355118,219.359,1.546133,0,0,2.972574,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1129563,1.49063,2.378059,0,13.59785
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.857706,93.31066,63.77722,1.36626,1.36626,0,0,0,1.36626,209.1627,1.419537,0,0,2.857706,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1129563,1.502886,2.286165,0,13.48298
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.595413,93.55202,66.67486,1.590726,1.590726,0,0,0,1.590726,163.159,0.9209641,0,0,2.595413,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1129563,1.749799,2.07633,0,13.22069
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.207385,90.6273,68.31815,0.819523,0.819523,0,-1,0,0.819523,269.3499,1.344729,0,0,2.207385,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1129563,0.9014753,1.765908,0,12.83266
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.676373,84.99148,68.80433,0.757794,0.757794,0,0,0,0.757794,221.2175,0.8786953,0,0,1.676373,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1129563,0.8335734,1.341099,0,12.30165
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.261336,81.11469,69.30024,1.828059,1.828059,0,0,0,1.828059,68.99867,0,0,0,1.261336,1.924273,1.828059,0,0,0,10.62527,0,0.6629362,-0.6629362,13.30123,95.00861,0.1129563,2.010865,1.009069,0,11.88661
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,68.42511,68.42511,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.7365957,9.962338,0,0.3284371,-0.3284371,12.95503,92.53574,0.1129563,0.3432168,0,0,9.962338
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,66.17896,66.17896,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,1.101526,9.633901,0,2.747913,-2.747913,10.05847,71.8461,0.1129563,4.246569,0,5,9.633901
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,64.04948,64.04948,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.154763,6.885988,0,3.470164,-3.470164,6.4006,45.71848,0.1129563,3.626321,0,0,6.885988
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,61.58941,61.58941,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.0105,3.415824,0,1.321409,-1.321409,5.007713,35.76931,0.1129563,1.380873,0,0,3.415824
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,58.90569,58.90569,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.478732,2.094415,0,0.9178663,-0.9178663,4.040197,28.85849,0.1129563,0.9591703,0,0,2.094415
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,56.17335,56.17335,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.49858,1.176549,0,0.2816633,-0.2816633,3.743298,26.73779,0.1129563,0.2943382,0,0,1.176549
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,54.01471,54.01471,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.81154,0.8948855,0,0.3375521,-0.3375521,3.387487,24.19629,0.1129563,0.3527419,0,0,0.8948855
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,52.4492,52.4492,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.1866,0.5573335,0,0.1291365,-0.1291365,3.251365,23.22399,0.1129563,0.1349477,0,0,0.5573335
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,50.78646,50.78646,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.33009,0.4281969,0,0.1355947,-0.1355947,3.108435,22.20307,0.1129563,0.1416965,0,0,0.4281969
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,49.36681,49.36681,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.48075,0.2926022,0,0.1638858,-0.1638858,2.935685,20.96913,0.1129563,0.1712607,0,0,0.2926022
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,48.19026,48.19026,0.2978413,0.1222806,0,-1,0,0.1222806,0,0,0.1755608,0.2053449,0,0.1287164,0.1222806,0,0,11.66284,0.1287164,0,0.1287164,-0.1287164,2.800006,20,0.1129563,0.3276255,0,0,0.1287164
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,46.95536,46.95536,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129563,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,45.91493,45.91493,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1132949,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3663265,47.94822,45.23428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3663265,0,0,3.505263,3.33,8.475861,2.997,3.696326,0,3.696326,9.465764,67.61246,0.1135575,0,0.2930612,5,3.363327
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.916172,59.86603,44.49528,0.2680123,0.2680123,3.282077,0,1.061007,0.2680123,714.9568,0,0,0,1.916172,0,0,3.014065,2.863362,4.779534,6.323694,4.779534,0,4.779534,14.00003,100,0.1136301,0.2948135,1.532938,5,8.239866
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.489196,67.63327,46.54697,0,0,0,0,0,0,0,2.489196,0,0,2.489196,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136301,0,1.991357,0,13.11447
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.814908,77.39279,51.76855,1.151769,1.151769,0,-1,0,1.151769,244.3987,1.60252,0,0,2.814908,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1136301,1.266946,2.251926,0,13.44018
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.637144,94.93098,56.82483,0,0,0,0,0,0,0,3.637144,0,0,3.637144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136301,0,2.909715,0,14.26242
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.037828,91.97472,60.9282,1.227874,1.227874,0,0,0,1.227874,247.4055,1.745329,0,0,3.037828,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1136301,1.350662,2.430263,0,13.6631
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.027222,95.9293,63.94252,2.79756,2.79756,0,0,0,2.79756,108.2093,0.08242133,0,0,3.027222,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1136301,3.077316,2.421777,0,13.6525
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.586386,93.64474,66.84016,2.806439,2.806439,0,0,0,2.806439,92.159,0,0,0,2.586386,2.954147,2.806439,0,0,0,10.62527,0,0.3677604,-0.3677604,13.61237,97.23105,0.1136301,3.087083,2.069109,0,13.21166
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.198426,90.70693,68.47373,0.6284256,0.6284256,0,-1,0,0.6284256,349.8307,1.128303,0,0,2.198426,0.6615006,0.6284256,0,0,0.4086226,10.25751,0.4086226,0,0.4086226,14.00003,100,0.1135844,0.6912681,1.758741,0,12.45594
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.667384,85.0815,68.96964,0,0,0,0,0,0,0,1.667384,0,0,1.667384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1135844,0,1.333908,0,12.29266
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.938656,78.05315,69.46554,1.865942,1.865942,0,0,0,1.865942,50.30466,0,2.220446E-16,0,0.938656,1.96415,1.865942,0,0,0,10.62527,0,1.025494,-1.025494,12.91906,92.27883,0.1135844,2.052537,0.7509248,0,11.56393
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,68.59041,68.59041,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.139438,9.59978,0,1.256587,-1.256587,11.5945,82.81772,0.1135844,1.313134,0,0,9.59978
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,66.34425,66.34425,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.535646,8.343193,0,2.127852,-2.127852,9.35155,66.79665,0.1135844,3.598606,0,5,8.343193
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,64.15644,64.15644,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.899926,6.215341,0,0.7567983,-0.7567983,8.553815,61.09855,0.1135844,0.7908542,0,0,6.215341
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,61.75471,61.75471,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.740813,5.458542,0,3.200584,-3.200584,5.180103,37.00066,0.1135844,3.34461,0,0,5.458542
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,59.07099,59.07099,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.297017,2.257959,0,2.033375,-2.033375,3.036738,21.69094,0.1135844,2.124876,0,0,2.257959
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,56.33865,56.33865,0.292475,0.2133548,0,-1,0,0.2133548,0,0,0.07912019,0.1083677,0,0.224584,0.2133548,0,0,11.55632,0.224584,0,0.224584,-0.224584,2.800006,20,0.1135844,0.3217225,0,0,0.224584
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,54.15084,54.15084,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1135844,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,52.58533,52.58533,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1135844,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,50.95177,50.95177,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1135844,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,49.50294,49.50294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1135844,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,48.34584,48.34584,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1135844,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,47.12066,47.12066,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1135844,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,46.08023,46.08023,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.113888,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4416727,48.73713,45.4482,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,220.5301,0,0,0,0.4416727,0,0,3.505263,3.33,8.475861,2.997,3.771673,0,3.771673,9.537244,68.12303,0.1141964,0.2203055,0.3533382,5,3.438673
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.661747,57.8358,44.68975,0,0,3.202569,0,1.039301,0,0,0,0,0,1.661747,0,0,3.202569,3.04244,4.704187,6.391505,4.704187,0,4.704187,14.00003,100,0.11425,0,1.329398,5,8.053253
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.339172,66.38027,46.74144,0.9537106,0.9537106,0,0,0,0.9537106,245.2707,1.335266,0,0,2.339172,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,1.049082,1.871338,0,12.96445
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.744906,76.847,51.96302,1.730752,1.730752,0,-1,0,1.730752,158.5962,0.9230626,0,0,2.744906,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,1.903827,2.195925,0,13.37018
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,2.934755,85.42654,56.99014,2.1691,2.1691,0,0,0,2.1691,135.2983,0.6514918,0,0,2.934755,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,2.38601,2.347804,0,13.56003
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,2.956148,91.0826,61.0935,0.6759138,0.6759138,0,0,0,0.6759138,437.3558,2.24466,0,0,2.956148,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,0.7435051,2.364918,0,13.58142
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.840379,93.49892,64.0981,0.3998555,0.3998555,0,0,0,0.3998555,710.3513,2.419478,0,0,2.840379,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,0.4398411,2.272303,0,13.46565
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.57731,93.73663,67.00546,1.488279,1.488279,0,0,0,1.488279,173.1739,1.010701,0,0,2.57731,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,1.637106,2.061848,0,13.20258
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.189275,90.79594,68.63903,0.8811691,0.8811691,0,-1,0,0.8811691,248.4511,1.261728,0,0,2.189275,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,0.969286,1.75142,0,12.81455
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.658387,85.17131,69.13493,0.3956344,0.3956344,0,0,0,0.3956344,419.1716,1.24193,0,0,1.658387,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,0.4351978,1.32671,0,12.28366
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9222985,78.06987,69.63084,0.5474184,0.5474184,0,0,0,0.5474184,168.4814,0.3460686,0,0,0.9222985,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.11425,0.6021603,0.7378388,0,11.54757
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,68.75571,68.75571,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.11425,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,66.50956,66.50956,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.11425,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,64.38008,64.38008,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.11425,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,61.92001,61.92001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.11425,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,59.23629,59.23629,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.11425,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,56.50395,56.50395,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.11425,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,54.33559,54.33559,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.11425,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,52.77981,52.77981,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.11425,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,51.13652,51.13652,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.11425,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,49.6877,49.6877,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.11425,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,48.56948,48.56948,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11425,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,47.33458,47.33458,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11425,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,46.30387,46.30387,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1146499,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3649756,48.38341,45.67184,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,126.0182,0,0,0,0.3649756,0,0,3.505263,3.33,8.475861,2.997,3.694976,0,3.694976,9.464482,67.60331,0.1149867,0.3185835,0.2919805,5,3.361976
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.658617,58.07556,44.93285,1.203461,1.203461,4.490057,0,1.390786,1.203461,137.8207,0,0,0,1.658617,0,0,3.286597,3.122267,4.780885,6.322478,4.780885,0,4.780885,14.00003,100,0.1154035,1.323807,1.326894,5,7.981095
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.040176,73.95419,46.98453,0,0,0,0,0,0,0,3.040176,0,0,3.040176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1154035,0,2.432141,0,13.66545
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.30169,83.78416,52.20611,0,0,0,-1,0,0,0,3.30169,0,0,3.30169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1154035,0,2.641352,0,13.92696
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,2.926004,85.60598,57.21378,1.773462,1.773462,0,0,0,1.773462,164.9882,1.059201,0,0,2.926004,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1154035,1.950809,2.340803,0,13.55128
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,2.947815,91.18992,61.2588,1.318104,1.318104,0,0,0,1.318104,223.6406,1.560338,0,0,2.947815,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1154035,1.449914,2.358252,0,13.57309
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.831511,93.59647,64.2634,2.167483,2.167483,0,0,0,2.167483,130.6359,0.5499502,0,0,2.831511,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1154035,2.384231,2.265209,0,13.45679
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.569356,93.76817,67.11242,1.209179,1.209179,0,0,0,1.209179,212.4876,1.296535,0,0,2.569356,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1154035,1.330097,2.055485,0,13.19463
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.645527,96.95671,68.75571,2.455557,2.455557,0,-1,0,2.455557,107.7363,0.06072997,0,0,2.645527,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1154035,2.701113,2.116421,0,13.2708
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.86291,87.61194,69.2419,1.237721,1.237721,0,0,0,1.237721,150.5113,0.5600456,0,0,1.86291,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1154035,1.361493,1.490328,0,12.48818
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8311793,77.29867,69.7378,2.263621,2.263621,0,0,0,2.263621,36.71902,0,4.440892E-16,0,0.8311793,2.382759,2.263621,0,0,0,10.62527,0,1.551579,-1.551579,12.36452,88.31783,0.1154035,2.489983,0.6649435,0,11.45645
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,68.86267,68.86267,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.723977,9.073695,0,0.638077,-0.638077,11.69193,83.5136,0.1154035,0.6667904,0,0,9.073695
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,66.67486,66.67486,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.432951,8.435618,0,3.283395,-3.283395,8.230926,58.79221,0.1154035,4.806148,0,5,8.435618
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,64.54539,64.54539,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.081168,5.152223,0,3.505263,-3.505263,4.536053,32.40032,0.1154035,4.424173,0,0,5.152223
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,62.13393,62.13393,2.47827,1.564612,0,-1,0,1.564612,0,0,0.9136584,1.161485,0,1.64696,1.564612,0,0,9.975905,1.64696,0,1.64696,-1.64696,2.800006,20,0.1154035,2.726097,0,0,1.64696
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,59.45021,59.45021,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154035,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,56.71787,56.71787,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154035,0.4790478,0,0,0
