Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,54.55923,54.55923,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154035,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,53.00345,53.00345,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154035,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,51.36016,51.36016,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154035,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,49.94051,49.94051,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154035,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,48.79312,48.79312,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154035,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,47.55822,47.55822,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154035,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,46.54697,46.54697,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1158077,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,45.9441,45.9441,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1162229,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.655058,58.3436,45.20511,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1640.443,0,0,0,1.655058,0,0,3.505263,3.33,5.14586,5.994,4.985058,0,4.985058,13.84748,98.91035,0.1163517,0.11098,1.324046,5,7.649058
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.327261,66.86298,47.25679,2.512171,2.512171,0,0,0,2.512171,92.63943,0,4.440892E-16,0,2.327261,2.64439,2.512171,0,0,0.1608024,10.48055,0,0.3171296,-0.3171296,13.51319,96.52261,0.1163517,2.763388,1.861809,0,12.80781
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.729361,77.27195,52.4492,0.1324786,0.1324786,0,-1,0,0.1324786,2060.228,2.076741,0,0,2.729361,0.1394512,0.1324786,0,0,0.5131687,10.16342,0.5131687,0,0.5131687,14.00003,100,0.1162949,0.1457265,2.183488,0,12.89278
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.918416,85.72443,57.37908,0.882761,0.882761,0,0,0,0.882761,330.6009,1.989194,0,0,2.918416,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1162949,0.9710371,2.334733,0,13.54369
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,2.939407,91.29607,61.4241,1.79458,1.79458,0,0,0,1.79458,163.7936,1.050375,0,0,2.939407,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1162949,1.974038,2.351526,0,13.56468
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.822584,93.69306,64.4287,0.08592736,0.08592736,0,0,0,0.08592736,3284.849,2.732134,0,0,2.822584,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1162949,0.09452009,2.258067,0,13.44786
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.56019,93.85862,67.27773,0.8055443,0.8055443,0,0,0,0.8055443,317.8212,1.712249,0,0,2.56019,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1162949,0.8860987,2.048152,0,13.18546
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.171705,90.92321,68.92101,0.4059102,0.4059102,0,-1,0,0.4059102,535.0209,1.744431,0,0,2.171705,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1162949,0.4465012,1.737364,0,12.79698
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.64108,85.2914,69.4072,0.1055921,0.1055921,0,0,0,0.1055921,1554.169,1.529931,0,0,1.64108,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1162949,0.1161513,1.312864,0,12.26635
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7442102,76.63916,69.9031,0.1121189,0.1121189,0,0,0,0.1121189,663.7687,0.6261904,0,0,0.7442102,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1162949,0.1233308,0.5953682,0,11.36948
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,69.02798,69.02798,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1162949,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,66.78182,66.78182,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1162949,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,64.70097,64.70097,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1162949,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,62.29923,62.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1162949,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,59.61551,59.61551,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1162949,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,56.88317,56.88317,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1162949,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,54.7537,54.7537,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1162949,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,53.1882,53.1882,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1162949,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,51.55463,51.55463,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1162949,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,50.15443,50.15443,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1162949,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,49.00704,49.00704,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1162949,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,47.77214,47.77214,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1162949,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,46.76089,46.76089,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1167039,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,46.15802,46.15802,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.117041,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.65165,58.58089,45.4482,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,401.1794,0,0,0,1.65165,0,0,3.505263,3.33,5.14586,5.994,4.98165,0,4.98165,13.84424,98.88727,0.1172535,0.4528686,1.32132,5,7.64565
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.321345,67.08764,47.49988,0.9052576,0.9052576,0,0,0,0.9052576,256.4292,1.204232,0,0,2.321345,0.9529027,0.9052576,0,0,0.16421,10.47749,0.16421,0,0.16421,14.00003,100,0.1172354,0.9957833,1.857076,0,12.79883
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.721799,77.46264,52.67285,2.473583,2.473583,0,-1,0,2.473583,110.0347,0.1180281,0,0,2.721799,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1172354,2.720941,2.177439,0,13.34707
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.909698,85.8914,57.593,2.430492,2.430492,0,0,0,2.430492,119.7164,0.3512857,0,0,2.909698,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1172354,2.673541,2.327759,0,13.53497
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,2.930926,91.40112,61.58941,3.91058,3.91058,1.25,0,0.50625,3.91058,74.94863,0.1303155,0,0,2.930926,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1172354,4.301638,2.344741,5,13.5562
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.813603,93.78874,64.594,0.01506837,0.01506837,0,0,0,0.01506837,18672.25,2.797741,0,0,2.813603,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1172354,0.0165752,2.250882,0,13.43888
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.55099,93.94845,67.44302,0.356269,0.356269,0,0,0,0.356269,716.0291,2.17597,0,0,2.55099,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1172354,0.3918959,2.040792,0,13.17626
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.162651,91.00118,69.07659,1.005109,1.005109,0,-1,0,1.005109,215.1659,1.104642,0,0,2.162651,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1172354,1.10562,1.730121,0,12.78793
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.632083,85.38087,69.57249,1.72638,1.72638,0,0,0,1.72638,94.53786,0,0,0,1.632083,1.817243,1.72638,0,0,0,10.62527,0,0.1851596,-0.1851596,13.80485,98.6059,0.1172354,1.899019,1.305666,0,12.25736
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6618865,76.03197,70.06841,1.176181,1.176181,0,0,0,1.176181,56.27418,0,0,0,0.6618865,1.238086,1.176181,0,0,0.2057329,10.44011,0,0.5761992,-0.5761992,13.19748,94.26756,0.1172354,1.2938,0.5295091,0,11.102
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,69.13493,69.13493,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.8459542,9.863915,0,0.106181,-0.106181,13.08556,93.4681,0.1172354,0.1109591,0,0,9.863915
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,66.94712,66.94712,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.9639331,9.757734,0,2.234952,-2.234952,10.72971,76.64066,0.1172354,2.335525,0,0,9.757734
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,64.86626,64.86626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.447213,7.522782,0,0,0,10.72971,76.64066,0.1172354,0,0,0,7.522782
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,62.40619,62.40619,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.447213,7.522782,0,3.076421,-3.076421,7.486883,53.47763,0.1172354,3.21486,0,0,7.522782
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,59.78082,59.78082,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.865458,4.446362,0,3.397918,-3.397918,3.905163,27.89396,0.1172354,3.550824,0,0,4.446362
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,57.04848,57.04848,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.64092,1.048444,0,0.3471403,-0.3471403,3.539245,25.28027,0.1172354,0.3627616,0,0,1.048444
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,54.90928,54.90928,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0.009021355,0,0.6461817,0.6138726,0,0,11.02663,0.7013037,0,0.6461817,-0.6461817,2.858109,20.41503,0.1172354,0.6752598,0,0,0.7013037
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,53.38267,53.38267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74461,0.05512201,0,0,0,2.858109,20.41503,0.1172354,0,0,0,0.05512201
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,51.73938,51.73938,0.3695652,0.0523659,0,-1,0,0.0523659,0,0,0.3171993,0.3541558,0,0.05512201,0.0523659,0,0,11.74461,0.05512201,0,0.05512201,-0.05512201,2.800006,20,0.1172354,0.4065218,0,0,0.05512201
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,50.31973,50.31973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172354,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,49.17234,49.17234,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172354,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,47.96661,47.96661,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172354,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,46.95536,46.95536,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1175425,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,46.35249,46.35249,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1178762,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.648292,58.79723,45.67184,0,0,3.505263,0,1.121937,0,0,0,0,0,1.648292,0,0,3.505263,3.33,5.14586,5.994,4.978292,0,4.978292,13.84106,98.86451,0.1179667,0,1.318634,5,7.642292
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.316035,67.26164,47.69436,1.243359,1.243359,0,0,0,1.243359,186.2724,0.8396682,0,0,2.316035,1.308799,1.243359,0,0,0.1675681,10.47446,0.1675681,0,0.1675681,14.00003,100,0.1179483,1.367695,1.852828,0,12.7905
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.714684,77.62229,52.86732,0.6609484,0.6609484,0,-1,0,0.6609484,410.7256,2.01895,0,0,2.714684,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1179483,0.7270433,2.171748,0,13.33996
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.901936,86.00739,57.7583,1.337201,1.337201,0,0,0,1.337201,217.0156,1.494355,0,0,2.901936,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1179483,1.470922,2.321548,0,13.52721
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.922377,91.50508,61.75471,1.900273,1.900273,0,0,0,1.900273,153.7872,0.9220899,0,0,2.922377,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1179483,2.0903,2.337902,0,13.54765
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.804571,93.88358,64.75931,1.155598,1.155598,0,0,0,1.155598,242.6944,1.588153,0,0,2.804571,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1179483,1.271157,2.243657,0,13.42984
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.541758,94.03771,67.60832,2.048717,2.048717,0,0,0,2.048717,124.0659,0.3852141,0,0,2.541758,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1179483,2.253588,2.033406,0,13.16703
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.153429,91.08881,69.2419,2.512931,2.512931,0,-1,0,2.512931,85.69393,0,0,0,2.153429,2.64519,2.512931,0,0,0,10.62527,0,0.4917611,-0.4917611,13.48167,96.29742,0.1179483,2.764224,1.722743,0,12.7787
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.623784,85.41125,69.67946,0,0,0,0,0,0,0,1.077383,0,0,1.623784,0,0,0,0,0.5464011,10.13351,0.5464011,0,0.5464011,14.00003,100,0.1178884,0,1.299027,0,11.7573
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7682583,77.15633,70.17536,0.7760763,0.7760763,0,0,0,0.7760763,98.99262,0,1.110223E-16,0,0.7682583,0.8169224,0.7760763,0,0,0,10.62527,0,0.04866415,-0.04866415,13.94873,99.6336,0.1178884,0.8536839,0.6146066,0,11.39353
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,69.2419,69.2419,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.05407127,10.57661,0,2.804995,-2.804995,10.99201,78.51418,0.1178884,2.93122,0,0,10.57661
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,67.05408,67.05408,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.170732,7.771615,0,2.711613,-2.711613,8.133716,58.09785,0.1178884,2.833636,0,0,7.771615
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,64.97323,64.97323,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.183636,5.060002,0,3.505263,-3.505263,4.438844,31.70597,0.1178884,4.835741,0,0,5.060002
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,62.62983,62.62983,1.558979,1.477002,0,-1,0,1.477002,0,0,0.0819768,0.2378747,0,1.554739,1.477002,0,0,10.07837,1.554739,0,1.554739,-1.554739,2.800006,20,0.1178884,1.714876,0,0,1.554739
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,59.94611,59.94611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,57.2624,57.2624,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,55.07458,55.07458,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,53.54797,53.54797,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,51.93385,51.93385,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,50.5142,50.5142,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,49.38626,49.38626,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,48.19026,48.19026,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,47.179,47.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,46.60531,46.60531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178884,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.644588,59.03186,45.91493,0,0,0,0,0,0,0,0,0,0,1.644588,0,0,0,0,11.80586,0,1.644588,0,1.644588,4.360199,31.14422,0.1177083,0,1.315671,0,1.644588
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.310316,67.45416,47.90828,0.7976679,0.7976679,0,0,0,0.7976679,289.6338,0,0,0,2.310316,0.8396504,0.7976679,0,0,10.16127,1.480129,1.470665,0,1.470665,5.755395,41.10988,0.1175478,0.8774347,1.848253,0,3.790445
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.707104,77.80054,53.08124,1.030437,1.030437,0,-1,0,1.030437,262.7142,0,0,0,2.707104,1.08467,1.030437,0,0,8.690606,2.803728,1.622433,0,1.622433,7.29457,52.10397,0.1173713,1.133481,2.165683,0,5.510832
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.894089,86.12219,57.9236,1.437975,1.437975,0,0,0,1.437975,201.2615,0,0,0,2.894089,1.513658,1.437975,0,0,7.068173,4.263918,1.380432,0,1.380432,8.604162,61.45818,0.1172215,1.581772,2.315272,0,7.158008
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.912675,91.65782,61.96863,1.463813,1.463813,0,0,0,1.463813,198.9786,0,0,0,2.912675,1.540856,1.463813,0,0,5.687742,5.506307,1.371819,0,1.371819,9.905584,70.75404,0.1170729,1.610195,2.33014,0,8.418983
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.795493,93.97763,64.92461,0,0,0,0,0,0,0,0,0,0,2.795493,0,0,0,0,4.315922,6.740944,2.795493,0,2.795493,12.55762,89.69712,0.1167715,0,2.236395,0,9.536437
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.532693,94.11655,67.76391,2.317188,2.317188,0,0,0,2.317188,109.3003,0,0,0,2.532693,2.439145,2.317188,0,0,1.520429,9.256888,0.09354818,0,0.09354818,12.64637,90.33103,0.1167614,2.548906,2.026154,0,11.78958
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.144203,91.17625,69.4072,1.296564,1.296564,0,-1,0,1.296564,165.3759,0,0,0,2.144203,1.364804,1.296564,0,0,1.426881,9.341082,0.7793996,0,0.7793996,13.38577,95.61247,0.1166777,1.42622,1.715363,0,11.48528
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.614808,85.50076,69.84476,1.24576,1.24576,0,0,0,1.24576,129.6244,0,0,0,1.614808,1.311326,1.24576,0,0,0.6474814,10.04254,0.3034821,0,0.3034821,13.67368,97.66896,0.1166451,1.370336,1.291847,0,11.65735
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6827103,76.51425,70.34066,1.157546,1.157546,0,0,0,1.157546,58.97911,0,2.220446E-16,0,0.6827103,1.21847,1.157546,0,0,0.3439993,10.31567,0,0.5357592,-0.5357592,13.10894,93.63511,0.1166451,1.273301,0.5461683,0,10.99839
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,69.46554,69.46554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9392873,9.779916,0,0,0,13.10894,93.63511,0.1166451,0,0,0,9.779916
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,67.21938,67.21938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9392873,9.779916,0,0,0,13.10894,93.63511,0.1166451,0,0,0,9.779916
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,65.19687,65.19687,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.9392873,9.779916,0,1.049674,-1.049674,12.00249,85.73189,0.1166451,1.096909,0,0,9.779916
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,62.78541,62.78541,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,2.105591,8.730242,0,3.505263,-3.505263,8.307617,59.34,0.1166451,7.278456,0,0,8.730242
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,60.11142,60.11142,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,6.000328,5.224979,0,2.390627,-2.390627,5.787675,41.34045,0.1166451,2.498205,0,0,5.224979
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,57.4277,57.4277,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.65658,2.834352,0,0.8384302,-0.8384302,4.903892,35.02773,0.1166451,0.8761596,0,0,2.834352
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,55.26905,55.26905,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.588169,1.995922,0,0.3223954,-0.3223954,4.564057,32.60035,0.1166451,0.3369032,0,0,1.995922
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,53.74244,53.74244,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.946386,1.673526,0,0.5671066,-0.5671066,3.966274,28.33047,0.1166451,0.5926264,0,0,1.673526
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,52.12832,52.12832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5765,1.10642,0,0,0,3.966274,28.33047,0.1166451,0,0,0,1.10642
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,50.69895,50.69895,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.5765,1.10642,0,0.3005621,-0.3005621,3.649454,26.06748,0.1166451,0.3140875,0,0,1.10642
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,49.58074,49.58074,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.91046,0.8058577,0,0.510903,-0.510903,3.110915,22.22078,0.1166451,0.5338936,0,0,0.8058577
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,48.37501,48.37501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47813,0.2949546,0,0,0,3.110915,22.22078,0.1166451,0,0,0,0.2949546
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,47.36375,47.36375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47813,0.2949546,0,0,0,3.110915,22.22078,0.1166451,0,0,0,0.2949546
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,46.81923,46.81923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47813,0.2949546,0,0,0,3.110915,22.22078,0.1166451,0,0,0,0.2949546
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.640923,59.24543,46.13857,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,172.901,0,0,0,1.640923,0,0,3.505263,3.33,11.47813,0.2949546,4.970923,0,4.970923,7.826747,55.90522,0.1170043,1.043959,1.312739,5,1.935878
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.303898,67.68494,48.16109,1.496412,1.496412,4.69977,0,1.448037,1.496412,153.9615,0,0,0,2.303898,0,0,3.203358,3.04319,6.507209,4.768785,5.347088,0,5.347088,12.89944,92.13868,0.1173878,1.646053,1.843119,5,7.072684
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.699789,77.9577,53.27571,1.711215,1.711215,0,-1,0,1.711215,157.7703,0,0,0,2.699789,1.801279,1.711215,0,0,1.160121,9.581165,0.8985103,0,0.8985103,13.75184,98.22725,0.1172917,1.882336,2.159831,0,12.28095
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.886162,86.23586,58.0889,0.7849562,0.7849562,0,0,0,0.7849562,367.6845,1.798282,0,0,2.886162,0.8262696,0.7849562,0,0,0.2616108,10.38982,0.2616108,0,0.2616108,14.00003,100,0.1172638,0.8634518,2.30893,0,13.27599
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.905305,91.70004,62.07559,0.9209631,0.9209631,0,0,0,0.9209631,315.4638,1.93587,0,0,2.905305,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1172638,1.013059,2.324244,0,13.53058
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.787645,94.01123,65.03157,1.373963,1.373963,0,0,0,1.373963,202.8908,1.341368,0,0,2.787645,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1172638,1.511359,2.230116,0,13.41292
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.524372,94.15524,67.88058,1.13278,1.13278,0,0,0,1.13278,222.8475,1.331972,0,0,2.524372,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1172638,1.246058,2.019498,0,13.14965
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.135927,91.2042,69.51416,0.1647619,0.1647619,0,-1,0,0.1647619,1296.372,1.962494,0,0,2.135927,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1172638,0.1812381,1.708742,0,12.7612
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.606531,85.53126,69.95172,1.540595,1.540595,0,0,0,1.540595,104.2799,0,0,0,1.606531,1.621679,1.540595,0,0,0,10.62527,0,0.01514747,-0.01514747,13.98406,99.88595,0.1172638,1.694654,1.285225,0,12.23181
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4440782,74.40018,70.44762,0.4979145,0.4979145,0,0,0,0.4979145,89.18765,0,5.551115E-17,0,0.4440782,0.5241205,0.4979145,0,0,0.01683052,10.61013,0,0.08004227,-0.08004227,13.89969,99.28329,0.1172638,0.5477059,0.3552626,0,11.0542
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,69.51416,69.51416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1057664,10.53008,0,0,0,13.89969,99.28329,0.1172638,0,0,0,10.53008
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,67.32634,67.32634,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.1057664,10.53008,0,1.433832,-1.433832,12.3883,88.48766,0.1172638,1.498354,0,0,10.53008
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,65.30383,65.30383,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.698913,9.096252,0,0.2824667,-0.2824667,12.09055,86.36091,0.1172638,0.2951777,0,0,9.096252
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,62.9021,62.9021,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,2.012765,8.813786,0,0.7068567,-0.7068567,11.34546,81.03883,0.1172638,0.7386652,0,0,8.813786
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,60.27672,60.27672,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.798161,8.106929,0,1.163845,-1.163845,10.11866,72.27599,0.1172638,1.216218,0,0,8.106929
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,57.54438,57.54438,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.091322,6.943084,0,0.2126031,-0.2126031,9.894556,70.67525,0.1172638,0.2221702,0,0,6.943084
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,55.40519,55.40519,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.327548,6.730481,0,0.2908228,-0.2908228,9.588001,68.48559,0.1172638,0.3039098,0,0,6.730481
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,53.87857,53.87857,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.650684,6.439659,0,0.4267369,-0.4267369,9.138182,65.27259,0.1172638,0.44594,0,0,6.439659
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,52.26445,52.26445,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.124836,6.012921,0,0.2987771,-0.2987771,8.823243,63.02304,0.1172638,0.312222,0,0,6.012921
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,50.86425,50.86425,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.456811,5.714144,0,0.1663602,-0.1663602,8.647883,61.77047,0.1172638,0.1738464,0,0,5.714144
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,49.74604,49.74604,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.641655,5.547784,0,0.1964189,-0.1964189,8.44084,60.29159,0.1172638,0.2052578,0,0,5.547784
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,48.54031,48.54031,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.859899,5.351365,0,0.3171681,-0.3171681,8.106516,57.90356,0.1172638,0.3314406,0,0,5.351365
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,47.52905,47.52905,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.212308,5.034197,0,0.3722472,-0.3722472,7.714132,55.10084,0.1172638,0.3889983,0,0,5.034197
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,47.0137,47.0137,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.625916,4.66195,0,0.3617114,-0.3617114,7.332855,52.37743,0.1172638,0.3779884,0,0,4.66195
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.081951,63.47696,46.35249,0.9066311,0.9066311,0,0,0,0.9066311,229.636,0,0,0,2.081951,0.9543484,0.9066311,0,0,7.027817,4.300239,1.127603,0,1.127603,8.402593,60.0184,0.1171435,0.9972941,1.665561,0,6.38219
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.298375,67.84531,48.34584,0.7375561,0.7375561,0,0,0,0.7375561,311.6204,0,0,0,2.298375,0.7763748,0.7375561,0,0,5.900215,5.315081,1.522001,0,1.522001,9.84649,70.33192,0.1169816,0.8113117,1.8387,0,7.613457
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.692923,78.08389,53.44101,0,0,0,-1,0,0,0,0,0,0,2.692923,0,0,0,0,4.378214,6.684882,2.692923,0,2.692923,12.40122,88.57997,0.1166962,0,2.154339,0,9.377805
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.879396,86.28873,58.19586,1.391836,1.391836,0,0,0,1.391836,206.8776,0,0,0,2.879396,1.46509,1.391836,0,0,1.685291,9.108513,1.414306,0,1.414306,13.74295,98.16373,0.1165468,1.531019,2.303517,0,11.98791
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.897655,91.75129,62.19227,1.960928,1.960928,0,0,0,1.960928,147.7696,0.5625361,0,0,2.897655,2.064135,1.960928,0,0,0.2709844,10.38139,0.2709844,0,0.2709844,14.00003,100,0.1165182,2.157021,2.318124,0,13.27904
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.779752,94.04417,65.13853,1.25216,1.25216,0,0,0,1.25216,221.9966,1.461689,0,0,2.779752,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1165182,1.377376,2.223802,0,13.40503
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.51622,94.18362,67.98755,2.12618,2.12618,0,0,0,2.12618,118.3447,0.2781363,0,0,2.51622,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1165182,2.338798,2.012976,0,13.14149
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.128437,91.18262,69.57249,0.345335,0.345335,0,-1,0,0.345335,616.3399,1.764927,0,0,2.128437,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1165182,0.3798684,1.70275,0,12.75371
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.598157,85.57173,70.06841,0,0,0,0,0,0,0,1.598157,0,0,1.598157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1165182,0,1.278525,0,12.22343
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.4911164,74.8933,70.50597,1.510855,1.510855,0,0,0,1.510855,32.50586,0,0,0,0.4911164,1.590374,1.510855,0,0,0,10.62527,0,1.099258,-1.099258,12.84131,91.72345,0.1165182,1.661941,0.3928932,0,11.11639
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,69.63084,69.63084,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.221397,9.526016,0,1.34724,-1.34724,11.42119,81.57979,0.1165182,1.407866,0,0,9.526016
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,67.44302,67.44302,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.71833,8.178777,0,1.161965,-1.161965,10.19637,72.8311,0.1165182,1.214254,0,0,8.178777
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,65.42051,65.42051,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,4.009403,7.016811,0,3.505263,-3.505263,6.501503,46.43921,0.1165182,4.07261,0,0,7.016811
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,63.06739,63.06739,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.90414,3.511548,0,2.758783,-2.758783,3.59349,25.66773,0.1165182,2.882928,0,0,3.511548
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,60.38368,60.38368,2.712853,0.7151272,0,-1,0,0.7151272,0,0,1.997726,2.269012,0,0.7527655,0.7151272,0,0,10.96945,0.7527655,0,0.7527655,-0.7527655,2.800006,20,0.1165182,2.984139,0,0,0.7527655
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,57.65134,57.65134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165182,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,55.51215,55.51215,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165182,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,53.98553,53.98553,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165182,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,52.40059,52.40059,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165182,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,51.02956,51.02956,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165182,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,49.91134,49.91134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165182,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,48.70561,48.70561,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165182,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,47.69436,47.69436,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1168953,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,47.19845,47.19845,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1173311,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.885969,61.88841,46.54697,1.03502,1.03502,4.466485,0,1.38435,1.03502,182.2157,4.440892E-16,0,0,1.885969,0,0,3.431465,3.259892,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.117664,1.138522,1.508775,5,7.879969
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.769901,72.92583,48.54031,1.053103,1.053103,0,0,0,1.053103,263.0229,1.661372,0,0,2.769901,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.117664,1.158413,2.21592,0,13.39517
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.685961,78.20889,53.60631,0.1249769,0.1249769,0,-1,0,0.1249769,2149.166,2.554406,0,0,2.685961,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.117664,0.1374746,2.148769,0,13.31124
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.872551,86.34055,58.30282,0.6004933,0.6004933,0,0,0,0.6004933,478.3652,2.240453,0,0,2.872551,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.117664,0.6605426,2.298041,0,13.49783
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.891459,91.73197,62.24089,0,0,0,0,0,0,0,2.891459,0,0,2.891459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.117664,0,2.313167,0,13.51673
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.772873,94.02674,65.19687,2.069541,2.069541,0,0,0,2.069541,133.9849,0.5944088,0,0,2.772873,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.117664,2.276495,2.218299,0,13.39815
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.509193,94.15214,68.03617,0.8317512,0.8317512,0,0,0,0.8317512,301.6759,1.633665,0,0,2.509193,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.117664,0.9149263,2.007354,0,13.13447
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.120162,91.21054,69.67946,3.261206,3.261206,0,-1,0,3.261206,65.0116,0,0,0.257327,2.120162,3.432849,3.261206,0,0,0,10.62527,0,1.312686,-1.312686,12.61633,90.1165,0.117664,3.587327,1.69613,0,12.74544
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.033798,90.68089,70.11702,0.8010501,0.8010501,0,0,0,0.8010501,253.8915,0,0,0,2.033798,0.8432106,0.8010501,0,0,1.458541,9.312588,1.190588,0,1.190588,13.74583,98.18427,0.1175388,0.8811551,1.627039,0,11.34639
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.3902607,74.01827,70.55458,2.035353,2.035353,0,0,0,2.035353,19.1741,0,0,0,0.3902607,2.142477,2.035353,0,0,0.2679528,10.38412,0,1.752217,-1.752217,11.89883,84.99146,0.1175388,2.238889,0.3122086,0,10.77438
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,69.67946,69.67946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.21486,8.6319,0,0,0,11.89883,84.99146,0.1175388,0,0,0,8.6319
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,67.54999,67.54999,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.21486,8.6319,0,0.9044581,-0.9044581,10.94545,78.18159,0.1175388,0.9451587,0,0,8.6319
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,65.52747,65.52747,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.219814,7.727442,0,2.311727,-2.311727,8.508671,60.7761,0.1175388,2.415754,0,0,7.727442
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,63.17435,63.17435,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.788399,5.415715,0,0.7031456,-0.7031456,7.76749,55.48196,0.1175388,0.7347872,0,0,5.415715
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,60.49064,60.49064,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.569672,4.71257,0,3.505263,-3.505263,4.072618,29.09007,0.1175388,3.837388,0,0,4.71257
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,57.81664,57.81664,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.46441,1.207307,0,0.3014262,-0.3014262,3.754887,26.82057,0.1175388,0.3149904,0,0,1.207307
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,55.64828,55.64828,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.79933,0.9058804,0,0.1640294,-0.1640294,3.581985,25.58556,0.1175388,0.1714107,0,0,0.9058804
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,54.12167,54.12167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98158,0.741851,0,0,0,3.581985,25.58556,0.1175388,0,0,0,0.741851
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,52.53672,52.53672,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.98158,0.741851,0,0.5106947,-0.5106947,3.043666,21.74043,0.1175388,0.533676,0,0,0.741851
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,51.16569,51.16569,0.4726953,0.2195984,0,-1,0,0.2195984,0,0,0.2530969,0.3003664,0,0.2311562,0.2195984,0,0,11.54902,0.2311562,0,0.2311562,-0.2311562,2.800006,20,0.1175388,0.5199648,0,0,0.2311562
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,50.04747,50.04747,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1175388,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,48.87091,48.87091,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1175388,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,47.88882,47.88882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1175388,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,47.39292,47.39292,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1178622,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.099694,64.10797,46.76089,1.10579,1.10579,4.611053,0,1.423818,1.10579,189.8817,4.440892E-16,0,0,2.099694,0,0,3.505263,3.33,8.475861,2.997,5.429694,0,5.429694,11.11018,79.35828,0.1181989,1.216369,1.679755,5,5.096694
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.287118,68.15244,48.70561,1.081112,1.081112,1.880111,0,0.6782703,1.081112,211.5523,0,0,0,2.287118,0,0,0.7989984,0.7590485,3.046167,7.883724,3.046167,0,3.046167,14.00003,100,0.1180495,1.189224,1.829695,5,10.17084
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.679448,78.30298,53.74244,0.2039782,0.2039782,0,-1,0,0.2039782,1313.595,2.464734,0,0,2.679448,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1180495,0.224376,2.143558,0,13.30472
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.86563,86.39134,58.40978,2.09554,2.09554,0,0,0,2.09554,136.749,0.6597978,0,0,2.86563,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1180495,2.305094,2.292504,0,13.4909
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.884986,91.7218,62.29923,0.7036751,0.7036751,0,0,0,0.7036751,409.9883,2.144275,0,0,2.884986,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1180495,0.7740426,2.307989,0,13.51026
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.765954,94.00879,65.25521,0.816477,0.816477,0,0,0,0.816477,338.7669,1.906505,0,0,2.765954,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1180495,0.8981247,2.212763,0,13.39123
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.501955,94.13036,68.09451,1.106523,1.106523,0,0,0,1.106523,226.1096,1.337194,0,0,2.501955,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1180495,1.217176,2.001564,0,13.12723
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.113616,91.12971,69.67946,1.018455,1.018455,0,-1,0,1.018455,207.5315,1.041557,0,0,2.113616,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1180495,1.120301,1.690892,0,12.73889
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.583589,85.46609,70.11702,0,0,0,0,0,0,0,1.583589,0,0,1.583589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180495,0,1.266871,0,12.20886
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3310805,73.48134,70.55458,1.642335,1.642335,0,0,0,1.642335,20.15912,0,0,0,0.3310805,1.728774,1.642335,0,0,0,10.62527,0,1.397694,-1.397694,12.52673,89.47646,0.1180495,1.806569,0.2648644,0,10.95636
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,69.67946,69.67946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.552993,9.22758,0,0,0,12.52673,89.47646,0.1180495,0,0,0,9.22758
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,67.54999,67.54999,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.552993,9.22758,0,0.8257586,-0.8257586,11.6563,83.25915,0.1180495,0.8629177,0,0,9.22758
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,65.57609,65.57609,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.470503,8.401822,0,1.136285,-1.136285,10.45855,74.70381,0.1180495,1.187418,0,0,8.401822
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,63.2327,63.2327,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.733041,7.265537,0,2.784175,-2.784175,7.523776,53.74115,0.1180495,2.909463,0,0,7.265537
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.826569,4.481362,0,0,0,7.523776,53.74115,0.1180495,0,0,0,4.481362
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,57.9236,57.9236,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.826569,4.481362,0,0.5295619,-0.5295619,6.965569,49.75396,0.1180495,0.5533922,0,0,4.481362
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,55.73579,55.73579,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.414971,3.9518,0,0.2307262,-0.2307262,6.722362,48.01677,0.1180495,0.2411089,0,0,3.9518
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,54.22863,54.22863,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.671334,3.721074,0,0.8463436,-0.8463436,5.830237,41.64447,0.1180495,0.884429,0,0,3.721074
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,52.64368,52.64368,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.611715,2.87473,0,0.08143584,-0.08143584,5.744397,41.03132,0.1180495,0.08510046,0,0,2.87473
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,51.30182,51.30182,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.7022,2.793294,0,0.3290054,-0.3290054,5.397594,38.55417,0.1180495,0.3438107,0,0,2.793294
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.067761,2.464289,0,0,0,5.397594,38.55417,0.1180495,0,0,0,2.464289
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,48.97787,48.97787,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.067761,2.464289,0,0.9404456,-0.9404456,4.406278,31.47335,0.1180495,0.9827657,0,0,2.464289
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,47.99578,47.99578,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.1127,1.523843,0,0.1165361,-0.1165361,4.283438,30.59592,0.1180495,0.1217802,0,0,1.523843
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,47.52905,47.52905,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.24219,1.407307,0,0.2058696,-0.2058696,4.066432,29.04589,0.1180495,0.2151337,0,0,1.407307
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.490308,58.79322,46.92619,2.261161,2.261161,5,0,1.53,2.261161,65.909,0,0,0,1.490308,0,0,2.738839,2.601897,10.47093,1.201438,4.092206,0,4.092206,7.948639,56.77588,0.1186264,2.487277,1.192247,5,2.691746
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.281529,68.28933,48.87091,1.623394,1.623394,4.610545,0,1.423679,1.623394,140.5407,0,0,0,2.281529,0,0,2.987151,2.837794,6.378724,4.884423,5.119323,0,5.119323,12.80525,91.46593,0.1189881,1.785733,1.825223,5,7.165952
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.67248,78.41577,53.89803,0.4262978,0.4262978,0,-1,0,0.4262978,626.9045,0.9643444,0,0,2.67248,0.4487345,0.4262978,0,0,1.259401,9.491814,1.259401,0,1.259401,14.00003,100,0.1188567,0.4689275,2.137984,0,12.16429
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.859661,86.39142,58.46812,1.260298,1.260298,0,0,0,1.260298,226.9035,1.533031,0,0,2.859661,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1188567,1.386328,2.287729,0,13.48494
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.87738,91.76068,62.40619,1.553621,1.553621,0,0,0,1.553621,185.2048,1.24199,0,0,2.87738,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1188567,1.708983,2.301904,0,13.50266
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.759208,93.98042,65.30383,1.660525,1.660525,0,0,0,1.660525,166.1648,1.011287,0,0,2.759208,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1188567,1.826578,2.207366,0,13.38448
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.494703,94.10844,68.15285,0.9184408,0.9184408,0,0,0,0.9184408,271.6237,1.527923,0,0,2.494703,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1188567,1.010285,1.995762,0,13.11998
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.106137,91.10838,69.7378,0.2693248,0.2693248,0,-1,0,0.2693248,782.0062,1.822637,0,0,2.106137,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1188567,0.2962573,1.684909,0,12.73141
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.575932,85.44803,70.17536,0.1409716,0.1409716,0,0,0,0.1409716,1117.908,1.427541,0,0,1.575932,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1188567,0.1550687,1.260746,0,12.20121
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,70.61292,70.61292,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1188567,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,69.7378,69.7378,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1188567,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,67.65694,67.65694,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1188567,1.961968,0,0,8.282851
