Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,65.69277,65.69277,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1188567,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,63.33966,63.33966,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1188567,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,60.71428,60.71428,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1188567,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,58.03056,58.03056,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1188567,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,55.84275,55.84275,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1188567,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,54.33559,54.33559,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1188567,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1188567,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,51.4185,51.4185,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1188567,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,50.29056,50.29056,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1188567,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,49.114,49.114,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1188567,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,48.13192,48.13192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1188567,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,47.69436,47.69436,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.119252,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.874605,62.39427,47.09149,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,234.1485,4.440892E-16,0,0,1.874605,0,0,3.505263,3.33,8.167828,3.27423,5.204605,0,5.204605,11.18887,79.92033,0.1195185,0.8806655,1.499684,5,5.148834
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.275823,68.42499,49.03621,2.113109,2.113109,2.766139,0,0.920156,2.113109,107.7002,0,0,0,2.275823,0,0,0.65303,0.6203785,2.963223,7.958374,2.896201,0,2.896201,13.93645,99.54585,0.1196172,2.32442,1.820658,5,10.2342
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.665242,78.53738,54.06332,0.6974318,0.6974318,0,-1,0,0.6974318,382.1509,1.864082,0,0,2.665242,0.7341387,0.6974318,0,0,0.0670215,10.56495,0.0670215,0,0.0670215,14.00003,100,0.1196103,0.767175,2.132194,0,13.2302
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.851367,86.49998,58.63343,1.672492,1.672492,0,0,0,1.672492,170.4861,1.090849,0,0,2.851367,1.760518,1.672492,0,0,0,10.62527,0,0,0,14.00003,100,0.1196103,1.839741,2.281093,0,13.47664
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.8708,91.74906,62.46453,3.195988,3.195988,1.25,0,0.50625,3.195988,89.82513,0.822392,0,0,2.8708,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1196103,3.515587,2.29664,5,13.49607
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.750966,94.02129,65.42051,1.613199,1.613199,0,0,0,1.613199,170.5286,1.052861,0,0,2.750966,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1196103,1.774519,2.200772,0,13.37624
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.48763,94.07649,68.20147,0.2704451,0.2704451,0,0,0,0.2704451,919.8279,2.202951,0,0,2.48763,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1196103,0.2974896,1.990104,0,13.1129
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.097897,91.13672,69.84476,1.115204,1.115204,0,-1,0,1.115204,188.1178,0.9239977,0,0,2.097897,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1196103,1.226724,1.678317,0,12.72317
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.568403,85.42033,70.22398,1.422718,1.422718,0,0,0,1.422718,110.2399,0.07080507,0,0,1.568403,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1196103,1.56499,1.254722,0,12.19368
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,70.66154,70.66154,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1196103,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,69.84476,69.84476,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1196103,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,67.71529,67.71529,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1196103,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,65.79974,65.79974,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1196103,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,63.44662,63.44662,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1196103,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,60.82124,60.82124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196103,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,58.13752,58.13752,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196103,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,55.94971,55.94971,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196103,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,54.45227,54.45227,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196103,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,52.86732,52.86732,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196103,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,51.52546,51.52546,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196103,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,50.39752,50.39752,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196103,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,49.23069,49.23069,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196103,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,48.23888,48.23888,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1200294,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,47.83049,47.83049,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1203704,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.77447,61.63689,47.22762,1.563624,1.563624,4.699866,0,1.448063,1.563624,113.4845,0,0,0,1.77447,0,0,3.136242,2.97943,5.14586,5.994,4.7539,0,4.7539,13.62818,97.34396,0.120778,1.719987,1.419576,5,7.76847
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.270431,68.52979,49.17234,1.836444,1.836444,0,0,0,1.836444,123.6319,0,0,0,2.270431,1.933099,1.836444,0,0,0.3919602,10.27251,0.3373319,0,0.3373319,13.9482,99.62982,0.120743,2.020089,1.816345,0,12.54294
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.658819,78.60831,54.18001,0.8435788,0.8435788,0,-1,0,0.8435788,315.1833,1.716213,0,0,2.658819,0.8879776,0.8435788,0,0,0.05462831,10.57611,0.05462831,0,0.05462831,14.00003,100,0.1207373,0.9279366,2.127055,0,13.23493
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.845258,86.49824,58.69177,1.29195,1.29195,0,0,0,1.29195,220.2297,1.485311,0,0,2.845258,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1207373,1.421145,2.276207,0,13.47053
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.863101,91.7866,62.57149,1.398061,1.398061,0,0,0,1.398061,204.7909,1.391459,0,0,2.863101,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1207373,1.537867,2.290481,0,13.48838
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.744162,93.99217,65.46913,1.247936,1.247936,0,0,0,1.247936,219.896,1.430545,0,0,2.744162,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1207373,1.37273,2.195329,0,13.36944
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.480363,94.05445,68.25981,1.241844,1.241844,0,0,0,1.241844,199.7322,1.173159,0,0,2.480363,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1207373,1.366029,1.98429,0,13.10564
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.09138,91.0565,69.84476,2.183781,2.183781,0,-1,0,2.183781,95.76873,0,0,0,2.09138,2.298717,2.183781,0,0,0,10.62527,0,0.2073376,-0.2073376,13.78148,98.43891,0.1207373,2.402159,1.673104,0,12.71665
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.560778,85.40266,70.28233,2.075414,2.075414,0,0,0,2.075414,75.20324,0,0,0,1.560778,2.184646,2.075414,0,0,0.2303751,10.41794,0,0.6238677,-0.6238677,13.12386,93.74168,0.1207373,2.282955,1.248623,0,11.97871
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,70.77823,70.77823,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.9235614,9.794069,0,1.604126,-1.604126,11.43296,81.66386,0.1207373,1.676312,0,0,9.794069
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,69.9031,69.9031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705924,8.189942,0,0,0,11.43296,81.66386,0.1207373,0,0,0,8.189942
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,67.76391,67.76391,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.705924,8.189942,0,3.505263,-3.505263,7.738091,55.27197,0.1207373,6.066003,0,5,8.189942
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,65.90669,65.90669,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.600661,4.68468,0,1.579095,-1.579095,6.073579,43.38262,0.1207373,1.650154,0,0,4.68468
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,63.55358,63.55358,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.355211,3.105584,0,0.2525232,-0.2525232,5.807396,41.48132,0.1207373,0.2638867,0,0,3.105584
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,60.9282,60.9282,3.41025,2.710408,0,-1,0,2.710408,0,0,0.6998419,1.040867,0,2.853061,2.710408,0,0,8.635793,2.853061,0,2.853061,-2.853061,2.800006,20,0.1207373,3.751275,0,0,2.853061
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,58.2542,58.2542,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207373,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,56.06639,56.06639,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207373,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,54.5884,54.5884,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207373,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,53.00345,53.00345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207373,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207373,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,50.5142,50.5142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207373,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,49.36681,49.36681,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207373,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,48.37501,48.37501,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1210312,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,47.96661,47.96661,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1213593,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.228779,57.06288,47.39292,1.48392,1.48392,4.758792,0,1.46415,1.48392,82.80633,0,0,0,1.228779,0,0,3.274873,3.111129,5.14586,5.994,4.339909,0,4.339909,13.23544,94.53864,0.1218169,1.632311,0.9830235,5,7.222779
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.264924,68.63339,49.30848,0,0,0,0,0,0,0,1.458972,0,0,2.264924,0,0,0,0,0.8059516,9.899918,0.8059516,0,0.8059516,14.00003,100,0.1217334,0,1.811939,0,12.16484
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.652489,78.66828,54.28697,1.648204,1.648204,0,-1,0,1.648204,160.9321,0.9175379,0,0,2.652489,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1217334,1.813024,2.121992,0,13.27776
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.839288,86.48572,58.74039,1.18107,1.18107,0,0,0,1.18107,240.3996,1.596056,0,0,2.839288,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1217334,1.299177,2.27143,0,13.46456
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.857712,91.71403,62.57149,0,0,0,0,0,0,0,2.857712,0,0,2.857712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217334,0,2.286169,0,13.48299
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.738373,93.91302,65.46913,0.02064675,0.02064675,0,0,0,0.02064675,13262.97,2.71664,0,0,2.738373,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1217334,0.02271142,2.190699,0,13.36365
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.473096,94.03245,68.31815,3.943041,3.943041,1.25,0,0.50625,3.943041,62.72054,0,0,0,2.473096,2.83478,2.693041,0,0,0,10.62527,0,0.3616833,-0.3616833,13.61878,97.27681,0.1217334,4.337345,1.978477,5,13.09837
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.083956,91.03596,69.9031,1.772091,1.772091,0,-1,0,1.772091,117.5987,0,0,0,2.083956,1.865359,1.772091,0,0,0.4018703,10.26359,0.2185974,0,0.2185974,13.82616,98.75809,0.1217108,1.9493,1.667165,0,12.34755
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.488245,84.67519,70.34066,2.154761,2.154761,0,0,0,2.154761,69.06775,0,0,0,1.488245,2.268169,2.154761,0,0,0.1832729,10.46033,0,0.7799244,-0.7799244,13.00405,92.88586,0.1217108,2.370237,1.190596,0,11.94857
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,70.82684,70.82684,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,1.049856,9.680404,0,0.5821334,-0.5821334,12.39042,88.50286,0.1217108,0.6083294,0,0,9.680404
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,69.95172,69.95172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.696671,9.09827,0,0,0,12.39042,88.50286,0.1217108,0,0,0,9.09827
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,67.88058,67.88058,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.696671,9.09827,0,2.946958,-2.946958,9.284059,66.31458,0.1217108,3.079571,0,0,9.09827
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,66.01366,66.01366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.971068,6.151313,0,0,0,9.284059,66.31458,0.1217108,0,0,0,6.151313
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,63.66054,63.66054,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.971068,6.151313,0,0.9311011,-0.9311011,8.302591,59.30411,0.1217108,0.9730007,0,0,6.151313
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,61.03516,61.03516,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,6.005625,5.220212,0,1.915452,-1.915452,6.283528,44.88225,0.1217108,2.001648,0,0,5.220212
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,58.36116,58.36116,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.133905,3.304759,0,0.5543399,-0.5543399,5.699202,40.7085,0.1217108,0.5792852,0,0,3.304759
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,56.22197,56.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.749839,2.750419,0,0,0,5.699202,40.7085,0.1217108,0,0,0,2.750419
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,54.69536,54.69536,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.749839,2.750419,0,0.3780791,-0.3780791,5.300672,37.86187,0.1217108,0.3950926,0,0,2.750419
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,53.11041,53.11041,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,9.169927,2.37234,0,0.4274115,-0.4274115,4.850141,34.64379,0.1217108,0.446645,0,0,2.37234
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,51.79772,51.79772,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.644828,1.944929,0,0.1916351,-0.1916351,4.648139,33.20093,0.1217108,0.2002587,0,0,1.944929
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,50.6795,50.6795,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.857757,1.753294,0,0.3890893,-0.3890893,4.238003,30.27139,0.1217108,0.4065984,0,0,1.753294
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,49.5224,49.5224,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.29008,1.364204,0,0.385561,-0.385561,3.831586,27.36842,0.1217108,0.4029113,0,0,1.364204
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,48.56948,48.56948,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.71848,0.9786432,0,0.7616866,-0.7616866,3.028698,21.63351,0.1217108,0.7959625,0,0,0.9786432
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,48.16109,48.16109,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.5648,0.2169566,3.33,0,3.33,6.187813,44.19858,0.1220641,0.4996326,0,5,0.2169566
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.141394,56.53781,47.58739,2.714534,2.714534,5,0,1.53,2.714534,42.04752,0,0,0,1.141394,0,0,2.285466,2.171192,8.234797,3.213957,3.312587,0,3.312587,9.330409,66.64565,0.1225865,2.985988,0.9131154,5,4.355351
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.258873,68.76543,49.47378,1.868199,1.868199,4.39837,0,1.365755,1.868199,120.9118,0,0,0,2.258873,0,0,2.53017,2.403662,4.922211,6.195285,4.662535,0,4.662535,13.75368,98.24036,0.1229095,2.055019,1.807099,5,8.454158
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.645537,78.757,54.4231,0.9608774,0.9608774,0,-1,0,0.9608774,275.3252,1.374412,0,0,2.645537,1.01145,0.9608774,0,0,0.2596754,10.39157,0.2596754,0,0.2596754,14.00003,100,0.1228826,1.056965,2.11643,0,13.0371
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.832033,86.53207,58.84735,2.398671,2.398671,0,0,0,2.398671,118.0667,0.3071158,0,0,2.832033,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1228826,2.638538,2.265626,0,13.45731
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.850997,91.70068,62.62983,0,0,0,0,0,0,0,2.850997,0,0,2.850997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228826,0,2.280798,0,13.47627
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.731316,93.89336,65.52747,0.4072269,0.4072269,0,0,0,0.4072269,670.7111,2.302656,0,0,2.731316,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1228826,0.4479496,2.185053,0,13.35659
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.466956,93.95099,68.31815,0.526266,0.526266,0,0,0,0.526266,468.7659,1.912992,0,0,2.466956,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1228826,0.5788926,1.973565,0,13.09223
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.076714,91.00591,69.95172,1.117184,1.117184,0,-1,0,1.117184,185.8883,0.9007307,0,0,2.076714,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1228826,1.228902,1.661371,0,12.70199
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.40695,83.85295,70.38928,0.01687152,0.01687152,0,0,0,0.01687152,8339.204,1.389191,0,0,1.40695,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1228826,0.01855867,1.12556,0,12.03222
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,70.88519,70.88519,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1228826,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,70.01006,70.01006,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1228826,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,67.92921,67.92921,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1228826,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,66.072,66.072,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1228826,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,63.77722,63.77722,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1228826,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,61.15184,61.15184,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1228826,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,58.46812,58.46812,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1228826,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,56.33865,56.33865,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1228826,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,54.80232,54.80232,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1228826,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,53.24654,53.24654,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1228826,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,51.93385,51.93385,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1228826,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,50.81564,50.81564,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228826,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,49.6877,49.6877,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228826,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,48.73478,48.73478,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1231567,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,48.34584,48.34584,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1234762,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.276399,57.85133,47.75269,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,163.9445,0,0,0,1.276399,0,0,3.505263,3.33,5.14586,5.994,4.6064,0,4.6064,13.48825,96.34445,0.1237694,0.8564114,1.02112,5,7.2704
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.252711,68.89629,49.63908,0,0,0,0,0,0,0,1.71325,0,0,2.252711,0,0,0,0,0.5394608,10.13976,0.5394608,0,0.5394608,14.00003,100,0.1237138,0,1.802169,0,12.39247
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.381759,88.01566,54.55923,0.7449856,0.7449856,0,-1,0,0.7449856,453.9361,2.597563,0,0,3.381759,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1237138,0.8194842,2.705407,0,14.00703
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.825737,86.52797,58.90569,1.68495,1.68495,0,0,0,1.68495,167.7045,1.052106,0,0,2.825737,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1237138,1.853445,2.26059,0,13.45101
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.843185,91.73663,62.73679,0.3652186,0.3652186,0,0,0,0.3652186,778.4885,2.458744,0,0,2.843185,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1237138,0.4017405,2.274548,0,13.46846
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.724452,93.8636,65.57609,0.4193364,0.4193364,0,0,0,0.4193364,649.7056,2.283045,0,0,2.724452,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1237138,0.4612701,2.179562,0,13.34973
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.459887,93.91934,68.36677,0.2668702,0.2668702,0,0,0,0.2668702,921.7541,2.178971,0,0,2.459887,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1237138,0.2935572,1.967909,0,13.08516
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.06935,90.98618,70.01006,0,0,0,-1,0,0,0,2.06935,0,0,2.06935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237138,0,1.65548,0,12.69462
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.762317,87.86073,70.44762,0.5169272,0.5169272,0,0,0,0.5169272,340.9216,1.218183,0,0,1.762317,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1237138,0.56862,1.409853,0,12.38759
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,70.94353,70.94353,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1237138,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,70.06841,70.06841,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1237138,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,68.03617,68.03617,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1237138,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,66.17896,66.17896,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1237138,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,63.88418,63.88418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1237138,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,61.20046,61.20046,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1237138,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,58.57508,58.57508,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1237138,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,56.44561,56.44561,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1237138,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,54.93845,54.93845,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1237138,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,53.38267,53.38267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1237138,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,52.06998,52.06998,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1237138,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,50.95177,50.95177,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237138,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,49.82383,49.82383,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237138,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,48.90008,48.90008,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1239717,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,48.51114,48.51114,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1241967,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.141813,56.91396,47.93745,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,118.0126,4.440892E-16,0,0,1.141813,0,0,3.505263,3.33,5.14586,5.994,4.471813,0,4.471813,13.36057,95.43246,0.1245455,1.064289,0.9134506,5,7.135813
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.246439,69.02596,49.80438,0.7722802,0.7722802,0,0,0,0.7722802,290.8839,0.7594655,0,0,2.246439,0.8129265,0.7722802,0,0,0.6740469,10.01863,0.6740469,0,0.6740469,14.00003,100,0.1244761,0.8495082,1.797151,0,12.26507
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.6314,78.93157,54.69536,1.192439,1.192439,0,-1,0,1.192439,220.6738,1.376201,0,0,2.6314,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1244761,1.311682,2.10512,0,13.25667
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.818374,86.57288,59.01265,1.939783,1.939783,0,0,0,1.939783,145.2933,0.7764975,0,0,2.818374,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1244761,2.133761,2.2547,0,13.44365
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.837676,91.66268,62.73679,0,0,0,0,0,0,0,2.837676,0,0,2.837676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244761,0,2.270141,0,13.46295
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.717372,93.8437,65.63443,0,0,0,0,0,0,0,2.717372,0,0,2.717372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244761,0,2.173898,0,13.34265
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.452645,93.89785,68.42511,0,0,0,0,0,0,0,2.452645,0,0,2.452645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244761,0,1.962116,0,13.07792
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.062023,90.96692,70.06841,0.8100095,0.8100095,0,-1,0,0.8100095,254.5677,1.209381,0,0,2.062023,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1244761,0.8910105,1.649618,0,12.6873
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.577507,85.84203,70.50597,0.959981,0.959981,0,0,0,0.959981,164.3269,0.5670008,0,0,1.577507,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1244761,1.055979,1.262006,0,12.20278
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,70.99215,70.99215,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1244761,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,70.17536,70.17536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1244761,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,68.09451,68.09451,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1244761,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1244761,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,63.99114,63.99114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1244761,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,61.31714,61.31714,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1244761,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,58.63343,58.63343,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1244761,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,56.55257,56.55257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1244761,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1244761,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,53.48963,53.48963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1244761,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1244761,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,51.0879,51.0879,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1244761,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,49.95996,49.95996,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1244761,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,49.03621,49.03621,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1244761,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,48.64727,48.64727,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1244761,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9254187,55.26861,48.07358,0,0,0,0,0,0,0,0,0,0,0.9254187,0,0,0,0,5.303435,5.852183,0.9254187,0,0.9254187,9.846677,70.33327,0.1243811,0,0.7403349,0,6.777601
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.240484,69.12485,49.94051,0,0,0,0,0,0,0,0,0,0,2.240484,0,0,0,0,4.378016,6.68506,2.240484,0,2.240484,11.97219,85.51545,0.1241516,0,1.792387,0,8.925544
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.625291,78.95798,54.77315,1.497733,1.497733,0,-1,0,1.497733,175.2843,0,0,0,2.625291,1.576561,1.497733,0,0,2.137532,8.701495,1.04873,0,1.04873,12.9671,92.62196,0.1240445,1.647506,2.100233,0,11.32679
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.811975,86.56744,59.07099,0.9333346,0.9333346,0,0,0,0.9333346,301.2826,0.7407153,0,0,2.811975,0.9824575,0.9333346,0,0,1.088802,9.645352,1.088802,0,1.088802,14.00003,100,0.1239334,1.026668,2.24958,0,12.45733
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.831077,91.63817,62.78541,0.2495356,0.2495356,0,0,0,0.2495356,1134.538,2.568408,0,0,2.831077,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1239334,0.2744892,2.264862,0,13.45635
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.711521,93.7641,65.63443,0,0,0,0,0,0,0,2.711521,0,0,2.711521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239334,0,2.169217,0,13.33679
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.446534,93.8171,68.42511,2.805066,2.805066,0,0,0,2.805066,87.21841,0,0,0,2.446534,2.952701,2.805066,0,0,0,10.62527,0,0.5061673,-0.5061673,13.46648,96.18896,0.1239334,3.085573,1.957227,0,13.07181
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.055646,90.88887,70.06841,1.099793,1.099793,0,-1,0,1.099793,186.912,0.3355606,0,0,2.055646,1.157677,1.099793,0,0,0.5624081,10.11911,0.5624081,0,0.5624081,14.00003,100,0.1238762,1.209773,1.644517,0,12.17475
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.163046,81.47927,70.55458,0,0,0,0,0,0,0,1.163046,0,0,1.163046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238762,0,0.9304367,0,11.78832
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,70.99215,70.99215,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1238762,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,70.17536,70.17536,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1238762,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,68.15285,68.15285,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1238762,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,66.34425,66.34425,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1238762,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,64.04948,64.04948,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1238762,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,61.4241,61.4241,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1238762,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,58.74039,58.74039,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1238762,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,56.61091,56.61091,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1238762,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,55.10375,55.10375,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1238762,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,53.57714,53.57714,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1238762,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,52.26445,52.26445,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238762,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,51.13652,51.13652,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238762,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,50.04747,50.04747,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238762,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,49.114,49.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238762,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,48.76395,48.76395,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1241542,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8544081,54.81292,48.19026,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,683.8804,4.440892E-16,0,0,0.8544081,0,0,3.505263,3.33,8.475861,2.997,4.184408,0,4.184408,9.928799,70.91985,0.1243196,0.1374288,0.6835265,5,3.851408
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.844448,75.55503,50.0183,0.9120512,0.9120512,2.435214,0,0.8298134,0.9120512,311.8737,2.220446E-16,0,0,2.844448,0,0,1.523163,1.447004,4.291452,6.762967,4.291452,0,4.291452,14.00003,100,0.124178,1.003256,2.275558,5,9.607415
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.618931,78.99345,54.86066,1.040251,1.040251,0,-1,0,1.040251,251.7596,1.52393,0,0,2.618931,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.124178,1.144276,2.095145,0,13.2442
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.805527,86.56142,59.12933,0,0,0,0,0,0,0,2.805527,0,0,2.805527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124178,0,2.244422,0,13.4308
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.825508,91.5636,62.78541,1.407876,1.407876,0,0,0,1.407876,200.6929,1.343533,0,0,2.825508,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.124178,1.548664,2.260406,0,13.45078
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.705663,93.68455,65.63443,2.187917,2.187917,0,0,0,2.187917,123.6639,0.4025922,0,0,2.705663,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.124178,2.406709,2.16453,0,13.33094
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.44044,93.73672,68.42511,2.620351,2.620351,0,0,0,2.620351,93.13409,0,0,0,2.44044,2.758264,2.620351,0,0,0,10.62527,0,0.3178241,-0.3178241,13.66501,97.60703,0.124178,2.882386,1.952352,0,13.06571
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.647323,98.72367,70.06841,2.529871,2.529871,0,-1,0,2.529871,104.6426,0,0,0,2.647323,2.663023,2.529871,0,0,0.3531379,10.30745,0,0.0156994,-0.0156994,13.64846,97.48883,0.124178,2.782859,2.117859,0,12.95477
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.365955,83.59991,70.55458,1.26605,1.26605,0,0,0,1.26605,107.8911,0,0,0,1.365955,1.332684,1.26605,0,0,0.3705817,10.29175,0.03327112,0,0.03327112,13.68003,97.71429,0.1241746,1.392655,1.092764,0,11.65771
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,70.99215,70.99215,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0.3373106,10.32169,0,1.97035,-1.97035,11.6031,82.87909,0.1241746,3.434016,0,5,10.32169
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,70.17536,70.17536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.526589,8.351344,0,0,0,11.6031,82.87909,0.1241746,0,0,0,8.351344
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,68.15285,68.15285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.526589,8.351344,0,0,0,11.6031,82.87909,0.1241746,0,0,0,8.351344
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,66.34425,66.34425,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.526589,8.351344,0,1.597207,-1.597207,9.919492,70.85337,0.1241746,1.669081,0,0,8.351344
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,64.04948,64.04948,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,4.301263,6.754138,0,2.395225,-2.395225,7.394703,52.8192,0.1241746,2.50301,0,0,6.754138
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,61.4241,61.4241,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.962624,4.358912,0,1.949482,-1.949482,5.339768,38.14112,0.1241746,2.037209,0,0,4.358912
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,58.79873,58.79873,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,9.128716,2.40943,0,0.6456306,-0.6456306,4.659214,33.28003,0.1241746,0.674684,0,0,2.40943
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,56.65953,56.65953,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.846083,1.7638,0,0.03437555,-0.03437555,4.622979,33.02121,0.1241746,0.03592245,0,0,1.7638
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,55.16209,55.16209,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.884278,1.729424,0,0.2856488,-0.2856488,4.321878,30.8705,0.1241746,0.298503,0,0,1.729424
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,53.62576,53.62576,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,10.20167,1.443775,0,0.6992605,-0.6992605,3.584793,25.60561,0.1241746,0.7307272,0,0,1.443775
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,52.28391,52.28391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97862,0.7445148,0,0,0,3.584793,25.60561,0.1241746,0,0,0,0.7445148
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,51.19486,51.19486,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.97862,0.7445148,0,0.1937898,-0.1937898,3.380521,24.14653,0.1241746,0.2025103,0,0,0.7445148
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,50.09609,50.09609,0.5247461,0.5231888,0,-1,0,0.5231888,0,0,0.001557288,0.05403189,0,0.550725,0.5231888,0,0,11.19394,0.550725,0,0.550725,-0.550725,2.800006,20,0.1241746,0.5772206,0,0,0.550725
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,49.20152,49.20152,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.124438,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,48.84174,48.84174,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1246563,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7125819,53.78267,48.29722,1.380905,1.380905,4.653541,0,1.435417,1.380905,51.60251,0,0,0,0.7125819,0,0,3.272635,3.109003,5.14586,5.994,3.821585,0,3.821585,12.74371,91.02632,0.125105,1.518996,0.5700655,5,6.706582
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.636328,73.38454,50.09609,1.813743,1.813743,0,0,0,1.813743,145.3528,0,0,0,2.636328,1.909204,1.813743,0,0,1.324275,9.433427,0.7271242,0,0.7271242,13.43352,95.95353,0.1250317,1.995118,2.109062,0,12.06975
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.014285,83.72511,54.90928,1.784611,1.784611,0,-1,0,1.784611,168.9043,0.5385957,0,0,3.014285,1.878538,1.784611,0,0,0.5971509,10.08784,0.5971509,0,0.5971509,14.00003,100,0.1249715,1.963072,2.411428,0,13.10212
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.800243,86.49519,59.12933,0,0,0,0,0,0,0,2.800243,0,0,2.800243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249715,0,2.240194,0,13.42552
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.819913,91.48882,62.78541,0.779707,0.779707,0,0,0,0.779707,361.6632,1.999169,0,0,2.819913,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1249715,0.8576778,2.255931,0,13.44519
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.699803,93.6051,65.63443,2.096307,2.096307,0,0,0,2.096307,128.7886,0.4931646,0,0,2.699803,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1249715,2.305937,2.159842,0,13.32508
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.434368,93.65676,68.42511,0,0,0,0,0,0,0,2.434368,0,0,2.434368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249715,0,1.947494,0,13.05964
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.043012,90.73457,70.06841,0,0,0,-1,0,0,0,2.043012,0,0,2.043012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249715,0,1.63441,0,12.66829
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.167449,81.47134,70.50597,0.01382855,0.01382855,0,0,0,0.01382855,8442.313,1.152893,0,0,1.167449,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1249715,0.0152114,0.9339595,0,11.79272
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,70.99215,70.99215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249715,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,70.17536,70.17536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249715,0,0,0,10.62527
