Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,68.15285,68.15285,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1249715,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,66.4026,66.4026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1249715,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,64.0981,64.0981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1249715,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,61.47272,61.47272,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1249715,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,58.84735,58.84735,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1249715,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,56.71787,56.71787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1249715,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1249715,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,53.6841,53.6841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1249715,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,52.37141,52.37141,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1249715,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,51.27265,51.27265,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1249715,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,50.1836,50.1836,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1249715,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,49.2793,49.2793,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1249715,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,48.92925,48.92925,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1249715,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6690577,53.51628,48.37501,2.09531,2.09531,0,0,0,2.09531,31.93121,0,0,0,0.6690577,2.205589,2.09531,0,0,3.679216,7.31398,0,1.536532,-1.536532,8.889971,63.49966,0.1249715,2.304841,0.5352462,0,7.983037
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.79642,75.22764,50.1836,0.4462111,0.4462111,0,0,0,0.4462111,626.7034,0,0,0,2.79642,0.4696959,0.4462111,0,0,5.386473,5.777448,2.326725,0,2.326725,11.0973,79.26624,0.1247375,0.4908322,2.237136,0,8.573869
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.607245,78.99258,54.96762,2.4497,2.4497,0,-1,0,2.4497,106.4312,0,0,0,2.607245,2.578631,2.4497,0,0,3.059749,7.8715,0.02861396,0,0.02861396,11.12444,79.46014,0.1247347,2.69467,2.085796,0,10.47875
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.794913,86.4285,59.12933,1.694036,1.694036,0,0,0,1.694036,164.9855,0,0,0,2.794913,1.783195,1.694036,0,0,3.031135,7.897253,1.011718,0,1.011718,12.08424,86.31583,0.1246332,1.863439,2.23593,0,10.69217
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.814298,91.41387,62.78541,0,0,0,0,0,0,0,0.7948809,0,0,2.814298,0,0,0,0,2.019417,8.807798,2.019417,0,2.019417,14.00003,100,0.1244312,0,2.251439,0,11.6221
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.21909,101.1813,65.57609,0.1051861,0.1051861,0,0,0,0.1051861,3060.376,3.108368,0,0,3.21909,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1244312,0.1157047,2.575272,0,13.84437
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.747832,97.89714,68.36677,2.072747,2.072747,0,0,0,2.072747,132.5695,0.5659925,0,0,2.747832,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1244312,2.280022,2.198266,0,13.37311
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.037662,90.59911,70.01006,0.8682485,0.8682485,0,-1,0,0.8682485,234.6864,1.123716,0,0,2.037662,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1244312,0.9550734,1.630129,0,12.66294
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.084712,80.56451,70.44762,0.4468722,0.4468722,0,0,0,0.4468722,242.7343,0.6143202,0,0,1.084712,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1244312,0.4915594,0.8677696,0,11.70999
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,70.94353,70.94353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244312,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,70.17536,70.17536,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1244312,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,68.15285,68.15285,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1244312,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,66.4026,66.4026,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1244312,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,64.15644,64.15644,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1244312,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,61.53106,61.53106,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1244312,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,58.90569,58.90569,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1244312,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,56.77621,56.77621,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1244312,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,55.26905,55.26905,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1244312,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,53.74244,53.74244,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1244312,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,52.42976,52.42976,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1244312,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,51.33099,51.33099,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1244312,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,50.24194,50.24194,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1244312,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,49.33765,49.33765,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1244312,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,49.00704,49.00704,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1244312,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5585466,52.73229,48.46252,0,0,0,0,0,0,0,0,0,0,0.5585466,0,0,0,0,11.47744,0.2955817,0.5585466,0,0.5585466,3.64146,26.01038,0.1243755,0,0.4468373,0,0.8541284
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.219112,69.26216,50.24194,1.249324,1.249324,4.754588,0,1.463002,1.249324,177.625,0,0,0,2.219112,0,0,3.505263,3.33,10.91889,0.7982737,5.549112,0,5.549112,8.90581,63.6128,0.1246733,1.374257,1.77529,5,3.017386
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.601745,78.96623,54.99679,1.466816,1.466816,0,-1,0,1.466816,177.3736,0,0,0,2.601745,1.544017,1.466816,0,0,5.369777,5.792475,1.057728,0,1.057728,9.909259,70.78028,0.124568,1.613498,2.081396,0,8.39422
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.789542,86.36139,59.12933,0.2015697,0.2015697,0,0,0,0.2015697,1383.909,0,0,0,2.789542,0.2121787,0.2015697,0,0,4.312049,6.74443,2.577364,0,2.577364,12.35436,88.24526,0.1243124,0.2217267,2.231634,0,9.533973
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.808667,91.33884,62.78541,1.297094,1.297094,0,0,0,1.297094,216.5352,0,0,0,2.808667,1.365363,1.297094,0,0,1.734685,9.064057,1.443304,0,1.443304,13.7236,98.02551,0.1241697,1.426804,2.246933,0,11.87272
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.689316,93.38713,65.57609,1.069672,1.069672,0,0,0,1.069672,251.415,1.271964,0,0,2.689316,1.125971,1.069672,0,0,0.2913812,10.36303,0.2913812,0,0.2913812,14.00003,100,0.1241409,1.17664,2.151453,0,13.05235
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.423405,93.43882,68.36677,0.5026619,0.5026619,0,0,0,0.5026619,482.1143,1.894287,0,0,2.423405,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1241409,0.5529281,1.938724,0,13.04868
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.031458,90.52367,70.01006,0,0,0,-1,0,0,0,2.031458,0,0,2.031458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241409,0,1.625167,0,12.65673
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.092643,80.64481,70.44762,1.304106,1.304106,0,0,0,1.304106,83.78484,0,0,0,1.092643,1.372743,1.304106,0,0,0,10.62527,0,0.2801001,-0.2801001,13.70478,97.89107,0.1241409,1.434517,0.8741147,0,11.71792
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,70.94353,70.94353,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.3112224,10.34517,0,0.2331636,-0.2331636,13.459,96.13553,0.1241409,0.2436559,0,0,10.34517
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,70.17536,70.17536,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.570293,10.11201,0,3.105231,-3.105231,10.1858,72.75557,0.1241409,4.619967,0,5,10.11201
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,68.15285,68.15285,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,4.02055,7.006779,1.93941,0,1.93941,12.02569,85.89758,0.1244414,3.254368,0,5,7.006779
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,66.45122,66.45122,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,2.08114,8.752248,0,1.876876,-1.876876,10.04728,71.76617,0.1244414,1.961335,0,0,8.752248
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,64.21478,64.21478,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,4.166558,6.875372,0,1.661949,-1.661949,8.295437,59.253,0.1244414,1.736737,0,0,6.875372
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,61.58941,61.58941,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,6.013167,5.213423,0,0.2718014,-0.2718014,8.008932,57.20655,0.1244414,0.2840325,0,0,5.213423
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,58.96403,58.96403,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.315169,4.941622,0,0.2099297,-0.2099297,7.787647,55.62594,0.1244414,0.2193766,0,0,4.941622
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,56.82483,56.82483,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.548424,4.731692,0,0.5340564,-0.5340564,7.224702,51.60491,0.1244414,0.558089,0,0,4.731692
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,55.3274,55.3274,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,7.14182,4.197636,0,0.3946222,-0.3946222,6.808734,48.63372,0.1244414,0.4123802,0,0,4.197636
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,53.79107,53.79107,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.580289,3.803014,0,0.4129028,-0.4129028,6.373496,45.52488,0.1244414,0.4314834,0,0,3.803014
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,52.47837,52.47837,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,8.03907,3.390111,0,0.1555163,-0.1555163,6.209568,44.35397,0.1244414,0.1625145,0,0,3.390111
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,51.38933,51.38933,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.211866,3.234595,0,0.5076463,-0.5076463,5.674461,40.53179,0.1244414,0.5304903,0,0,3.234595
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,50.31973,50.31973,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.775918,2.726948,0,0.02137722,-0.02137722,5.651928,40.37083,0.1244414,0.0223392,0,0,2.726948
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,49.41544,49.41544,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.79967,2.705571,0,0.3938251,-0.3938251,5.2368,37.40564,0.1244414,0.4115472,0,0,2.705571
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,49.08483,49.08483,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.237254,2.311746,0,0.7720745,-0.7720745,4.422962,31.59252,0.1244414,0.8068178,0,0,2.311746
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.54405,52.69833,48.54031,0,0,0,0,0,0,0,0,0,0,0.54405,0,0,0,0,10.09511,1.539671,0.54405,0,0.54405,4.939093,35.27916,0.1243877,0,0.43524,0,2.083721
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.190848,69.07188,50.31973,0.5416864,0.5416864,0,0,0,0.5416864,404.4496,0,0,0,2.190848,0.5701962,0.5416864,0,0,9.551064,2.029316,1.620652,0,1.620652,6.476579,46.26118,0.1242279,0.595855,1.752679,0,4.220165
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.595654,78.96895,55.05513,0.3772343,0.3772343,0,-1,0,0.3772343,688.0746,0,0,0,2.595654,0.3970888,0.3772343,0,0,7.930412,3.487904,2.198565,0,2.198565,8.562321,61.15931,0.1240118,0.4149578,2.076523,0,6.083557
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.784135,86.29391,59.12933,2.322009,2.322009,0,0,0,2.322009,119.902,0,0,0,2.784135,2.44422,2.322009,0,0,5.731847,5.466612,0.3399149,0,0.3399149,8.884792,63.46267,0.1239784,2.55421,2.227308,0,8.250747
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.804067,91.21401,62.73679,2.218317,2.218317,0,0,0,2.218317,126.4051,0,0,0,2.804067,2.335071,2.218317,0,0,5.391932,5.772535,0.468996,0,0.468996,9.32972,66.64072,0.1239324,2.440149,2.243253,0,8.576602
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.684489,93.25868,65.52747,0.8918368,0.8918368,0,0,0,0.8918368,301.0068,0,0,0,2.684489,0.9387755,0.8918368,0,0,4.922936,6.194632,1.745714,0,1.745714,10.98585,78.4702,0.1237616,0.9810205,2.147591,0,8.879121
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.418334,93.31088,68.31815,0.6314873,0.6314873,0,0,0,0.6314873,382.9585,0,0,0,2.418334,0.6647235,0.6314873,0,0,3.177223,7.765774,1.753611,0,1.753611,12.64947,90.35318,0.1235905,0.694636,1.934667,0,10.18411
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.026201,90.38969,69.95172,1.04987,1.04987,0,-1,0,1.04987,192.9955,0,0,0,2.026201,1.105126,1.04987,0,0,1.423612,9.344024,0.9210753,0,0.9210753,13.52328,96.59467,0.1235007,1.154857,1.620961,0,11.37022
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.026838,79.91881,70.38928,0.5115703,0.5115703,0,0,0,0.5115703,200.7228,0,0,0,1.026838,0.5384951,0.5115703,0,0,0.5025368,10.17299,0.4883433,0,0.4883433,13.98656,99.90382,0.1234532,0.5627273,0.8214707,0,11.19983
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,70.88519,70.88519,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0.01419353,10.6125,0,0.1856972,-0.1856972,13.79082,98.50567,0.1234532,0.1940536,0,0,10.6125
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,70.11702,70.11702,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2205238,10.4268,0,1.428583,-1.428583,12.28496,87.74956,0.1234532,1.492869,0,0,10.4268
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,68.15285,68.15285,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.807838,8.99822,0,1.050521,-1.050521,11.17762,79.83996,0.1234532,1.097794,0,0,8.99822
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,66.45122,66.45122,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.975083,7.9477,0,3.505263,-3.505263,7.482745,53.44807,0.1234532,5.83946,0,0,7.9477
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,64.2634,64.2634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.86982,4.442437,0,0,0,7.482745,53.44807,0.1234532,0,0,0,4.442437
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,61.63803,61.63803,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.86982,4.442437,0,2.34748,-2.34748,5.008284,35.77338,0.1234532,2.453116,0,0,4.442437
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,59.01265,59.01265,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.47813,2.094957,0,0.3040722,-0.3040722,4.687764,33.48396,0.1234532,0.3177554,0,0,2.094957
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,56.88317,56.88317,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.815989,1.790885,0,0.2483955,-0.2483955,4.425932,31.61374,0.1234532,0.2595733,0,0,1.790885
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,55.37601,55.37601,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.09198,1.542489,0,0.3862654,-0.3862654,4.018773,28.70546,0.1234532,0.4036473,0,0,1.542489
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,53.8494,53.8494,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.52117,1.156224,0,0.1973332,-0.1973332,3.810765,27.2197,0.1234532,0.2062132,0,0,1.156224
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74043,0.9588906,0,0,0,3.810765,27.2197,0.1234532,0,0,0,0.9588906
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,51.4185,51.4185,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.74043,0.9588906,0,0.2021472,-0.2021472,3.597683,25.69769,0.1234532,0.2112438,0,0,0.9588906
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,50.3489,50.3489,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.96503,0.7567434,0,0.09204306,-0.09204306,3.500661,25.00467,0.1234532,0.09618501,0,0,0.7567434
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,49.47378,49.47378,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.0673,0.6647003,0,0.2910348,-0.2910348,3.193884,22.81341,0.1234532,0.3041314,0,0,0.6647003
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,49.17234,49.17234,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.39068,0.3736655,0,0.05216456,-0.05216456,3.138897,22.42065,0.1234532,0.05451196,0,0,0.3736655
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.4884192,52.35212,48.62782,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,120.853,0,0,0,0.4884192,0,0,3.505263,3.33,11.44864,0.3215009,3.818419,0,3.818419,6.761368,48.29539,0.1237166,0.4445575,0.3907353,5,0.8099201
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.117736,68.44165,50.39752,1.536711,1.536711,4.690535,0,1.445516,1.536711,137.8096,0,0,0,2.117736,0,0,3.153824,2.996133,7.630218,3.758078,5.113869,0,5.113869,11.61281,82.94847,0.124038,1.690382,1.694189,5,5.875814
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.590208,78.93136,55.07458,0.5843825,0.5843825,0,-1,0,0.5843825,443.2384,0,0,0,2.590208,0.6151395,0.5843825,0,0,2.516349,8.360559,1.975068,0,1.975068,13.48652,96.33212,0.1238467,0.6428208,2.072166,0,10.95077
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.778696,86.22612,59.12933,0.4256606,0.4256606,0,0,0,0.4256606,652.7961,1.789351,0,0,2.778696,0.4480637,0.4256606,0,0,0.5412809,10.13812,0.5412809,0,0.5412809,14.00003,100,0.1237943,0.4682266,2.222956,0,12.91682
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.798414,91.13896,62.73679,0,0,0,0,0,0,0,2.798414,0,0,2.798414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237943,0,2.238731,0,13.42369
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.678663,93.18031,65.52747,1.635572,1.635572,0,0,0,1.635572,163.7753,0.9570082,0,0,2.678663,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1237943,1.799129,2.14293,0,13.30394
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.41239,93.23321,68.31815,0,0,0,0,0,0,0,2.41239,0,0,2.41239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237943,0,1.929912,0,13.03766
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.020105,90.31582,69.95172,3.25009,3.25009,0,-1,0,3.25009,62.15536,0,4.440892E-16,0.2450986,2.020105,3.421147,3.25009,0,0,0,10.62527,0,1.401042,-1.401042,12.5232,89.45125,0.1237943,3.575099,1.616084,0,12.64538
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.6982177,76.77383,70.44762,0.9870437,0.9870437,0,0,0,0.9870437,70.73828,0,0,0,0.6982177,1.038993,0.9870437,0,0,1.556714,9.224232,0,0.3407756,-0.3407756,12.16399,86.88548,0.1237943,1.085748,0.5585742,0,9.92245
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,70.88519,70.88519,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.935353,8.883456,0,0.2047459,-0.2047459,11.94817,85.3439,0.1237943,0.2139595,0,0,8.883456
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,70.11702,70.11702,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,2.162848,8.678711,0,0.6410055,-0.6410055,11.27249,80.51763,0.1237943,0.6698508,0,0,8.678711
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,68.15285,68.15285,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.875077,8.037705,0,2.481534,-2.481534,8.656724,61.83361,0.1237943,2.593204,0,0,8.037705
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,66.45122,66.45122,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.632338,5.55617,0,1.557478,-1.557478,7.014997,50.10703,0.1237943,1.627565,0,0,5.55617
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,64.2634,64.2634,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.362869,3.998692,0,3.505263,-3.505263,3.320126,23.71514,0.1237943,3.846267,0,0,3.998692
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,61.69637,61.69637,3.493152,0.4687577,0,-1,0,0.4687577,0,0,3.024394,3.373709,0,0.4934292,0.4687577,0,0,11.25761,0.4934292,0,0.4934292,-0.4934292,2.800006,20,0.1237943,3.842467,0,0,0.4934292
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,59.07099,59.07099,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237943,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,56.94152,56.94152,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237943,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,55.40519,55.40519,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237943,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,53.89803,53.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237943,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,52.56589,52.56589,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237943,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,51.46712,51.46712,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237943,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,50.39752,50.39752,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237943,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,49.55157,49.55157,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1240641,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,49.25013,49.25013,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1244191,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2509078,50.59684,48.70561,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2509078,0,0,3.505263,3.33,5.14586,5.994,3.580908,0,3.580908,12.51538,89.39542,0.1246038,0,0.2007263,5,6.244908
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.616431,73.60664,50.45586,0.9628136,0.9628136,0,0,0,0.9628136,271.7485,0.03799107,0,0,2.616431,1.013488,0.9628136,0,0,1.564952,9.216817,1.564952,0,1.564952,14.00003,100,0.124453,1.059095,2.093145,0,11.83325
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.583478,78.96258,55.16209,0.3708494,0.3708494,0,-1,0,0.3708494,696.6381,2.19311,0,0,2.583478,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.124453,0.4079343,2.066782,0,13.20875
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.772235,86.20776,59.17795,0,0,0,0,0,0,0,2.772235,0,0,2.772235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124453,0,2.217788,0,13.39751
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.791721,91.11375,62.78541,2.540193,2.540193,0,0,0,2.540193,109.9019,0.1178336,0,0,2.791721,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.124453,2.794213,2.233377,0,13.417
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.671851,93.15208,65.57609,1.245459,1.245459,0,0,0,1.245459,214.5274,1.360842,0,0,2.671851,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.124453,1.370005,2.137481,0,13.29712
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.406491,93.15625,68.31815,0,0,0,0,0,0,0,2.406491,0,0,2.406491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124453,0,1.925193,0,13.03176
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.013182,90.30208,70.01006,0,0,0,-1,0,0,0,2.013182,0,0,2.013182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124453,0,1.610545,0,12.63846
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6311382,76.13873,70.44762,0.9913583,0.9913583,0,0,0,0.9913583,63.66399,0,1.110223E-16,0,0.6311382,1.043535,0.9913583,0,0,0,10.62527,0,0.4123968,-0.4123968,13.56532,96.89497,0.124453,1.090494,0.5049106,0,11.25641
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,70.94353,70.94353,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4582187,10.21288,0,0.3242363,-0.3242363,13.22355,94.45373,0.124453,0.3388269,0,0,10.21288
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,70.17536,70.17536,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.8184813,9.888641,0,0.4518043,-0.4518043,12.7473,91.05199,0.124453,0.4721355,0,0,9.888641
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,68.20147,68.20147,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.320486,9.436837,0,0.8262244,-0.8262244,11.87639,84.83118,0.124453,0.8634045,0,0,9.436837
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,66.50956,66.50956,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.238513,8.610613,0,0.6835405,-0.6835405,11.15587,79.68465,0.124453,0.7142998,0,0,8.610613
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,64.32175,64.32175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.998003,7.927072,0,0,0,11.15587,79.68465,0.124453,0,0,0,7.927072
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,61.75471,61.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.998003,7.927072,0,0,0,11.15587,79.68465,0.124453,0,0,0,7.927072
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,59.12933,59.12933,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.998003,7.927072,0,0.5250102,-0.5250102,10.60246,75.73174,0.124453,0.5486356,0,0,7.927072
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,56.99014,56.99014,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.581347,7.402062,0,0.1566917,-0.1566917,10.4373,74.55196,0.124453,0.1637429,0,0,7.402062
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,55.49269,55.49269,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.755449,7.24537,0,0.530644,-0.530644,9.877949,70.55663,0.124453,0.554523,0,0,7.24537
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,53.95636,53.95636,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.345054,6.714726,0,0.2165591,-0.2165591,9.649675,68.92611,0.124453,0.2263043,0,0,6.714726
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,52.61451,52.61451,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.585675,6.498167,0,0.4794738,-0.4794738,9.144265,65.31605,0.124453,0.5010502,0,0,6.498167
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,51.52546,51.52546,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.118423,6.018693,0,0.5084118,-0.5084118,8.608352,61.48811,0.124453,0.5312904,0,0,6.018693
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,50.45586,50.45586,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.683325,5.510282,0,0.3067557,-0.3067557,8.285004,59.17847,0.124453,0.3205597,0,0,5.510282
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,49.58074,49.58074,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,6.024165,5.203526,0,0.2293662,-0.2293662,8.04323,57.45153,0.124453,0.2396877,0,0,5.203526
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,49.30848,49.30848,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.279016,4.974159,0,0.3622228,-0.3622228,7.661414,54.72427,0.124453,0.3785228,0,0,4.974159
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2748097,50.8682,48.79312,1.809599,1.809599,0,0,0,1.809599,15.18622,0,2.220446E-16,0,0.2748097,1.904842,1.809599,0,0,6.681486,4.611937,0,1.630032,-1.630032,5.943209,42.45141,0.124453,1.990559,0.2198478,0,4.886746
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.330695,70.70065,50.5142,0.7351539,0.7351539,0,0,0,0.7351539,317.035,0,0,0,2.330695,0.7738462,0.7351539,0,0,8.492633,2.981905,1.556849,0,1.556849,7.420166,53.00108,0.1243033,0.8086693,1.864556,0,5.3126
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.211456,86.60293,55.19127,2.609168,2.609168,0,-1,0,2.609168,123.0835,0,0,0,3.211456,2.746492,2.609168,0,0,6.935784,4.383069,0.464963,0,0.464963,7.861269,56.15181,0.1242587,2.870085,2.569165,0,7.594524
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.766747,86.13952,59.17795,0.9516468,0.9516468,0,0,0,0.9516468,290.7325,0,0,0,2.766747,1.001734,0.9516468,0,0,6.47082,4.801536,1.765013,0,1.765013,9.535707,68.11206,0.1240895,1.046811,2.213398,0,7.568283
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.786071,91.03894,62.78541,0.02397463,0.02397463,0,0,0,0.02397463,11620.91,0,0,0,2.786071,0.02523645,0.02397463,0,0,4.705807,6.390048,2.760834,0,2.760834,12.15487,86.82029,0.1238258,0.02637209,2.228857,0,9.176119
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.666075,93.07462,65.57609,0.4726534,0.4726534,0,0,0,0.4726534,564.0656,0.2235727,0,0,2.666075,0.49753,0.4726534,0,0,1.944973,8.874799,1.944973,0,1.944973,14.00003,100,0.1236408,0.5199188,2.13286,0,11.54087
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.399739,93.12966,68.36677,2.175599,2.175599,0,0,0,2.175599,110.3025,0.1096349,0,0,2.399739,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1236408,2.393159,1.919791,0,13.02501
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,1.955706,89.61134,70.01006,1.508245,1.508245,0,-1,0,1.508245,129.6677,0.3680798,0,0,1.955706,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1236408,1.65907,1.564565,0,12.58098
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5679426,75.54613,70.44762,0,0,0,0,0,0,0,0.5679426,0,0,0.5679426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236408,0,0.454354,0,11.19322
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,70.94353,70.94353,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1236408,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,70.17536,70.17536,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1236408,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,68.20147,68.20147,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1236408,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,66.5679,66.5679,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1236408,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,64.38008,64.38008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1236408,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,61.75471,61.75471,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1236408,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,59.12933,59.12933,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1236408,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,56.99014,56.99014,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1236408,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,55.51215,55.51215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1236408,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,53.98553,53.98553,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1236408,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,52.64368,52.64368,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1236408,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236408,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,50.48503,50.48503,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1236408,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,49.63908,49.63908,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1238553,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,49.36681,49.36681,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1241458,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3085657,51.17644,48.84174,1.672675,1.672675,4.897187,0,1.501932,1.672675,18.44744,0,0,0,0.3085657,0,0,3.224511,3.063286,5.14586,5.994,3.371851,0,3.371851,12.31706,87.97879,0.1246403,1.839943,0.2468525,5,6.302566
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.900502,66.53651,50.56282,1.567051,1.567051,0,0,0,1.567051,121.2789,0,0,0,1.900502,1.649527,1.567051,0,0,1.774009,9.028666,0.2509751,0,0.2509751,12.55515,89.67947,0.1246165,1.723756,1.520402,0,10.92917
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.572501,78.87468,55.19127,1.054925,1.054925,0,-1,0,1.054925,243.8562,0,0,0,2.572501,1.110448,1.054925,0,0,1.523034,9.254544,1.462053,0,1.462053,13.94218,99.58678,0.1244777,1.160418,2.058001,0,11.82704
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.762227,86.02143,59.12933,0.6371703,0.6371703,0,0,0,0.6371703,433.5147,2.030541,0,0,2.762227,0.6707056,0.6371703,0,0,0.06098058,10.57039,0.06098058,0,0.06098058,14.00003,100,0.1244719,0.7008873,2.209782,0,13.33262
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.781459,90.91459,62.73679,2.167284,2.167284,0,0,0,2.167284,128.3385,0.5001078,0,0,2.781459,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1244719,2.384012,2.225168,0,13.40673
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.661333,92.94799,65.52747,1.184252,1.184252,0,0,0,1.184252,224.7269,1.414752,0,0,2.661333,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1244719,1.302678,2.129066,0,13.28661
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.394846,93.0047,68.31815,2.394428,2.394428,0,0,0,2.394428,100.0174,0,0,0,2.394846,2.520451,2.394428,0,0,0,10.62527,0,0.1256047,-0.1256047,13.86763,99.0543,0.1244719,2.633871,1.915877,0,13.02012
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.892341,88.86028,70.01006,1.060905,1.060905,0,-1,0,1.060905,178.3705,0.6360385,0,0,1.892341,1.116742,1.060905,0,0,0.1395608,10.49967,0.1395608,0,0.1395608,14.00003,100,0.1244587,1.166995,1.513873,0,12.39201
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5086092,74.99467,70.44762,3.062641,3.062641,1.25,0,0.50625,3.062641,16.60688,0,4.440892E-16,0,0.5086092,1.908043,1.812641,0,0,0,10.62527,0,1.399434,-1.399434,12.52489,89.46336,0.1244587,3.368905,0.4068874,5,11.13388
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,70.94353,70.94353,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.554927,9.225841,0,1.65625,-1.65625,10.77905,76.9931,0.1244587,1.730781,0,0,9.225841
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,70.17536,70.17536,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.395204,7.569591,0,0.01410713,-0.01410713,10.76418,76.88688,0.1244587,0.01474195,0,0,7.569591
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,68.20147,68.20147,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.410879,7.555483,0,3.087355,-3.087355,7.509827,53.64151,0.1244587,3.226286,0,0,7.555483
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,66.5679,66.5679,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.841273,4.468129,0,1.460901,-1.460901,5.969903,42.64207,0.1244587,1.526641,0,0,4.468129
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,64.38008,64.38008,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.464496,3.007228,0,2.438298,-2.438298,3.399711,24.2836,0.1244587,2.548021,0,0,3.007228
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,61.80333,61.80333,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0.0330569,0,0.5488427,0.5214006,0,0,11.17372,0.5689303,0,0.5488427,-0.5488427,2.82118,20.15124,0.1244587,0.5735407,0,0,0.5689303
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,59.12933,59.12933,0.5290974,0.01908316,0,-1,0,0.01908316,0,0,0.5100142,0.562924,0,0.02008753,0.01908316,0,0,11.78354,0.02008753,0,0.02008753,-0.02008753,2.800006,20,0.1244587,0.5820071,0,0,0.02008753
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,57.04848,57.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244587,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,55.51215,55.51215,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244587,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,53.98553,53.98553,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244587,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,52.67285,52.67285,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244587,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,51.57408,51.57408,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244587,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,50.5142,50.5142,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244587,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,49.6877,49.6877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244587,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,49.41544,49.41544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244587,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2163,50.52973,48.90008,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,26.7138,0,0,0,0.2163,0,0,3.505263,3.33,11.80586,0,3.5463,0,3.5463,6.164321,44.03078,0.1248295,0.890663,0.17304,5,0.2163
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.829276,65.86455,50.56282,1.42849,1.42849,4.641314,0,1.432079,1.42849,128.0566,0,0,0,1.829276,0,0,3.212823,3.052182,8.259561,3.19167,4.881458,0,4.881458,10.79528,77.10899,0.1251468,1.571339,1.463421,5,5.020946
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.567204,78.81516,55.19127,0,0,0,-1,0,0,0,0,0,0,2.567204,0,0,0,0,3.378102,7.584982,2.567204,0,2.567204,13.23074,94.50512,0.1249042,0,2.053763,0,10.15219
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.756702,85.95295,59.12933,2.389045,2.389045,0,0,0,2.389045,115.3893,0,0,0,2.756702,2.514784,2.389045,0,0,0.8108979,9.895466,0.2419187,0,0.2419187,13.46025,96.14443,0.1248814,2.627949,2.205362,0,12.65217
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.775825,90.84026,62.73679,2.677053,2.677053,0,0,0,2.677053,103.6896,0,4.440892E-16,0,2.775825,2.817951,2.677053,0,0,0.5689792,10.11319,0,0.04212607,-0.04212607,13.41584,95.82726,0.1248814,2.944758,2.22066,0,12.88902
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.65682,92.81203,65.46913,0,0,0,0,0,0,0,2.041034,0,0,2.65682,0,0,0,0,0.615786,10.07107,0.615786,0,0.615786,14.00003,100,0.1248234,0,2.125456,0,12.72789
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.390186,92.87069,68.25981,0.9727876,0.9727876,0,0,0,0.9727876,245.7048,1.366199,0,0,2.390186,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1248234,1.070066,1.912149,0,13.01546
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.830116,88.06461,69.95172,0.7487534,0.7487534,0,-1,0,0.7487534,244.4217,1.041954,0,0,1.830116,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1248234,0.8236287,1.464093,0,12.45539
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4532781,74.42445,70.38928,1.922279,1.922279,0,0,0,1.922279,23.58024,0,2.220446E-16,0,0.4532781,2.023452,1.922279,0,0,0,10.62527,0,1.570174,-1.570174,12.34492,88.17783,0.1248234,2.114507,0.3626225,0,11.07855
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,70.88519,70.88519,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.744637,9.0551,0,2.351802,-2.351802,9.865903,70.4706,0.1248234,2.457633,0,0,9.0551
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,70.17536,70.17536,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.35775,6.703299,0,0.05641172,-0.05641172,9.806439,70.04586,0.1248234,0.05895025,0,0,6.703299
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,68.20147,68.20147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.42043,6.646887,0,0,0,9.806439,70.04586,0.1248234,0,0,0,6.646887
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,66.5679,66.5679,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.42043,6.646887,0,0.7278187,-0.7278187,9.039251,64.56596,0.1248234,0.7605705,0,0,6.646887
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,64.38008,64.38008,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.229117,5.919068,0,3.505263,-3.505263,5.34438,38.17406,0.1248234,4.011395,0,0,5.919068
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,61.75471,61.75471,3.759405,2.293115,0,-1,0,2.293115,0,0,1.46629,1.842231,0,2.413805,2.293115,0,0,9.123855,2.413805,0,2.413805,-2.413805,2.800006,20,0.1248234,4.135346,0,0,2.413805
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,59.07099,59.07099,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248234,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,56.99014,56.99014,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248234,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,55.49269,55.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248234,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248234,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248234,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,51.57408,51.57408,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248234,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,50.5142,50.5142,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248234,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,49.71687,49.71687,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1250766,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,49.44461,49.44461,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1252778,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,48.90008,48.90008,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1256327,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.758026,65.23192,50.59199,0.6973431,0.6973431,0,0,0,0.6973431,252.1034,0,0,0,1.758026,0.7340453,0.6973431,0,0,1.81586,8.991,1.02398,0,1.02398,13.24879,94.63399,0.1255364,0.7670774,1.40642,0,10.74903
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.562386,78.72549,55.16209,1.525302,1.525302,0,-1,0,1.525302,167.9921,0.164925,0,0,2.562386,1.605581,1.525302,0,0,0.79188,9.912582,0.79188,0,0.79188,14.00003,100,0.1254621,1.677832,2.049909,0,12.47497
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.752347,85.82482,59.07099,0.8431107,0.8431107,0,0,0,0.8431107,326.4514,1.864862,0,0,2.752347,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1254621,0.9274218,2.201878,0,13.37762
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.772464,90.65684,62.62983,0.1501649,0.1501649,0,0,0,0.1501649,1846.28,2.614396,0,0,2.772464,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1254621,0.1651814,2.217971,0,13.39774
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.652142,92.68668,65.42051,0.1603198,0.1603198,0,0,0,0.1603198,1654.282,2.483384,0,0,2.652142,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1254621,0.1763518,2.121714,0,13.27742
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.492213,94.1375,68.20147,0,0,0,0,0,0,0,2.492213,0,0,2.492213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254621,0,1.99377,0,13.11749
