Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.841293,88.06891,69.84476,1.880588,1.880588,0,-1,0,1.880588,97.91048,0,2.220446E-16,0,1.841293,1.979567,1.880588,0,0,0,10.62527,0,0.1382737,-0.1382737,13.85427,98.95891,0.1254621,2.068647,1.473034,0,12.46657
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5068157,74.86736,70.34066,0.5837481,0.5837481,0,0,0,0.5837481,86.82096,0,0,0,0.5068157,0.6144717,0.5837481,0,0,0.1536374,10.487,0,0.107656,-0.107656,13.7408,98.14835,0.1254621,0.6421229,0.4054525,0,10.99382
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,70.82684,70.82684,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.2732551,10.37934,0,0.4614669,-0.4614669,13.25437,94.67386,0.1254621,0.482233,0,0,10.37934
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,70.06841,70.06841,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.7859962,9.917877,0,1.222139,-1.222139,11.96612,85.47211,0.1254621,1.277135,0,0,9.917877
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,68.15285,68.15285,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,2.143928,8.695739,0,2.843647,-2.843647,8.968652,64.06168,0.1254621,2.971611,0,0,8.695739
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,66.5679,66.5679,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.303536,5.852092,0,3.505263,-3.505263,5.27378,37.66978,0.1254621,3.781915,0,0,5.852092
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,64.38008,64.38008,3.850685,2.229487,0,-1,0,2.229487,0,0,1.621198,2.006266,0,2.346829,2.229487,0,0,9.198273,2.346829,0,2.346829,-2.346829,2.800006,20,0.1254621,4.235754,0,0,2.346829
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,61.75471,61.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254621,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,59.07099,59.07099,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254621,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,56.99014,56.99014,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254621,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,55.49269,55.49269,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254621,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,53.98553,53.98553,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254621,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,52.70202,52.70202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254621,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,51.63242,51.63242,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254621,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,50.56282,50.56282,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254621,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,49.77521,49.77521,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1257665,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,49.50294,49.50294,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1259997,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,48.97787,48.97787,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1264777,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.758193,65.26602,50.62116,0,0,0,0,0,0,0,0,0,0,1.758193,0,0,0,0,1.81586,8.991,1.758193,0,1.758193,13.94532,99.60923,0.1263128,0,1.406555,0,10.74919
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.757268,80.95676,55.16209,1.996964,1.996964,0,-1,0,1.996964,138.073,0.5975338,0,0,2.757268,2.102068,1.996964,0,0,0.05766694,10.57337,0.05766694,0,0.05766694,14.00003,100,0.1263074,2.196661,2.205815,0,13.33064
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.503633,96.0816,59.01265,0.003220434,0.003220434,0,0,0,0.003220434,108793.8,3.500243,0,0,3.503633,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,0.003542477,2.802906,0,14.12891
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.30282,98.14148,62.57149,0.3099892,0.3099892,0,0,0,0.3099892,1065.463,2.976516,0,0,3.30282,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,0.3409881,2.642256,0,13.92809
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.26704,101.6478,65.36217,0,0,0,0,0,0,0,3.26704,0,0,3.26704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,0,2.613632,0,13.89231
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,2.954854,100.695,68.15285,1.356255,1.356255,0,0,0,1.356255,217.8686,1.527217,0,0,2.954854,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,1.49188,2.363883,0,13.58013
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.170085,91.97427,69.79614,1.168766,1.168766,0,-1,0,1.168766,185.6731,0.9398044,0,0,2.170085,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,1.285643,1.736068,0,12.79536
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4086711,73.90639,70.28233,0.6381869,0.6381869,0,0,0,0.6381869,64.03627,0,0,0,0.4086711,0.6717758,0.6381869,0,0,0,10.62527,0,0.2631046,-0.2631046,13.72269,98.01903,0.1263074,0.7020056,0.3269369,0,11.03395
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,70.77823,70.77823,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2923385,10.36217,0,1.854864,-1.854864,11.76749,84.05335,0.1263074,1.938333,0,0,10.36217
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,70.06841,70.06841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.353299,8.507305,0,0,0,11.76749,84.05335,0.1263074,0,0,0,8.507305
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,68.09451,68.09451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.353299,8.507305,0,0,0,11.76749,84.05335,0.1263074,0,0,0,8.507305
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,66.50956,66.50956,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.353299,8.507305,0,0.02343747,-0.02343747,11.74279,83.87688,0.1263074,0.02449216,0,0,8.507305
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,64.32175,64.32175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37934,8.483868,0,0,0,11.74279,83.87688,0.1263074,0,0,0,8.483868
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,61.69637,61.69637,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.37934,8.483868,0,0.4506102,-0.4506102,11.2678,80.48415,0.1263074,0.4708877,0,0,8.483868
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,59.07099,59.07099,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.880018,8.033257,0,0.6008925,-0.6008925,10.63441,75.95989,0.1263074,0.6279327,0,0,8.033257
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,56.99014,56.99014,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.547677,7.432365,0,0.09609006,-0.09609006,10.53312,75.23641,0.1263074,0.1004141,0,0,7.432365
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,55.49269,55.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654443,7.336275,0,0,0,10.53312,75.23641,0.1263074,0,0,0,7.336275
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,53.98553,53.98553,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.654443,7.336275,0,0.07160198,-0.07160198,10.45764,74.6973,0.1263074,0.07482406,0,0,7.336275
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,52.72147,52.72147,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.734001,7.264673,0,0.2934355,-0.2934355,10.14834,72.48796,0.1263074,0.3066401,0,0,7.264673
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,51.63242,51.63242,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.06004,6.971238,0,0.323509,-0.323509,9.807327,70.05219,0.1263074,0.3380669,0,0,6.971238
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,50.56282,50.56282,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.419495,6.647729,0,0.07464705,-0.07464705,9.728642,69.49016,0.1263074,0.07800616,0,0,6.647729
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,49.77521,49.77521,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.502436,6.573081,0,0.1835547,-0.1835547,9.535158,68.10814,0.1263074,0.1918147,0,0,6.573081
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,49.5224,49.5224,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.706386,6.389527,0,0.2734305,-0.2734305,9.246938,66.04942,0.1263074,0.2857349,0,0,6.389527
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,49.00704,49.00704,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,5.010198,6.116096,0,0.1092864,-0.1092864,9.13174,65.22658,0.1263074,0.1142043,0,0,6.116096
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,1.981496,67.40888,50.65033,1.372519,1.372519,0,0,0,1.372519,144.3693,0,0,0,1.981496,1.444757,1.372519,0,0,5.131627,6.00681,0.5367393,0,0.5367393,9.640935,68.86369,0.1262571,1.509771,1.585197,0,7.988306
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.219544,86.66978,55.16209,2.060934,2.060934,0,-1,0,2.060934,156.2177,0,0,0,3.219544,2.169404,2.060934,0,0,4.594888,6.489875,1.05014,0,1.05014,10.63719,75.97974,0.1261589,2.267027,2.575635,0,9.709419
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.437466,94.99895,58.96403,0.9185777,0.9185777,0,0,0,0.9185777,374.2161,0,0,0,3.437466,0.9669239,0.9185777,0,0,3.544748,7.435001,2.470542,0,2.470542,12.98095,92.72086,0.1259285,1.010435,2.749973,0,10.87247
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.763733,90.39072,62.51315,0.1092221,0.1092221,0,0,0,0.1092221,2530.379,1.574556,0,0,2.763733,0.1149706,0.1092221,0,0,1.074206,9.658489,1.074206,0,1.074206,14.00003,100,0.1258286,0.1201443,2.210986,0,12.42222
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.644295,92.36863,65.25521,1.84907,1.84907,0,0,0,1.84907,143.0068,0.6979063,0,0,2.644295,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1258286,2.033977,2.115436,0,13.26957
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.377446,92.42487,68.03617,1.703015,1.703015,0,0,0,1.703015,139.6022,0.5847989,0,0,2.377446,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1258286,1.873317,1.901957,0,13.00272
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.646288,85.72796,69.7378,0.5244305,0.5244305,0,-1,0,0.5244305,313.9192,1.094256,0,0,1.646288,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1258286,0.5768736,1.317031,0,12.27156
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4135203,73.89062,70.22398,0.3448624,0.3448624,0,0,0,0.3448624,119.9088,0.05050725,0,0,0.4135203,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1258286,0.3793486,0.3308162,0,11.03879
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,70.71989,70.71989,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1258286,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,70.01006,70.01006,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1258286,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,68.09451,68.09451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1258286,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,66.50956,66.50956,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1258286,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,64.38008,64.38008,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1258286,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,61.75471,61.75471,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1258286,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,59.07099,59.07099,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258286,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,56.99014,56.99014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258286,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,55.51215,55.51215,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258286,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,54.01471,54.01471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258286,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,52.75064,52.75064,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258286,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,51.66159,51.66159,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258286,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,50.59199,50.59199,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1258286,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,49.82383,49.82383,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260528,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,49.58074,49.58074,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1264005,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,49.06538,49.06538,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1266353,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.546763,63.3946,50.6795,1.649928,1.649928,3.4939,0,1.118835,1.649928,93.74731,0,0,0,1.546763,0,0,1.843972,1.751773,3.487787,7.486267,3.298537,0,3.298537,13.82049,98.71759,0.1268278,1.814921,1.237411,5,9.03303
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.288028,87.53613,55.13292,0.6037012,0.6037012,0,-1,0,0.6037012,544.645,2.463303,0,0,3.288028,0.6354749,0.6037012,0,0,0.1892497,10.45495,0.1892497,0,0.1892497,14.00003,100,0.1268103,0.6640713,2.630422,0,13.74298
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.464652,95.327,58.90569,0.9495395,0.9495395,0,0,0,0.9495395,364.877,2.465136,0,0,3.464652,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1268103,1.044493,2.771721,0,14.08993
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.759197,90.26835,62.46453,0.8357466,0.8357466,0,0,0,0.8357466,330.1476,1.879464,0,0,2.759197,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1268103,0.9193212,2.207357,0,13.38447
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.639943,92.23568,65.19687,0.5749156,0.5749156,0,0,0,0.5749156,459.1879,2.034769,0,0,2.639943,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1268103,0.6324072,2.111954,0,13.26522
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.372856,92.3048,67.98755,1.496329,1.496329,0,0,0,1.496329,158.5785,0.7977726,0,0,2.372856,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1268103,1.645962,1.898284,0,12.99813
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.586411,84.94346,69.63084,0,0,0,-1,0,0,0,1.586411,0,0,1.586411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268103,0,1.269129,0,12.21169
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3385062,73.10101,70.11702,0.8192143,0.8192143,0,0,0,0.8192143,41.32084,0,1.110223E-16,0,0.3385062,0.8623308,0.8192143,0,0,0,10.62527,0,0.5238246,-0.5238246,13.44787,96.05601,0.1268103,0.9011357,0.270805,0,10.96378
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,70.66154,70.66154,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5820273,10.10145,0,2.031841,-2.031841,11.30612,80.75784,0.1268103,2.123274,0,0,10.10145
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,69.95172,69.95172,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.839628,8.069609,0,1.956835,-1.956835,9.243435,66.02441,0.1268103,2.044892,0,0,8.069609
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,68.03617,68.03617,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.013889,6.112774,0,1.526422,-1.526422,7.634445,54.53164,0.1268103,1.595111,0,0,6.112774
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,66.50956,66.50956,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.709913,4.586352,0,1.902311,-1.902311,5.629233,40.20872,0.1268103,1.987915,0,0,4.586352
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,64.32175,64.32175,4.740395,2.549839,0,-1,0,2.549839,0,0,2.190556,2.664595,0,2.684041,2.549839,0,0,8.823593,2.684041,0,2.684041,-2.684041,2.800006,20,0.1268103,5.214434,0,0,2.684041
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,61.69637,61.69637,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268103,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,59.07099,59.07099,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268103,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,56.99014,56.99014,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268103,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,55.54132,55.54132,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268103,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,54.03416,54.03416,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268103,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,52.80898,52.80898,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268103,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,51.69076,51.69076,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268103,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,50.62116,50.62116,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268103,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,49.853,49.853,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1271108,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,49.60991,49.60991,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1273675,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,49.08483,49.08483,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1277867,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.477612,62.77349,50.6795,1.452861,1.452861,0,0,0,1.452861,101.7036,0,0,0,1.477612,1.529327,1.452861,0,0,1.81586,8.991,0,0.05171585,-0.05171585,12.22284,87.30582,0.1277867,1.598147,1.182089,0,10.46861
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.541716,78.42316,55.10375,1.177086,1.177086,0,-1,0,1.177086,215.9329,0,0,0,2.541716,1.239038,1.177086,0,0,1.873322,8.939284,1.302678,0,1.302678,13.45867,96.13314,0.1276658,1.294795,2.033372,0,11.481
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.734664,85.32316,58.84735,0.7736906,0.7736906,0,0,0,0.7736906,353.4571,1.349608,0,0,2.734664,0.8144111,0.7736906,0,0,0.5706445,10.11169,0.5706445,0,0.5706445,14.00003,100,0.1276129,0.8510596,2.187731,0,12.84636
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.755909,90.08688,62.35757,1.616077,1.616077,0,0,0,1.616077,170.5308,1.054776,0,0,2.755909,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1276129,1.777685,2.204728,0,13.38118
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.636628,92.05394,65.08991,1.434708,1.434708,0,0,0,1.434708,183.7746,1.12641,0,0,2.636628,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1276129,1.578178,2.109303,0,13.2619
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.3694,92.12636,67.88058,1.59897,1.59897,0,0,0,1.59897,148.1828,0.686273,0,0,2.3694,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1276129,1.758867,1.89552,0,12.99467
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,1.996527,89.57734,69.57249,0.3326578,0.3326578,0,-1,0,0.3326578,600.1744,1.646361,0,0,1.996527,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1276129,0.3659236,1.597222,0,12.6218
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.258034,72.33011,70.06841,0.5945401,0.5945401,0,0,0,0.5945401,43.40061,0,0,0,0.258034,0.6258316,0.5945401,0,0,0,10.62527,0,0.3677976,-0.3677976,13.61234,97.23077,0.1276129,0.653994,0.2064272,0,10.88331
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,70.61292,70.61292,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.408664,10.25748,0,0.1468762,-0.1468762,13.45751,96.12491,0.1276129,0.1534857,0,0,10.25748
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,69.9031,69.9031,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5718598,10.1106,0,1.272799,-1.272799,12.11587,86.54173,0.1276129,1.330075,0,0,10.1106
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,67.98755,67.98755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.986081,8.837801,0,0,0,12.11587,86.54173,0.1276129,0,0,0,8.837801
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,66.45122,66.45122,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.986081,8.837801,0,2.477561,-2.477561,9.504287,67.88763,0.1276129,2.589052,0,0,8.837801
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,64.32175,64.32175,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.738927,6.36024,0,1.897091,-1.897091,7.504578,53.60402,0.1276129,1.98246,0,0,6.36024
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,61.69637,61.69637,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.846806,4.463149,0,0.1359699,-0.1359699,7.361253,52.58027,0.1276129,0.1420885,0,0,4.463149
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,59.07099,59.07099,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.997883,4.327179,0,0.9201673,-0.9201673,6.391311,45.65213,0.1276129,0.9615749,0,0,4.327179
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,56.99014,56.99014,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.020291,3.407012,0,0.2345152,-0.2345152,6.144111,43.88642,0.1276129,0.2450684,0,0,3.407012
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,55.51215,55.51215,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.280864,3.172497,0,0.2383288,-0.2383288,5.89289,42.09199,0.1276129,0.2490536,0,0,3.172497
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,54.03416,54.03416,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.545674,2.934168,0,0.16426,-0.16426,5.719745,40.85524,0.1276129,0.1716517,0,0,2.934168
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,52.75064,52.75064,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.728185,2.769908,0,0.1219315,-0.1219315,5.591218,39.93719,0.1276129,0.1274185,0,0,2.769908
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.863665,2.647976,0,0,0,5.591218,39.93719,0.1276129,0,0,0,2.647976
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,50.59199,50.59199,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.863665,2.647976,0,0.4552784,-0.4552784,5.111312,36.5093,0.1276129,0.4757659,0,0,2.647976
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,49.82383,49.82383,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.36953,2.192698,0,0.4158197,-0.4158197,4.672999,33.3785,0.1276129,0.4345316,0,0,2.192698
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,49.58074,49.58074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.831552,1.776878,0,0,0,4.672999,33.3785,0.1276129,0,0,0,1.776878
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,49.08483,49.08483,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.831552,1.776878,0,0.8371049,-0.8371049,3.790613,27.07576,0.1276129,2.249775,0,5,1.776878
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.409018,62.1631,50.6795,2.876784,2.876784,5,0,1.53,2.876784,48.97894,0,0,0,1.409018,0,0,2.123216,2.017056,10.76167,0.9397732,3.426074,0,3.426074,7.040872,50.29184,0.1280567,3.164462,1.127214,5,2.348791
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.536738,78.33218,55.07458,2.11291,2.11291,0,-1,0,2.11291,120.059,0,0,0,2.536738,2.224115,2.11291,0,0,7.335594,4.02324,0.3126229,0,0.3126229,7.337452,52.41027,0.1280278,2.3242,2.029391,0,6.559978
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.729135,85.25538,58.84735,0,0,0,0,0,0,0,0,0,0,2.729135,0,0,0,0,7.022971,4.3046,2.729135,0,2.729135,9.926538,70.90369,0.1277753,0,2.183308,0,7.033735
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.751637,89.95577,62.29923,0.8747659,0.8747659,0,0,0,0.8747659,314.5569,0,0,0,2.751637,0.9208062,0.8747659,0,0,4.293836,6.760822,1.830831,0,1.830831,11.66342,83.30994,0.1276065,0.9622425,2.20131,0,9.512459
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.632382,91.92284,65.03157,1.224319,1.224319,0,0,0,1.224319,215.0079,0,0,0,2.632382,1.288757,1.224319,0,0,2.463005,8.408569,1.343626,0,1.343626,12.93809,92.41476,0.1274829,1.346751,2.105906,0,11.04095
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.365134,91.99866,67.82224,0.5652412,0.5652412,0,0,0,0.5652412,418.4291,0.6507636,0,0,2.365134,0.5949908,0.5652412,0,0,1.11938,9.617832,1.11938,0,1.11938,14.00003,100,0.1273801,0.6217654,1.892107,0,11.98297
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.885803,88.19846,69.51416,0,0,0,-1,0,0,0,1.885803,0,0,1.885803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273801,0,1.508642,0,12.51108
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,70.01006,70.01006,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1273801,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,70.55458,70.55458,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1273801,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,69.9031,69.9031,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1273801,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,67.98755,67.98755,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1273801,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,66.45122,66.45122,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,7.763508,3.638117,0,2.030424,-2.030424,4.494662,32.10466,0.1273801,2.121794,0,0,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,64.32175,64.32175,2.532438,1.527308,0,-1,0,1.527308,0,0,1.00513,1.258374,0,1.607692,1.527308,0,0,10.01954,1.607692,0,1.607692,-1.607692,2.800006,20,0.1273801,2.785682,0,0,1.607692
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,61.69637,61.69637,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273801,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,59.01265,59.01265,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273801,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,56.94152,56.94152,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273801,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,55.49269,55.49269,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273801,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,54.01471,54.01471,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273801,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,52.75064,52.75064,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273801,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,51.66159,51.66159,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273801,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,50.59199,50.59199,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273801,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,49.853,49.853,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1276659,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,49.60991,49.60991,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1278526,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,49.114,49.114,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1280374,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.704311,64.83207,50.6795,1.119475,1.119475,0,0,0,1.119475,152.242,0,0,0,1.704311,1.178395,1.119475,0,0,1.81586,8.991,0.525916,0,0.525916,12.77628,91.25896,0.1279893,1.231422,1.363449,0,10.69531
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.002481,83.73008,55.02596,1.148548,1.148548,0,-1,0,1.148548,261.4155,0.5035398,0,0,3.002481,1.208998,1.148548,0,0,1.289944,9.464324,1.289944,0,1.289944,14.00003,100,0.1278713,1.263402,2.401985,0,12.46681
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.053154,89.25089,58.74039,0,0,0,0,0,0,0,3.053154,0,0,3.053154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278713,0,2.442523,0,13.67843
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.17936,95.7974,62.24089,1.477129,1.477129,0,0,0,1.477129,215.2392,1.624488,0,0,3.17936,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1278713,1.624842,2.543488,0,13.80463
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.601435,91.44264,64.97323,0.1276517,0.1276517,0,0,0,0.1276517,2037.917,2.467064,0,0,2.601435,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1278713,0.1404168,2.081148,0,13.22671
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.335125,91.48296,67.71529,0.1164872,0.1164872,0,0,0,0.1164872,2004.62,2.212507,0,0,2.335125,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1278713,0.1281359,1.8681,0,12.9604
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.393057,82.60815,69.4072,1.124449,1.124449,0,-1,0,1.124449,123.888,0.2094264,0,0,1.393057,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1278713,1.236894,1.114445,0,12.01833
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,69.95172,69.95172,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1278713,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,70.50597,70.50597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1278713,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,69.79614,69.79614,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1278713,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,67.92921,67.92921,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1278713,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,66.4026,66.4026,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,7.503473,3.872148,0,1.594764,-1.594764,5.20058,37.14692,0.1278713,1.666528,0,0,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,64.2634,64.2634,2.249621,2.163515,0,-1,0,2.163515,0,0,0.0861057,0.3110678,0,2.277385,2.163515,0,0,9.275433,2.277385,0,2.277385,-2.277385,2.800006,20,0.1278713,2.474583,0,0,2.277385
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,61.63803,61.63803,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278713,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,58.96403,58.96403,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278713,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,56.94152,56.94152,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278713,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,55.46352,55.46352,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278713,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,53.95636,53.95636,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278713,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,52.75064,52.75064,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278713,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,51.66159,51.66159,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278713,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,50.59199,50.59199,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278713,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,49.853,49.853,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1281032,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,49.63908,49.63908,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284206,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,49.14317,49.14317,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1287369,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.27356,60.99476,50.69895,0.7552206,0.7552206,0,0,0,0.7552206,168.6342,0,0,0,1.27356,0.794969,0.7552206,0,0,2.81075,8.095599,0.4785909,0,0.4785909,11.78755,84.1966,0.1286932,0.8307427,1.018848,0,9.36916
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.42606,77.01886,54.99679,0.494459,0.494459,0,-1,0,0.494459,490.6493,0,0,0,2.42606,0.5204831,0.494459,0,0,2.332159,8.526331,1.905577,0,1.905577,13.59534,97.10935,0.1285194,0.5439049,1.940848,0,10.95239
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.721226,84.96188,58.69177,2.250816,2.250816,0,0,0,2.250816,120.8995,0,0,0,2.721226,2.36928,2.250816,0,0,0.4265822,10.24135,0.3519453,0,0.3519453,13.92922,99.49424,0.1284874,2.475898,2.17698,0,12.96258
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.744219,89.64596,62.13393,2.356162,2.356162,0,0,0,2.356162,116.4699,0.1894115,0,0,2.744219,2.480171,2.356162,0,0,0.07463691,10.5581,0.07463691,0,0.07463691,14.00003,100,0.1284806,2.591779,2.195375,0,13.30232
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.625057,91.61401,64.86626,1.618957,1.618957,0,0,0,1.618957,162.1449,0.9208911,0,0,2.625057,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1284806,1.780853,2.100045,0,13.25033
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.347501,91.56729,67.65694,2.242026,2.242026,0,0,0,2.242026,104.7044,0,0,0,2.347501,2.360027,2.242026,0,0,0,10.62527,0,0.01252694,-0.01252694,13.98682,99.90569,0.1284806,2.466229,1.878,0,12.97277
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.352304,82.06026,69.30024,2.084759,2.084759,0,-1,0,2.084759,64.86623,0,0,0,1.352304,2.194483,2.084759,0,0,0.01391882,10.61275,0,0.8421784,-0.8421784,13.09909,93.56474,0.1284806,2.293234,1.081843,0,11.96505
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,69.84476,69.84476,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.9496726,9.770569,0,2.865431,-2.865431,10.07866,71.99029,0.1284806,2.994375,0,0,9.770569
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,70.38928,70.38928,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.133485,6.905138,0,1.840886,-1.840886,8.138196,58.12986,0.1284806,1.923725,0,0,6.905138
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,69.7378,69.7378,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.178913,5.064252,0,0.8797924,-0.8797924,7.210814,51.50571,0.1284806,0.919383,0,0,5.064252
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,67.88058,67.88058,3.034854,3.034854,1.25,0,0.50625,3.034854,0,0,4.440892E-16,0,0,1.878793,1.784854,0,0,7.15646,4.18446,0,1.878793,-1.878793,5.230392,37.35986,0.1284806,3.338339,0,5,4.18446
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,66.34425,66.34425,2.751643,2.190383,0,-1,0,2.190383,0,0,0.5612602,0.8364245,0,2.305666,2.190383,0,0,9.244009,2.305666,0,2.305666,-2.305666,2.800006,20,0.1284806,3.026808,0,0,2.305666
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,64.21478,64.21478,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,61.63803,61.63803,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,58.96403,58.96403,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,56.88317,56.88317,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,55.43436,55.43436,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,53.95636,53.95636,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,52.75064,52.75064,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,51.66159,51.66159,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,50.59199,50.59199,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284806,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,49.88217,49.88217,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1286894,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,49.65853,49.65853,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1288695,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,49.17234,49.17234,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1292304,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.628308,64.15614,50.69895,1.410741,1.410741,0,0,0,1.410741,115.4222,0,0,0,1.628308,1.48499,1.410741,0,0,1.81586,8.991,0.1433176,0,0.1433176,12.41331,88.66636,0.1292174,1.551815,1.302646,0,10.61931
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.369916,76.37585,54.96762,1.575056,1.575056,0,-1,0,1.575056,150.4655,0,0,0,2.369916,1.657954,1.575056,0,0,1.672543,9.119986,0.7119622,0,0.7119622,13.08874,93.49082,0.1291527,1.732562,1.895933,0,11.4899
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.442287,94.59575,58.63343,1.417467,1.417467,0,0,0,1.417467,242.8477,0.9896357,0,0,3.442287,1.492071,1.417467,0,0,0.9605804,9.760752,0.9605804,0,0.9605804,14.00003,100,0.1290656,1.559214,2.753829,0,13.20304
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.741078,89.46738,62.02697,0.5331471,0.5331471,0,0,0,0.5331471,514.1317,2.179871,0,0,2.741078,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1290656,0.5864618,2.192863,0,13.36635
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.621981,91.43639,64.75931,0,0,0,0,0,0,0,2.621981,0,0,2.621981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290656,0,2.097584,0,13.24726
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.299616,90.83022,67.54999,2.539393,2.539393,0,0,0,2.539393,90.55771,0,0,0,2.299616,2.673046,2.539393,0,0,0,10.62527,0,0.3734293,-0.3734293,13.6064,97.18837,0.1290656,2.793333,1.839693,0,12.92489
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.295953,81.35459,69.19328,0,0,0,-1,0,0,0,0.8810318,0,0,1.295953,0,0,0,0,0.4149214,10.25185,0.4149214,0,0.4149214,14.00003,100,0.129028,0,1.036763,0,11.5478
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,69.7378,69.7378,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.129028,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,70.34066,70.34066,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.129028,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,69.67946,69.67946,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.129028,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,67.82224,67.82224,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.129028,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,66.28592,66.28592,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.129028,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,64.21478,64.21478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.129028,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,61.58941,61.58941,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.129028,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,58.96403,58.96403,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129028,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,56.88317,56.88317,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129028,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,55.43436,55.43436,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129028,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129028,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,52.75064,52.75064,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129028,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,51.66159,51.66159,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129028,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,50.62116,50.62116,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129028,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,49.91134,49.91134,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1293295,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,49.6877,49.6877,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1296064,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,49.20152,49.20152,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1299745,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.141122,59.85167,50.69895,2.973978,2.973978,0,0,0,2.973978,38.37024,0,0,0,1.141122,3.130503,2.973978,0,0,2.36363,8.498007,0,1.989381,-1.989381,9.6607,69.00486,0.1299745,3.271376,0.9128978,0,9.63913
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.314308,75.74544,54.93845,1.420434,1.420434,0,-1,0,1.420434,162.9297,0,0,0,2.314308,1.495193,1.420434,0,0,4.574053,6.508626,0.8191147,0,0.8191147,10.43778,74.55543,0.1299003,1.562477,1.851447,0,8.822934
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.712627,84.70985,58.57508,1.394022,1.394022,0,0,0,1.394022,194.59,0,0,0,2.712627,1.467391,1.394022,0,0,3.754938,7.24583,1.245236,0,1.245236,11.61912,82.99352,0.1297876,1.533424,2.170102,0,9.958457
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.737984,89.28966,61.92001,1.620264,1.620264,0,0,0,1.620264,168.9838,0,0,0,2.737984,1.705541,1.620264,0,0,2.509702,8.366542,1.032443,0,1.032443,12.59858,89.98965,0.1296944,1.782291,2.190387,0,11.10453
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.618002,91.30962,64.70097,1.527175,1.527175,0,0,0,1.527175,171.4278,0,0,0,2.618002,1.607552,1.527175,0,0,1.477259,9.295741,1.010449,0,1.010449,13.55717,96.83676,0.1296032,1.679892,2.094401,0,11.91374
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.252287,90.10915,67.44302,1.191772,1.191772,0,0,0,1.191772,188.9864,0.5309801,0,0,2.252287,1.254497,1.191772,0,0,0.46681,10.20514,0.46681,0,0.46681,14.00003,100,0.1295611,1.310949,1.80183,0,12.45743
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.600776,84.53639,69.13493,1.117422,1.117422,0,-1,0,1.117422,143.2561,0.4245416,0,0,1.600776,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1295611,1.229165,1.280621,0,12.22605
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,69.67946,69.67946,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1295611,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,70.28233,70.28233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1295611,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,69.63084,69.63084,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1295611,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,67.76391,67.76391,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1295611,2.342395,0,0,6.102159
