Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1295611,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,64.15644,64.15644,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1295611,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,61.58941,61.58941,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1295611,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,58.96403,58.96403,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295611,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,56.88317,56.88317,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295611,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,55.43436,55.43436,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295611,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,53.95636,53.95636,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295611,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,52.72147,52.72147,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295611,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,51.66159,51.66159,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295611,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295611,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,49.91134,49.91134,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.12979,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,49.6877,49.6877,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300071,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,49.20152,49.20152,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1301806,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.0761,59.29735,50.69895,1.295614,1.295614,0,0,0,1.295614,83.05715,0,2.220446E-16,0,1.0761,1.363804,1.295614,0,0,1.81586,8.991,0,0.2877041,-0.2877041,11.97408,85.52901,0.1301806,1.425175,0.8608798,0,10.0671
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.934892,71.78118,54.88983,0.1111443,0.1111443,0,-1,0,0.1111443,1740.882,0,0,0,1.934892,0.116994,0.1111443,0,0,2.135531,8.703296,1.817898,0,1.817898,13.69869,97.84762,0.1300174,0.1222588,1.547913,0,10.63819
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.428482,94.15218,58.46812,0.6337823,0.6337823,0,0,0,0.6337823,540.9557,2.443709,0,0,3.428482,0.6671393,0.6337823,0,0,0.3176337,10.3394,0.3176337,0,0.3176337,14.00003,100,0.1299889,0.6971605,2.742785,0,13.76789
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.368855,98.14344,61.86167,0,0,0,0,0,0,0,3.368855,0,0,3.368855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299889,0,2.695084,0,13.99413
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.288826,100.8705,64.594,1.680617,1.680617,0,0,0,1.680617,195.6916,1.519756,0,0,3.288826,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1299889,1.848678,2.631061,0,13.9141
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.179296,89.14356,67.38468,0,0,0,0,0,0,0,2.179296,0,0,2.179296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299889,0,1.743437,0,12.80457
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.591513,84.31329,69.02798,1.11284,1.11284,0,-1,0,1.11284,143.0136,0.4201026,0,0,1.591513,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1299889,1.224124,1.273211,0,12.21679
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,69.57249,69.57249,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1299889,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,70.17536,70.17536,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1299889,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,69.57249,69.57249,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1299889,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,67.71529,67.71529,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1299889,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,66.17896,66.17896,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1299889,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,64.0981,64.0981,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1299889,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,61.53106,61.53106,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299889,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,58.90569,58.90569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299889,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,56.88317,56.88317,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299889,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,55.43436,55.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299889,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,53.95636,53.95636,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299889,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,52.72147,52.72147,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299889,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,51.66159,51.66159,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299889,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299889,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,49.94051,49.94051,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302681,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,49.6877,49.6877,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1305024,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,49.23069,49.23069,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1309263,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.113861,59.61872,50.69895,1.023221,1.023221,0,0,0,1.023221,108.8584,0,0,0,1.113861,1.077074,1.023221,0,0,1.868039,8.944039,0.03678675,0,0.03678675,12.26275,87.5909,0.130923,1.125543,0.8910889,0,10.0579
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.778324,80.826,54.86066,2.716554,2.716554,0,-1,0,2.716554,102.2738,0,0,0,2.778324,2.85953,2.716554,0,0,1.831252,8.977147,0,0.08120616,-0.08120616,12.17715,86.97948,0.130923,2.988209,2.222659,0,11.75547
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.419993,93.94263,58.40978,1.989532,1.989532,0,0,0,1.989532,171.8994,0,0,0,3.419993,2.094244,1.989532,0,0,1.921481,8.895942,1.325749,0,1.325749,13.43487,95.96315,0.1308042,2.188485,2.735995,0,12.31594
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.73096,88.98672,61.75471,0,0,0,0,0,0,0,2.135228,0,0,2.73096,0,0,0,0,0.5957314,10.08912,0.5957314,0,0.5957314,14.00003,100,0.1307509,0,2.184768,0,12.82008
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,2.973881,95.82347,64.4287,0.2972069,0.2972069,0,0,0,0.2972069,1000.609,2.661031,0,0,2.973881,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1307509,0.3269276,2.379104,0,13.59915
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.408239,91.79473,67.21938,0.9762194,0.9762194,0,0,0,0.9762194,246.6904,1.38064,0,0,2.408239,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1307509,1.073841,1.926591,0,13.03351
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.318991,81.29256,68.92101,2.228377,2.228377,0,-1,0,2.228377,59.19066,0,0,0,1.318991,2.34566,2.228377,0,0,0,10.62527,0,1.026669,-1.026669,12.91782,92.26999,0.1307509,2.451215,1.055193,0,11.94427
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,69.46554,69.46554,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.140743,9.598605,0,1.060731,-1.060731,11.79972,84.28351,0.1307509,1.108464,0,0,9.598605
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,70.06841,70.06841,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.319334,8.537874,0,1.084565,-1.084565,10.65648,76.11758,0.1307509,1.13337,0,0,8.537874
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,69.46554,69.46554,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.524405,7.453309,0,0.9667346,-0.9667346,9.637456,68.83883,0.1307509,1.010238,0,0,7.453309
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,67.60832,67.60832,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.598555,6.486575,0,3.410449,-3.410449,6.042527,43.16082,0.1307509,4.938919,0,5,6.486575
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,66.13033,66.13033,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.387942,3.076126,0,0.9473935,-0.9473935,5.043887,36.02769,0.1307509,0.9900262,0,0,3.076126
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,63.99114,63.99114,3.012587,2.022296,0,-1,0,2.022296,0,0,0.9902912,1.29155,0,2.128732,2.022296,0,0,9.440602,2.128732,0,2.128732,-2.128732,2.800006,20,0.1307509,3.313846,0,0,2.128732
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,61.4241,61.4241,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307509,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,58.79873,58.79873,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307509,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,56.82483,56.82483,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307509,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,55.40519,55.40519,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307509,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,53.9272,53.9272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307509,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,52.72147,52.72147,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307509,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,51.66159,51.66159,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307509,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307509,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,49.91134,49.91134,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309787,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,49.6877,49.6877,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311614,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,49.20152,49.20152,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.131587,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.210048,60.44419,50.69895,0.8190898,0.8190898,0,0,0,0.8190898,147.7309,0,0,0,1.210048,0.8621998,0.8190898,0,0,1.81586,8.991,0.3478487,0,0.3478487,12.60735,90.05232,0.1315559,0.9009988,0.9680387,0,10.20105
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.151935,73.8821,54.80232,0.7055389,0.7055389,0,-1,0,0.7055389,305.0059,0,0,0,2.151935,0.7426725,0.7055389,0,0,1.468011,9.304064,1.409262,0,1.409262,13.94429,99.6019,0.1314301,0.7760927,1.721548,0,11.456
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.701886,84.23675,58.30282,3.186994,3.186994,1.25,0,0.50625,3.186994,84.77852,0.6041961,0,0,2.701886,2.038941,1.936994,0,0,0.05874928,10.5724,0.05874928,0,0.05874928,14.00003,100,0.1314249,3.505693,2.161509,5,13.27429
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.729233,88.75228,61.58941,1.218137,1.218137,0,0,0,1.218137,224.0498,1.446984,0,0,2.729233,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1314249,1.339951,2.183387,0,13.35451
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.610612,90.72809,64.32175,0.5487641,0.5487641,0,0,0,0.5487641,475.7257,2.032965,0,0,2.610612,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1314249,0.6036406,2.08849,0,13.23589
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.69876,95.53205,67.11242,0,0,0,0,0,0,0,2.69876,0,0,2.69876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314249,0,2.159008,0,13.32403
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.374735,81.74408,68.80433,0,0,0,-1,0,0,0,1.374735,0,0,1.374735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314249,0,1.099788,0,12.00001
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,69.34885,69.34885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314249,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,70.01006,70.01006,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1314249,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,69.4072,69.4072,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1314249,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,67.54999,67.54999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1314249,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,66.072,66.072,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1314249,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,63.94252,63.94252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1314249,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,61.4241,61.4241,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1314249,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,58.79873,58.79873,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1314249,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,56.82483,56.82483,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1314249,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,55.40519,55.40519,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1314249,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,53.95636,53.95636,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1314249,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,52.75064,52.75064,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1314249,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,51.69076,51.69076,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1314249,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,50.6795,50.6795,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1314249,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,49.95996,49.95996,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1314249,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,49.74604,49.74604,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1314249,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,49.25013,49.25013,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1314249,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.88611,57.76386,50.75729,1.729566,1.729566,0,0,0,1.729566,51.23309,0,2.220446E-16,0,0.88611,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9344856,-0.9344856,5.048294,36.05917,0.1314249,1.902522,0.708888,0,3.953509
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.098979,73.30376,54.77315,1.071592,1.071592,0,-1,0,1.071592,195.8749,0,0,0,2.098979,1.127991,1.071592,0,0,9.435957,2.132913,0.970988,0,0.970988,5.969454,42.63887,0.1313384,1.178751,1.679183,0,4.231893
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.697562,84.12344,58.2542,0.3014876,0.3014876,0,0,0,0.3014876,894.7505,0,0,0,2.697562,0.3173553,0.3014876,0,0,8.464969,3.006803,2.380206,0,2.380206,8.227515,58.76785,0.1311268,0.3316363,2.158049,0,5.704364
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.725382,88.62825,61.53106,1.976003,1.976003,0,0,0,1.976003,137.924,0,0,0,2.725382,2.080003,1.976003,0,0,6.084763,5.148988,0.6453792,0,0.6453792,8.839776,63.14113,0.1310695,2.173603,2.180306,0,7.874371
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.606965,90.60642,64.2634,2.911642,2.911642,0,0,0,2.911642,89.5359,0,4.440892E-16,0,2.606965,3.064887,2.911642,0,0,5.439383,5.729829,0,0.4579217,-0.4579217,8.357084,59.69334,0.1310695,3.202807,2.085572,0,8.336795
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.06985,87.37754,67.00546,0,0,0,0,0,0,0,0,0,0,2.06985,0,0,0,0,5.948185,5.271908,2.06985,0,2.06985,10.32072,73.71925,0.1308862,0,1.65588,0,7.341758
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.028285,78.10899,68.69737,0.3481846,0.3481846,0,-1,0,0.3481846,295.3275,0,0,0,1.028285,0.3665101,0.3481846,0,0,3.878335,7.134773,0.6617749,0,0.6617749,10.94853,78.20364,0.1308277,0.3830031,0.822628,0,8.163057
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,69.30024,69.30024,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,3.21656,7.73037,0,0.8707775,-0.8707775,10.03065,71.64736,0.1308277,0.9099626,0,0,7.73037
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,69.9031,69.9031,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,4.184091,6.859592,0,0.3270715,-0.3270715,9.685887,69.18477,0.1308277,0.3417897,0,0,6.859592
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,69.34885,69.34885,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.547503,6.532521,0,0.6376976,-0.6376976,9.013695,64.38341,0.1308277,0.666394,0,0,6.532521
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,67.49165,67.49165,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,5.256056,5.894824,0,0.9703452,-0.9703452,7.990861,57.07747,0.1308277,1.014011,0,0,5.894824
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,66.01366,66.01366,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,6.334218,4.924478,0,3.505263,-3.505263,4.29599,30.68558,0.1308277,5.943756,0,0,4.924478
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,63.88418,63.88418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22895,1.419215,0,0,0,4.29599,30.68558,0.1308277,0,0,0,1.419215
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,61.36576,61.36576,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,10.22895,1.419215,0,1.203078,-1.203078,3.027834,21.62734,0.1308277,1.257217,0,0,1.419215
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,58.79873,58.79873,0.5164912,0.2053301,0,-1,0,0.2053301,0,0,0.3111612,0.3628103,0,0.2161369,0.2053301,0,0,11.56571,0.2161369,0,0.2161369,-0.2161369,2.800006,20,0.1308277,0.5681403,0,0,0.2161369
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,56.82483,56.82483,0.4574749,0,0,-1,0,0,0,0,0.4574749,0.5032224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308277,0.5032224,0,0,0
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,55.40519,55.40519,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308277,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308277,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,52.75064,52.75064,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308277,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,51.71021,51.71021,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308277,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308277,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,49.98913,49.98913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308277,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,49.77521,49.77521,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1310813,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,49.2793,49.2793,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1312551,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.112713,59.64,50.72812,0,0,3.505263,0,1.121937,0,0,0,0,0,1.112713,0,0,3.505263,3.33,5.14586,5.994,4.442713,0,4.442713,13.33296,95.23527,0.1313228,0,0.8901708,5,7.106713
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.047087,72.71909,54.72453,0.856696,0.856696,0,-1,0,0.856696,238.9514,0.4421554,0,0,2.047087,0.9017852,0.856696,0,0,0.7031468,9.992442,0.7031468,0,0.7031468,14.00003,100,0.131261,0.9423655,1.63767,0,12.03953
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.675512,83.71216,58.13752,0,0,0,0,0,0,0,2.675512,0,0,2.675512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131261,0,2.14041,0,13.30079
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.723787,88.39602,61.36576,0,0,0,0,0,0,0,2.723787,0,0,2.723787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131261,0,2.17903,0,13.34906
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.605529,90.37689,64.0981,0,0,0,0,0,0,0,2.605529,0,0,2.605529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131261,0,2.084423,0,13.2308
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.027037,86.67898,66.84016,0.6783559,0.6783559,0,0,0,0.6783559,298.8161,1.312978,0,0,2.027037,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.131261,0.7461914,1.621629,0,12.65231
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,0.9784716,77.4425,68.53207,0.0627922,0.0627922,0,-1,0,0.0627922,1558.269,0.9123746,0,0,0.9784716,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.131261,0.06907143,0.7827773,0,11.60375
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,69.19328,69.19328,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.131261,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,69.84476,69.84476,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.131261,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,69.2419,69.2419,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.131261,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,67.38468,67.38468,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.131261,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,65.90669,65.90669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.131261,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,63.82584,63.82584,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.131261,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,61.31714,61.31714,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.131261,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,58.74039,58.74039,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.131261,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,56.82483,56.82483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.131261,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,55.40519,55.40519,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.131261,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,53.98553,53.98553,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.131261,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,52.80898,52.80898,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131261,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,51.76855,51.76855,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131261,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,50.72812,50.72812,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131261,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,50.07664,50.07664,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315605,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,49.82383,49.82383,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1317648,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,49.33765,49.33765,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1319281,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9125082,58.01406,50.78646,0,0,0,0,0,0,0,0,0,0,0.9125082,0,0,0,0,1.81586,8.991,0.9125082,0,0.9125082,13.14303,93.87862,0.1318481,0,0.7300066,0,9.903508
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,1.995772,72.16773,54.69536,0,0,0,-1,0,0,0,1.09242,0,0,1.995772,0,0,0,0,0.903352,9.812258,0.903352,0,0.903352,14.00003,100,0.1317689,0,1.596617,0,11.80803
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.631218,83.12404,58.0889,0,0,0,0,0,0,0,2.631218,0,0,2.631218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317689,0,2.104975,0,13.25649
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.721076,88.2246,61.2588,1.336098,1.336098,0,0,0,1.336098,203.6583,1.314656,0,0,2.721076,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1317689,1.469708,2.176861,0,13.34635
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.588648,90.02408,63.99114,1.534252,1.534252,0,0,0,1.534252,168.7238,0.9736457,0,0,2.588648,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1317689,1.687677,2.070918,0,13.21392
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,1.984229,86.05638,66.7332,0.7912377,0.7912377,0,0,0,0.7912377,250.7754,1.151348,0,0,1.984229,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1317689,0.8703614,1.587384,0,12.6095
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9294561,76.85138,68.42511,0,0,0,-1,0,0,0,0.9294561,0,0,0.9294561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317689,0,0.7435649,0,11.55473
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,69.02798,69.02798,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1317689,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,69.7378,69.7378,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1317689,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,69.19328,69.19328,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1317689,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,67.32634,67.32634,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1317689,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,65.84835,65.84835,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1317689,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,63.77722,63.77722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1317689,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,61.2588,61.2588,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1317689,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,58.74039,58.74039,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317689,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,56.77621,56.77621,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317689,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,55.40519,55.40519,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317689,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,53.98553,53.98553,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317689,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,52.80898,52.80898,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317689,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,51.76855,51.76855,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317689,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,50.75729,50.75729,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317689,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,50.09609,50.09609,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13206,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,49.853,49.853,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1322217,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,49.38626,49.38626,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1326109,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.6883211,56.20095,50.81564,1.401376,1.401376,0,0,0,1.401376,49.11752,0,2.220446E-16,0,0.6883211,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7868114,-0.7868114,11.27639,80.5455,0.1326109,1.541513,0.5506569,0,9.51654
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.485733,77.27348,54.66619,0,0,0,-1,0,0,0,0,0,0,2.485733,0,0,0,0,2.870964,8.041407,2.485733,0,2.485733,13.63457,97.38956,0.1323935,0,1.988587,0,10.52714
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.317896,91.85781,57.98194,3.166895,3.166895,1.25,0,0.50625,3.166895,104.7681,0.9148812,0,0,3.317896,2.017785,1.916896,0,0,0.3852305,10.27857,0.3852305,0,0.3852305,14.00003,100,0.1323599,3.483585,2.654317,5,13.59646
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.389415,97.50126,61.20046,0.8047052,0.8047052,0,0,0,0.8047052,421.1996,2.542357,0,0,3.389415,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1323599,0.8851757,2.711532,0,14.01469
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.54999,89.39694,63.88418,0,0,0,0,0,0,0,2.54999,0,0,2.54999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323599,0,2.039992,0,13.17526
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.941685,85.49988,66.67486,0.4433067,0.4433067,0,0,0,0.4433067,438.0003,1.475046,0,0,1.941685,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1323599,0.4876373,1.553348,0,12.56696
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.129265,78.75359,68.36677,0,0,0,-1,0,0,0,1.129265,0,0,1.129265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323599,0,0.9034118,0,11.75454
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,68.96964,68.96964,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1323599,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,69.63084,69.63084,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1323599,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,69.07659,69.07659,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1323599,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,67.27773,67.27773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1323599,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,65.79974,65.79974,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1323599,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,63.71888,63.71888,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1323599,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,61.20046,61.20046,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1323599,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,58.69177,58.69177,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1323599,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,56.77621,56.77621,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323599,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,55.37601,55.37601,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323599,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,53.95636,53.95636,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323599,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,52.77981,52.77981,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323599,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,51.73938,51.73938,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323599,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,50.69895,50.69895,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323599,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,50.07664,50.07664,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1325904,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,49.82383,49.82383,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328356,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,49.36681,49.36681,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1330921,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.554987,55.09645,50.78646,0.2339356,0.2339356,0,0,0,0.2339356,237.2392,0,0,0,0.554987,0.246248,0.2339356,0,0,1.81586,8.991,0.3087389,0,0.3087389,12.57025,89.7873,0.1330652,0.2573291,0.4439895,0,9.545987
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.89613,71.08652,54.61757,1.885497,1.885497,0,-1,0,1.885497,100.5639,0,0,0,1.89613,1.984734,1.885497,0,0,1.507121,9.268865,0,0.08860409,-0.08860409,12.47685,89.12018,0.1330652,2.074047,1.516904,0,11.165
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.546183,81.92309,57.9236,1.776434,1.776434,0,0,0,1.776434,143.3311,0,0,0,2.546183,1.869931,1.776434,0,0,1.60557,9.180261,0.676252,0,0.676252,13.1184,93.70267,0.1330063,1.954077,2.036946,0,11.72644
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.714914,87.93521,61.0935,0.007255014,0.007255014,0,0,0,0.007255014,37421.21,1.777959,0,0,2.714914,0.007636857,0.007255014,0,0,0.9293182,9.788888,0.9293182,0,0.9293182,14.00003,100,0.1329255,0.007980515,2.171931,0,12.5038
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.512136,88.78636,63.77722,0,0,0,0,0,0,0,2.512136,0,0,2.512136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329255,0,2.009709,0,13.13741
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.901649,84.85159,66.50956,1.387043,1.387043,0,0,0,1.387043,137.1009,0.4416033,0,0,1.901649,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1329255,1.525748,1.521319,0,12.52692
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8353024,75.70929,68.20147,0,0,0,-1,0,0,0,0.8353024,0,0,0.8353024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329255,0,0.6682419,0,11.46058
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,68.86267,68.86267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329255,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,69.51416,69.51416,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1329255,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,69.02798,69.02798,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1329255,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,67.16104,67.16104,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1329255,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,65.69277,65.69277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1329255,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,63.61192,63.61192,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1329255,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,61.15184,61.15184,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1329255,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,58.63343,58.63343,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1329255,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,56.71787,56.71787,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1329255,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,55.3274,55.3274,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1329255,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,53.89803,53.89803,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1329255,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,52.72147,52.72147,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1329255,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,51.69076,51.69076,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1329255,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1329255,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,50.04747,50.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1329255,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,49.82383,49.82383,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1329255,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,49.33765,49.33765,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1329255,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4879845,54.53265,50.75729,1.602514,1.602514,4.775137,0,1.468612,1.602514,30.45119,0,0,0,0.4879845,0,0,3.172624,3.013992,10.03319,1.595403,3.501977,0,3.501977,7.803975,55.74257,0.1333195,1.762765,0.3903876,5,2.083387
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.848005,70.54713,54.55923,2.542447,2.542447,0,-1,0,2.542447,72.68609,0,0,0,1.848005,2.67626,2.542447,0,0,6.531213,4.747182,0,0.8282546,-0.8282546,6.930918,49.50646,0.1333195,2.796691,1.478404,0,6.595187
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.505317,81.3205,57.81664,1.925525,1.925525,0,0,0,1.925525,130.1109,0,0,0,2.505317,2.026869,1.925525,0,0,7.451496,3.918927,0.4784489,0,0.4784489,7.384814,52.74857,0.1332779,2.118078,2.004254,0,6.424245
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.686154,87.43719,60.98654,0,0,0,0,0,0,0,0,0,0,2.686154,0,0,0,0,6.973047,4.349532,2.686154,0,2.686154,9.933124,70.95074,0.1330447,0,2.148923,0,7.035686
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.474242,88.24203,63.71888,1.996195,1.996195,0,0,0,1.996195,123.9479,0,0,0,2.474242,2.101258,1.996195,0,0,4.286893,6.76707,0.3729843,0,0.3729843,10.28697,73.4782,0.1330124,2.195814,1.979394,0,9.241312
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.861186,84.32872,66.45122,0.06906556,0.06906556,0,0,0,0.06906556,2694.81,0,0,0,1.861186,0.0727006,0.06906556,0,0,3.913909,7.102756,1.788485,0,1.788485,11.98367,85.5975,0.1328577,0.07597212,1.488949,0,8.963942
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.7898897,75.22686,68.15285,1.542732,1.542732,0,-1,0,1.542732,51.20072,0,0,0,0.7898897,1.623928,1.542732,0,0,2.125424,8.712393,0,0.8340383,-0.8340383,11.10452,79.31784,0.1328577,1.697005,0.6319118,0,9.502282
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,68.80433,68.80433,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,3.052133,7.878354,0,0.2254773,-0.2254773,10.86685,77.62018,0.1328577,0.2356237,0,0,7.878354
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,69.46554,69.46554,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,3.302664,7.652877,0,0.9605743,-0.9605743,9.854312,70.3878,0.1328577,1.0038,0,0,7.652877
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,68.96964,68.96964,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,4.369968,6.692303,0,1.639941,-1.639941,8.125662,58.04033,0.1328577,1.713739,0,0,6.692303
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,67.11242,67.11242,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,6.192125,5.052361,0,1.459139,-1.459139,6.587594,47.05415,0.1328577,1.524801,0,0,5.052361
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,65.63443,65.63443,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.813391,3.593222,0,1.3995,-1.3995,5.112391,36.51701,0.1328577,1.462478,0,0,3.593222
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,63.50496,63.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.368392,2.193722,0,0,0,5.112391,36.51701,0.1328577,0,0,0,2.193722
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,61.0935,61.0935,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,9.368392,2.193722,0,1.457812,-1.457812,3.575722,25.54082,0.1328577,1.523414,0,0,2.193722
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,58.57508,58.57508,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.98818,0.7359096,0,0.1382419,-0.1382419,3.430003,24.49997,0.1328577,0.1444628,0,0,0.7359096
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,56.65953,56.65953,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,11.14178,0.5976676,0,0.3186485,-0.3186485,3.094118,22.1008,0.1328577,0.3329877,0,0,0.5976676
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49584,0.2790191,0,0,0,3.094118,22.1008,0.1328577,0,0,0,0.2790191
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,53.87857,53.87857,0.3545618,0.2650681,0,-1,0,0.2650681,0,0,0.08949371,0.1249499,0,0.2790191,0.2650681,0,0,11.49584,0.2790191,0,0.2790191,-0.2790191,2.800006,20,0.1328577,0.390018,0,0,0.2790191
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328577,0,0,0,0
