Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328577,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,50.6795,50.6795,0.8017356,0,0,-1,0,0,0,0,0.8017356,0.8819092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328577,0.8819092,0,0,0
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,50.0183,50.0183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328577,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,49.80438,49.80438,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330376,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,49.33765,49.33765,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333826,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5879341,55.30022,50.72812,2.765715,2.765715,5,0,1.53,2.765715,21.25794,0,0,0,0.5879341,0,0,2.234285,2.122571,5.14586,5.994,2.710505,0,2.710505,11.68965,83.49731,0.1336965,3.042286,0.4703473,5,6.581934
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.215734,74.15741,54.47172,1.379848,1.379848,0,-1,0,1.379848,160.5781,0,0,0,2.215734,1.452471,1.379848,0,0,2.435355,8.433455,0.7632627,0,0.7632627,12.41374,88.66941,0.1336306,1.517833,1.772587,0,10.64919
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.465485,80.72329,57.69996,0.2598472,0.2598472,0,0,0,0.2598472,948.821,0.5198689,0,0,2.465485,0.2735234,0.2598472,0,0,1.672092,9.120391,1.672092,0,1.672092,14.00003,100,0.1334864,0.2858319,1.972388,0,11.58588
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.6498,86.84888,60.87958,0,0,0,0,0,0,0,2.6498,0,0,2.6498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334864,0,2.11984,0,13.27507
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.439224,87.60534,63.55358,0,0,0,0,0,0,0,2.439224,0,0,2.439224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334864,0,1.951379,0,13.0645
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.823253,83.71429,66.28592,0,0,0,0,0,0,0,1.823253,0,0,1.823253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334864,0,1.458602,0,12.44853
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9531487,76.61308,67.98755,1.439304,1.439304,0,-1,0,1.439304,66.22287,2.220446E-16,0,0,0.9531487,1.515057,1.439304,0,0,0,10.62527,0,0.5619086,-0.5619086,13.40772,95.76926,0.1334864,1.583235,0.762519,0,11.57842
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,68.63903,68.63903,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.6243429,10.06337,0,0.5322829,-0.5322829,12.84665,91.7616,0.1334864,0.5562357,0,0,10.06337
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,69.34885,69.34885,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.215768,9.531082,0,1.996851,-1.996851,10.74178,76.72687,0.1334864,2.086709,0,0,9.531082
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,68.80433,68.80433,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.434491,7.534232,0,1.777226,-1.777226,8.868423,63.34575,0.1334864,1.857202,0,0,7.534232
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,67.00546,67.00546,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.409187,5.757006,0,0.7536218,-0.7536218,8.074036,57.67157,0.1334864,0.7875348,0,0,5.757006
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,65.52747,65.52747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.246545,5.003384,0,0,0,8.074036,57.67157,0.1334864,0,0,0,5.003384
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,63.38828,63.38828,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.246545,5.003384,0,1.399339,-1.399339,6.599002,47.13564,0.1334864,1.462309,0,0,5.003384
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,60.98654,60.98654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.801366,3.604045,0,0,0,6.599002,47.13564,0.1334864,0,0,0,3.604045
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,58.46812,58.46812,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.801366,3.604045,0,0.2316675,-0.2316675,6.354804,45.39137,0.1334864,0.2420925,0,0,3.604045
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,56.61091,56.61091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.058774,3.372377,0,0,0,6.354804,45.39137,0.1334864,0,0,0,3.372377
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.058774,3.372377,0,0,0,6.354804,45.39137,0.1334864,0,0,0,3.372377
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,53.82024,53.82024,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.058774,3.372377,0,0.3711119,-0.3711119,5.963617,42.59718,0.1334864,0.387812,0,0,3.372377
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,52.67285,52.67285,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.471121,3.001266,0,0.8850359,-0.8850359,5.030707,35.93355,0.1334864,0.9248624,0,0,3.001266
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,51.66159,51.66159,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.454494,2.11623,0,0.3319821,-0.3319821,4.680768,33.43399,0.1334864,0.3469213,0,0,2.11623
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.823363,1.784248,0,0,0,4.680768,33.43399,0.1334864,0,0,0,1.784248
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,50.0183,50.0183,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.823363,1.784248,0,0.04925911,-0.04925911,4.628844,33.06311,0.1334864,0.05147577,0,0,1.784248
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,49.80438,49.80438,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.878096,1.734988,0,0.4325321,-0.4325321,4.172915,29.80648,0.1334864,0.451996,0,0,1.734988
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,49.30848,49.30848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.35869,1.302456,0,0,0,4.172915,29.80648,0.1334864,0,0,0,1.302456
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.422752,53.95708,50.69895,1.728682,1.728682,1.25,0,0.50625,1.728682,24.45516,0,2.220446E-16,0,0.422752,0.5038761,0.4786823,0,0,10.35869,1.302456,0,0.08112414,-0.08112414,4.087403,29.19568,0.1334864,1.901551,0.3382016,5,1.725208
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.755098,69.49117,54.4231,2.703143,2.703143,0,-1,0,2.703143,64.92808,0,0,1.479722,1.755098,2.845413,2.703143,0,0,10.44882,1.221332,0,1.090315,-1.090315,2.93811,20.98646,0.1334864,2.973457,1.404079,0,2.976431
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.425396,80.21083,57.65134,0,0,0,0,0,0,0,0,0,0,2.425396,0,0,0,0,11.66028,0.1310175,2.425396,0,2.425396,5.239043,37.42167,0.1332778,0,1.940317,0,2.556414
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.614509,86.26694,60.7629,0.8372855,0.8372855,0,0,0,0.8372855,312.2601,0,0,0,2.614509,0.8813532,0.8372855,0,0,9.234889,2.313874,1.733155,0,1.733155,6.883259,49.16604,0.1331291,0.9210141,2.091607,0,4.928383
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.404083,87.04498,63.44662,0.6228828,0.6228828,0,0,0,0.6228828,385.9607,0,0,0,2.404083,0.6556661,0.6228828,0,0,7.501733,3.873714,1.748417,0,1.748417,8.541953,61.01383,0.1329794,0.6851711,1.923266,0,6.277797
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.785681,83.17603,66.17896,2.415324,2.415324,0,0,0,2.415324,73.9313,0,0,0,1.785681,2.542447,2.415324,0,0,5.753316,5.447289,0,0.756766,-0.756766,7.744251,55.31597,0.1329794,2.656857,1.428545,0,7.23297
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.704487,74.13873,67.88058,0.6441417,0.6441417,0,-1,0,0.6441417,109.3683,0,0,0,0.704487,0.6780439,0.6441417,0,0,6.594167,4.690524,0.02644307,0,0.02644307,7.769338,55.49516,0.1329772,0.7085559,0.5635896,0,5.39501
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,68.53207,68.53207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.567724,4.714322,0,0,0,7.769338,55.49516,0.1329772,0,0,0,4.714322
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,69.2419,69.2419,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.567724,4.714322,0,1.183578,-1.183578,6.521737,46.58374,0.1329772,1.236839,0,0,4.714322
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,68.75571,68.75571,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.882811,3.530745,0,0.6083407,-0.6083407,5.88049,42.00341,0.1329772,0.635716,0,0,3.530745
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,66.88878,66.88878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.558744,2.922404,0,0,0,5.88049,42.00341,0.1329772,0,0,0,2.922404
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,65.42051,65.42051,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.558744,2.922404,0,1.63385,-1.63385,4.15826,29.7018,0.1329772,1.707373,0,0,2.922404
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,63.33966,63.33966,2.177596,1.224126,0,-1,0,1.224126,0,0,0.9534697,1.171229,0,1.288554,1.224126,0,0,10.37413,1.288554,0,1.288554,-1.288554,2.800006,20,0.1329772,2.395355,0,0,1.288554
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,60.9282,60.9282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329772,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,58.46812,58.46812,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329772,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,56.55257,56.55257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329772,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,55.21071,55.21071,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329772,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,53.79107,53.79107,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329772,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,52.70202,52.70202,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329772,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,51.69076,51.69076,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329772,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329772,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,50.04747,50.04747,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331694,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,49.82383,49.82383,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.133405,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,49.36681,49.36681,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1338005,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4119919,53.93196,50.75729,0,0,0,0,0,0,0,0,0,0,0.4119919,0,0,0,0,1.81586,8.991,0.4119919,0,0.4119919,12.6682,90.48698,0.1337653,0,0.3295935,0,9.402992
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.709859,69.02408,54.39393,0.8760421,0.8760421,0,-1,0,0.8760421,195.18,0,0,0,1.709859,0.9221496,0.8760421,0,0,1.403868,9.361793,0.7877091,0,0.7877091,13.41549,95.82472,0.133698,0.9636463,1.367887,0,11.07165
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.387285,79.65445,57.54438,0.4052254,0.4052254,0,0,0,0.4052254,589.1253,1.344573,0,0,2.387285,0.426553,0.4052254,0,0,0.6161593,10.07073,0.6161593,0,0.6161593,14.00003,100,0.1336454,0.4457479,1.909828,0,12.45802
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.581054,85.65176,60.5976,0.148741,0.148741,0,0,0,0.148741,1735.267,2.424484,0,0,2.581054,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1336454,0.1636151,2.064843,0,13.20633
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.369943,86.50153,63.33966,1.682906,1.682906,0,0,0,1.682906,140.8245,0.5984636,0,0,2.369943,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1336454,1.851196,1.895955,0,12.99522
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.750024,82.5957,66.01366,1.732543,1.732543,0,0,0,1.732543,101.0089,0,0,0,1.750024,1.82373,1.732543,0,0,0,10.62527,0,0.07370602,-0.07370602,13.92233,99.44505,0.1336454,1.905798,1.400019,0,12.3753
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6652314,73.60117,67.71529,1.516112,1.516112,0,-1,0,1.516112,43.87746,0,0,0,0.6652314,1.595907,1.516112,0,0,0.08189558,10.55157,0,0.9306759,-0.9306759,12.94132,92.43779,0.1336454,1.667723,0.5321851,0,11.2168
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,68.36677,68.36677,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.11598,9.620893,0,1.110589,-1.110589,11.77065,84.07593,0.1336454,1.160565,0,0,9.620893
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,69.13493,69.13493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.349967,8.510303,0,0,0,11.77065,84.07593,0.1336454,0,0,0,8.510303
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,68.63903,68.63903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.349967,8.510303,0,0,0,11.77065,84.07593,0.1336454,0,0,0,8.510303
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,66.78182,66.78182,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.349967,8.510303,0,1.421358,-1.421358,10.27241,73.37421,0.1336454,1.485319,0,0,8.510303
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,65.36217,65.36217,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.929254,7.088946,0,1.82848,-1.82848,8.345023,59.60719,0.1336454,1.910762,0,0,7.088946
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,63.2327,63.2327,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.960898,5.260466,0,0.9429073,-0.9429073,7.351112,52.50784,0.1336454,0.9853382,0,0,5.260466
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,60.87958,60.87958,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,7.008573,4.317558,0,2.698912,-2.698912,4.506208,32.18714,0.1336454,2.820364,0,0,4.317558
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,58.40978,58.40978,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,10.00736,1.618646,0,0.4945557,-0.4945557,3.984901,28.46352,0.1336454,0.5168108,0,0,1.618646
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,56.50395,56.50395,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.55687,1.12409,0,0.08953065,-0.08953065,3.890527,27.78942,0.1336454,0.09355953,0,0,1.12409
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,55.19127,55.19127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65635,1.03456,0,0,0,3.890527,27.78942,0.1336454,0,0,0,1.03456
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,53.79107,53.79107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65635,1.03456,0,0,0,3.890527,27.78942,0.1336454,0,0,0,1.03456
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,52.70202,52.70202,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.65635,1.03456,0,0.3418546,-0.3418546,3.530181,25.21553,0.1336454,0.3572381,0,0,1.03456
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03619,0.692705,0,0,0,3.530181,25.21553,0.1336454,0,0,0,0.692705
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,50.69895,50.69895,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,11.03619,0.692705,0,0.2136722,-0.2136722,3.30495,23.60674,0.1336454,0.2232874,0,0,0.692705
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,50.04747,50.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2736,0.4790328,0,0,0,3.30495,23.60674,0.1336454,0,0,0,0.4790328
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,49.82383,49.82383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2736,0.4790328,0,0,0,3.30495,23.60674,0.1336454,0,0,0,0.4790328
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,49.33765,49.33765,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.2736,0.4790328,0,0.219073,-0.219073,3.074027,21.95729,0.1336454,1.603931,0,5,0.4790328
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.3962908,53.77869,50.72812,3.425616,3.425616,5,0,1.53,3.425616,11.56846,0,0,0,0.3962908,0,0,1.574385,1.495665,11.51702,0.2599598,1.891956,0,1.891956,4.868895,34.77775,0.1338614,3.768177,0.3170327,5,0.6562507
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.665802,68.57147,54.36476,0.6178291,0.6178291,0,-1,0,0.6178291,269.6218,0,0,0,1.665802,0.6503465,0.6178291,0,0,9.62506,1.96272,1.015456,0,1.015456,5.832241,41.65878,0.1337749,0.679612,1.332642,0,3.628522
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.349385,79.1632,57.48604,1.84991,1.84991,0,0,0,1.84991,127,0,0,0,2.349385,1.947273,1.84991,0,0,8.609604,2.876631,0.4021113,0,0.4021113,6.213717,44.3836,0.1337406,2.034901,1.879508,0,5.226015
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.547448,85.11263,60.49064,0.3203572,0.3203572,0,0,0,0.3203572,795.1899,0,0,0,2.547448,0.3372181,0.3203572,0,0,8.207493,3.238531,2.21023,0,2.21023,8.310525,59.36077,0.1335527,0.3523929,2.037958,0,5.785979
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.336851,85.97504,63.2327,2.30727,2.30727,0,0,0,2.30727,101.2821,0,0,0,2.336851,2.428705,2.30727,0,0,5.997263,5.227738,0,0.09185449,-0.09185449,8.213702,58.66918,0.1335527,2.537997,1.869481,0,7.564589
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.261666,88.41226,65.96503,2.258301,2.258301,0,0,0,2.258301,100.149,0,0,0,2.261666,2.377159,2.258301,0,0,6.099323,5.135883,0,0.1154934,-0.1154934,8.091961,57.79961,0.1335527,2.484131,1.809332,0,7.397549
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8041996,74.83821,67.65694,1.464826,1.464826,0,-1,0,1.464826,54.9007,0,2.220446E-16,0,0.8041996,1.541922,1.464826,0,0,6.227649,5.02039,0,0.7377224,-0.7377224,7.314333,52.24513,0.1335527,1.611308,0.6433597,0,5.824589
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,68.31815,68.31815,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,7.047341,4.282667,0,1.611345,-1.611345,5.615827,40.11296,0.1335527,1.683856,0,0,4.282667
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,69.07659,69.07659,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,8.837725,2.671322,0,1.972474,-1.972474,3.536656,25.26178,0.1335527,3.436235,0,5,2.671322
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,68.59041,68.59041,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.02936,0.6988481,3.33,0,3.33,6.695772,47.82684,0.1339424,1.359401,0,5,0.6988481
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,66.7332,66.7332,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,7.699362,3.695848,3.33,0,3.33,9.854887,70.39191,0.1342055,0.6436752,0,5,3.695848
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,65.30383,65.30383,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,4.369362,6.692848,0,0.7004598,-0.7004598,9.116537,65.118,0.1342055,0.7319804,0,0,6.692848
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,63.17435,63.17435,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,5.147651,5.992388,0,3.505263,-3.505263,5.421666,38.7261,0.1342055,3.760498,0,0,5.992388
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,60.82124,60.82124,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,9.042388,2.487125,0,0.1354821,-0.1354821,5.278855,37.70603,0.1342055,0.1415788,0,0,2.487125
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,58.36116,58.36116,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,9.192924,2.351643,0,0.03129866,-0.03129866,5.245863,37.47038,0.1342055,0.0327071,0,0,2.351643
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,56.50395,56.50395,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,9.227699,2.320344,0,0.2032585,-0.2032585,5.03161,35.94,0.1342055,0.2124051,0,0,2.320344
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,55.16209,55.16209,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,9.453543,2.117086,0,0.0927501,-0.0927501,4.933843,35.24166,0.1342055,0.09692386,0,0,2.117086
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,53.76189,53.76189,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,9.556598,2.024336,0,0.2637357,-0.2637357,4.655841,33.25594,0.1342055,0.2756038,0,0,2.024336
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.849638,1.7606,0,0,0,4.655841,33.25594,0.1342055,0,0,0,1.7606
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,51.66159,51.66159,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,9.849638,1.7606,0,0.3185894,-0.3185894,4.320018,30.85721,0.1342055,0.3329259,0,0,1.7606
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20363,1.442011,0,0,0,4.320018,30.85721,0.1342055,0,0,0,1.442011
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,50.07664,50.07664,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,10.20363,1.442011,0,0.3274615,-0.3274615,3.974844,28.39168,0.1342055,0.3421973,0,0,1.442011
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,49.853,49.853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56747,1.114549,0,0,0,3.974844,28.39168,0.1342055,0,0,0,1.114549
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,49.36681,49.36681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56747,1.114549,0,0,0,3.974844,28.39168,0.1342055,0,0,0,1.114549
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4440322,54.15477,50.72812,2.318868,2.318868,1.25,0,0.50625,2.318868,19.14866,0,0,0,0.4440322,1.125124,1.068868,0,0,10.56747,1.114549,0,0.6810917,-0.6810917,3.25691,23.2636,0.1342055,2.550755,0.3552258,5,1.558581
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.623177,68.11379,54.31614,1.378944,1.378944,0,-1,0,1.378944,117.7116,0,0,0.7966499,1.623177,1.45152,1.378944,0,0,11.32424,0.4334576,0.1716568,0,0.1716568,3.419758,24.42679,0.1341909,1.516838,1.298541,0,2.056634
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.313351,78.63819,57.37908,0.6246775,0.6246775,0,0,0,0.6246775,370.3273,0,0,0,2.313351,0.6575553,0.6246775,0,0,11.15258,0.5879487,1.655796,0,1.655796,4.990584,35.64696,0.1340504,0.6871453,1.850681,0,2.9013
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.51486,84.59005,60.38368,1.443921,1.443921,0,0,0,1.443921,174.1688,0,0,0,2.51486,1.519917,1.443921,0,0,9.496788,2.078165,0.9949428,0,0.9949428,5.93447,42.38898,0.1339661,1.588313,2.011888,0,4.593025
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.305012,85.4557,63.11602,0,0,0,0,0,0,0,0,0,0,2.305012,0,0,0,0,8.501845,2.973614,2.305012,0,2.305012,8.121197,58.00843,0.1337712,0,1.84401,0,5.278626
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.680379,81.65388,65.84835,0,0,0,0,0,0,0,0,0,0,1.680379,0,0,0,0,6.196833,5.048125,1.680379,0,1.680379,9.715343,69.39517,0.1336295,0,1.344303,0,6.728504
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.5933291,72.7674,67.54999,0.8979678,0.8979678,0,-1,0,0.8979678,66.07465,0,1.110223E-16,0,0.5933291,0.9452293,0.8979678,0,0,4.516454,6.560466,0,0.3519002,-0.3519002,9.344408,66.74564,0.1336295,0.9877646,0.4746633,0,7.153795
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,68.25981,68.25981,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,4.907454,6.208566,0,0.8703768,-0.8703768,8.42695,60.19238,0.1336295,0.9095438,0,0,6.208566
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,69.02798,69.02798,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,5.874539,5.338189,0,2.587075,-2.587075,5.699934,40.71374,0.1336295,2.703493,0,0,5.338189
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,68.53207,68.53207,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,8.749066,2.751114,0,1.377277,-1.377277,4.248157,30.34391,0.1336295,1.439255,0,0,2.751114
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,66.67486,66.67486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27938,1.373837,0,0,0,4.248157,30.34391,0.1336295,0,0,0,1.373837
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,65.19687,65.19687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27938,1.373837,0,0,0,4.248157,30.34391,0.1336295,0,0,0,1.373837
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,63.06739,63.06739,1.864,1.305145,0,-1,0,1.305145,0,0,0.5588555,0.7452556,0,1.373837,1.305145,0,0,10.27938,1.373837,0,1.373837,-1.373837,2.800006,20,0.1336295,2.0504,0,0,1.373837
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,60.71428,60.71428,2.597939,0,0,-1,0,0,0,0,2.597939,2.857732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336295,2.857732,0,0,0
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,58.2542,58.2542,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336295,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,56.44561,56.44561,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336295,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,55.13292,55.13292,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336295,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,53.76189,53.76189,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336295,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,52.67285,52.67285,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336295,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336295,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,50.72812,50.72812,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336295,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,50.09609,50.09609,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337883,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,49.88217,49.88217,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339381,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,49.38626,49.38626,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1341447,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4052243,53.8787,50.75729,0,0,0,0,0,0,0,0,0,0,0.4052243,0,0,0,0,1.81586,8.991,0.4052243,0,0.4052243,12.66178,90.44112,0.1341107,0,0.3241794,0,9.396224
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.581908,67.66102,54.2578,0.849964,0.849964,0,-1,0,0.849964,186.1147,0,0,0,1.581908,0.8946989,0.849964,0,0,1.410636,9.355701,0.6872092,0,0.6872092,13.31373,95.09785,0.134053,0.9349604,1.265527,0,10.93761
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.27765,78.17849,57.32074,0,0,0,0,0,0,0,1.554224,0,0,2.27765,0,0,0,0,0.7234266,9.97419,0.7234266,0,0.7234266,14.00003,100,0.1339923,0,1.82212,0,12.25184
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.483333,84.08414,60.27672,1.45685,1.45685,0,0,0,1.45685,170.4591,0.9498068,0,0,2.483333,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1339923,1.602535,1.986666,0,13.10861
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.274141,84.96337,63.00906,1.259771,1.259771,0,0,0,1.259771,180.5202,0.9480664,0,0,2.274141,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1339923,1.385748,1.819313,0,12.89942
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.647807,81.18407,65.74139,0,0,0,0,0,0,0,1.647807,0,0,1.647807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339923,0,1.318245,0,12.27308
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5610029,72.36144,67.44302,0.7336782,0.7336782,0,-1,0,0.7336782,76.46445,0,0,0,0.5610029,0.7722928,0.7336782,0,0,0,10.62527,0,0.2112899,-0.2112899,13.77731,98.40915,0.1339923,0.8070459,0.4488024,0,11.18628
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,68.15285,68.15285,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2347665,10.41398,0,2.332776,-2.332776,11.31835,80.84517,0.1339923,2.437751,0,0,10.41398
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,68.92101,68.92101,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.82674,8.081208,0,0.1287952,-0.1287952,11.18258,79.87544,0.1339923,0.134591,0,0,8.081208
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,68.42511,68.42511,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.969846,7.952413,0,2.199627,-2.199627,8.863975,63.31398,0.1339923,2.29861,0,0,7.952413
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,66.5679,66.5679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.413876,5.752786,0,0,0,8.863975,63.31398,0.1339923,0,0,0,5.752786
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,65.08991,65.08991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.413876,5.752786,0,0,0,8.863975,63.31398,0.1339923,0,0,0,5.752786
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,62.95071,62.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.413876,5.752786,0,0,0,8.863975,63.31398,0.1339923,0,0,0,5.752786
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.413876,5.752786,0,0,0,8.863975,63.31398,0.1339923,0,0,0,5.752786
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,58.19586,58.19586,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.413876,5.752786,0,0.3901924,-0.3901924,8.452676,60.37613,0.1339923,0.4077511,0,0,5.752786
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,56.38727,56.38727,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.847423,5.362594,0,0.4204332,-0.4204332,8.009501,57.2106,0.1339923,0.4393527,0,0,5.362594
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,55.10375,55.10375,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.314571,4.942161,0,0.01647936,-0.01647936,7.992129,57.08652,0.1339923,0.01722093,0,0,4.942161
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,53.74244,53.74244,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.332881,4.925681,0,0.8645973,-0.8645973,7.080764,50.57678,0.1339923,0.9035041,0,0,4.925681
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,52.64368,52.64368,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.293545,4.061084,0,0.5809188,-0.5809188,6.468421,46.20292,0.1339923,0.6070602,0,0,4.061084
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,51.69076,51.69076,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.93901,3.480165,0,0.6008138,-0.6008138,5.835108,41.67926,0.1339923,0.6278505,0,0,3.480165
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,50.72812,50.72812,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.606581,2.879351,0,0.5829089,-0.5829089,5.220668,37.29041,0.1339923,0.6091397,0,0,2.879351
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,50.09609,50.09609,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.254257,2.296442,0,0.3478481,-0.3478481,4.854004,34.67139,0.1339923,0.3635012,0,0,2.296442
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,49.853,49.853,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.640756,1.948594,0,0.0806521,-0.0806521,4.76899,34.06414,0.1339923,0.08428144,0,0,1.948594
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,49.38626,49.38626,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.730369,1.867942,0,0.5671586,-0.5671586,4.171152,29.79388,0.1339923,1.967681,0,5,1.867942
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2828368,52.89255,50.72812,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.42592,0,0,0,0.2828368,0,0,3.327847,3.161454,10.36055,1.300784,3.444291,0,3.444291,7.438694,53.13342,0.1343366,1.387325,0.2262694,5,1.58362
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.541935,67.22308,54.19946,1.386185,1.386185,0,-1,0,1.386185,111.2359,0,0,0,1.541935,1.459142,1.386185,0,0,6.916254,4.400646,0.08279314,0,0.08279314,7.517238,53.69445,0.1343296,1.524803,1.233548,0,5.942581
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.243874,77.68526,57.21378,0.56848,0.56848,0,0,0,0.56848,394.7146,0,0,0,2.243874,0.5984,0.56848,0,0,6.833461,4.47516,1.645474,0,1.645474,9.078271,64.84467,0.1341917,0.6253279,1.795099,0,6.719033
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.45291,83.59495,60.16976,2.875541,2.875541,0,0,0,2.875541,85.30257,0,0,0,2.45291,3.026886,2.875541,0,0,5.187987,5.956086,0,0.5739751,-0.5739751,8.473248,60.52308,0.1341917,3.163095,1.962328,0,8.408997
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.245392,84.42883,62.84375,1.268831,1.268831,0,0,0,1.268831,176.9653,0,0,0,2.245392,1.335612,1.268831,0,0,5.825737,5.382111,0.90978,0,0.90978,9.336342,66.68802,0.1341156,1.395715,1.796314,0,7.627503
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.617245,80.67239,65.57609,0,0,0,0,0,0,0,0,0,0,1.617245,0,0,0,0,4.915957,6.200912,1.617245,0,1.617245,10.87059,77.64695,0.1339806,0,1.293796,0,7.818158
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5311193,71.91902,67.27773,1.853578,1.853578,0,-1,0,1.853578,28.65373,0,0,0,0.5311193,1.951135,1.853578,0,0,3.298712,7.656433,0,1.420016,-1.420016,9.373767,66.95535,0.1339806,2.038936,0.4248955,0,8.187552
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,68.03617,68.03617,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.876507,6.236417,0,0.2992037,-0.2992037,9.058378,64.70258,0.1339806,0.3126678,0,0,6.236417
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,68.80433,68.80433,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,5.208956,5.937214,0,0.1296037,-0.1296037,8.921764,63.72676,0.1339806,0.1354359,0,0,5.937214
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,68.31815,68.31815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.35296,5.80761,0,0,0,8.921764,63.72676,0.1339806,0,0,0,5.80761
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,66.45122,66.45122,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.35296,5.80761,0,1.98528,-1.98528,6.829096,48.77916,0.1339806,2.074617,0,0,5.80761
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,64.97323,64.97323,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.558826,3.82233,0,0.6958148,-0.6958148,6.095643,43.54022,0.1339806,0.7271265,0,0,3.82233
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,62.84375,62.84375,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,8.331954,3.126516,0,0.1787133,-0.1787133,5.907262,42.19464,0.1339806,0.1867554,0,0,3.126516
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,60.54898,60.54898,3.347688,2.800412,0,-1,0,2.800412,0,0,0.5472757,0.8820445,0,2.947802,2.800412,0,0,8.530524,2.947802,0,2.947802,-2.947802,2.800006,20,0.1339806,3.682457,0,0,2.947802
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,58.0889,58.0889,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339806,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,56.33865,56.33865,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339806,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,55.05513,55.05513,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339806,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,53.71327,53.71327,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339806,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,52.61451,52.61451,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339806,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339806,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,50.69895,50.69895,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339806,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,50.04747,50.04747,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1341896,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,49.82383,49.82383,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1343474,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,49.33765,49.33765,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1347286,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3004774,52.98026,50.6795,4.022929,4.022929,1.25,0,0.50625,4.022929,7.469121,0,0,0,0.3004774,2.918872,2.772928,0,0,1.81586,8.991,0,2.618395,-2.618395,9.517322,67.98073,0.1347286,4.425221,0.2403819,5,9.291477
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.503766,66.75096,54.09249,1.102109,1.102109,0,-1,0,1.102109,136.4444,0,0,0,1.503766,1.160115,1.102109,0,0,4.725188,6.372605,0.343651,0,0.343651,9.843337,70.30941,0.1346999,1.21232,1.203012,0,7.876371
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.212169,77.14875,57.04848,0.519236,0.519236,0,0,0,0.519236,426.0432,0,0,0,2.212169,0.5465642,0.519236,0,0,4.381537,6.681891,1.665605,0,1.665605,11.42347,81.59605,0.1345612,0.5711596,1.769736,0,8.89406
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.424649,83.06313,60.00446,1.838064,1.838064,0,0,0,1.838064,131.9132,0,0,0,2.424649,1.934804,1.838064,0,0,2.715931,8.180936,0.4898454,0,0.4898454,11.88818,84.91538,0.1345205,2.02187,1.939719,0,10.60559
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.217826,83.91153,62.67845,1.444881,1.444881,0,0,0,1.444881,153.4954,0,0,0,2.217826,1.520928,1.444881,0,0,2.226086,8.621797,0.6968982,0,0.6968982,12.54931,89.63777,0.1344626,1.58937,1.774261,0,10.83962
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.587932,80.18782,65.42051,0.9359422,0.9359422,0,0,0,0.9359422,169.6613,0,0,0,1.587932,0.9852024,0.9359422,0,0,1.529188,9.249005,0.6027294,0,0.6027294,13.12111,93.72205,0.1344126,1.029536,1.270345,0,10.83694
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.6873855,73.17516,67.11242,0,0,0,-1,0,0,0,0,0,0,0.6873855,0,0,0,0,0.9264584,9.791462,0.6873855,0,0.6873855,13.77322,98.37997,0.1343555,0,0.5499084,0,10.47885
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,67.82224,67.82224,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0.239073,10.41011,0,0.6188983,-0.6188983,13.12085,93.72015,0.1343555,0.6467487,0,0,10.41011
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,68.63903,68.63903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9267378,9.79121,0,0,0,13.12085,93.72015,0.1343555,0,0,0,9.79121
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,68.15285,68.15285,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.9267378,9.79121,0,1.817663,-1.817663,11.20486,80.03458,0.1343555,1.899458,0,0,9.79121
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,66.34425,66.34425,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.946363,7.973547,0,1.736155,-1.736155,9.374795,66.96268,0.1343555,1.814282,0,0,7.973547
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,64.86626,64.86626,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.875424,6.237392,0,1.149487,-1.149487,8.163129,58.30795,0.1343555,1.201214,0,0,6.237392
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,62.67845,62.67845,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,6.152631,5.087906,0,1.395118,-1.395118,6.692546,47.8038,0.1343555,1.457898,0,0,5.087906
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,60.38368,60.38368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.702763,3.692788,0,0,0,6.692546,47.8038,0.1343555,0,0,0,3.692788
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,57.98194,57.98194,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.702763,3.692788,0,0.151187,-0.151187,6.533181,46.66548,0.1343555,0.1579904,0,0,3.692788
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,56.28031,56.28031,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.870748,3.541601,0,0.4082211,-0.4082211,6.102878,43.5919,0.1343555,0.4265911,0,0,3.541601
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,54.96762,54.96762,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.324327,3.13338,0,0.05830628,-0.05830628,6.041418,43.1529,0.1343555,0.06093007,0,0,3.13338
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,53.62576,53.62576,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.389112,3.075073,0,0.0203756,-0.0203756,6.01994,42.99949,0.1343555,0.0212925,0,0,3.075073
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.411752,3.054698,0,0,0,6.01994,42.99949,0.1343555,0,0,0,3.054698
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,51.60325,51.60325,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.411752,3.054698,0,0.06009231,-0.06009231,5.956597,42.54704,0.1343555,0.06279647,0,0,3.054698
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,50.6795,50.6795,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.47852,2.994606,0,0.6582787,-0.6582787,5.26271,37.59071,0.1343555,0.6879013,0,0,2.994606
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,50.0183,50.0183,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,9.209942,2.336327,0,0.5828718,-0.5828718,4.648309,33.20214,0.1343555,0.609101,0,0,2.336327
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,49.77521,49.77521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.857577,1.753455,0,0,0,4.648309,33.20214,0.1343555,0,0,0,1.753455
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,49.30848,49.30848,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.857577,1.753455,0,0.08625489,-0.08625489,4.557389,32.55271,0.1343555,0.09013636,0,0,1.753455
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3135339,53.02257,50.62116,1.124119,1.124119,0,0,0,1.124119,27.89153,0,2.220446E-16,0,0.3135339,1.183283,1.124119,0,0,9.953416,1.6672,0,0.8697491,-0.8697491,3.640593,26.00418,0.1343555,1.236531,0.2508271,0,1.980734
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.83009,69.72397,53.98553,0.3457561,0.3457561,0,-1,0,0.3457561,529.3008,0,0,0,1.83009,0.3639538,0.3457561,0,0,10.9198,0.7974509,1.466136,0,1.466136,5.031492,35.93915,0.1342341,0.3803317,1.464072,0,2.627541
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.181661,76.62841,56.88317,1.592993,1.592993,0,0,0,1.592993,136.9536,0,0,0,2.181661,1.676834,1.592993,0,0,9.453668,2.116973,0.5048265,0,0.5048265,5.510412,39.36001,0.1341923,1.752292,1.745329,0,4.298634
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.032021,90.3558,59.78082,1.618664,1.618664,0,0,0,1.618664,187.3163,0,0,0,3.032021,1.703856,1.618664,0,0,8.948841,2.571317,1.328164,0,1.328164,6.770419,48.36004,0.1340825,1.78053,2.425617,0,5.603338
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.192248,83.36207,62.46453,0.5098809,0.5098809,0,0,0,0.5098809,429.9529,0,0,0,2.192248,0.5367168,0.5098809,0,0,7.620677,3.766665,1.655531,0,1.655531,8.340994,59.57841,0.1339459,0.560869,1.753798,0,5.958913
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.560755,79.65164,65.19687,1.13476,1.13476,0,0,0,1.13476,137.5405,0,0,0,1.560755,1.194484,1.13476,0,0,5.965146,5.256643,0.3662706,0,0.3662706,8.688469,62.06036,0.1339157,1.248236,1.248604,0,6.817398
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4778667,71.03784,66.88878,3.164394,3.164394,0,-1,0,3.164394,15.10137,0,0,0.1508337,0.4778667,3.330941,3.164394,0,0,5.598875,5.586287,0,2.853075,-2.853075,5.681064,40.57895,0.1339157,3.480834,0.3822934,0,6.064153
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,67.65694,67.65694,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.768958,2.733212,0,1.184128,-1.184128,4.432883,31.66339,0.1339157,1.237414,0,0,2.733212
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,68.47373,68.47373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.08466,1.549083,0,0,0,4.432883,31.66339,0.1339157,0,0,0,1.549083
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,67.98755,67.98755,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,10.08466,1.549083,0,1.249695,-1.249695,3.115589,22.25416,0.1339157,1.305931,0,0,1.549083
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,66.17896,66.17896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47321,0.2993889,0,0,0,3.115589,22.25416,0.1339157,0,0,0,0.2993889
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,64.70097,64.70097,3.731402,0.2844194,0,-1,0,0.2844194,0,0,3.446983,3.820123,0,0.2993889,0.2844194,0,0,11.47321,0.2993889,0,0.2993889,-0.2993889,2.800006,20,0.1339157,4.104542,0,0,0.2993889
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,62.51315,62.51315,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,60.27672,60.27672,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,57.86526,57.86526,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,56.17335,56.17335,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,54.88983,54.88983,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,53.5188,53.5188,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,52.47837,52.47837,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,51.52546,51.52546,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,50.59199,50.59199,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339157,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,49.95996,49.95996,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1340944,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,49.71687,49.71687,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1343256,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,49.23069,49.23069,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1346632,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2047234,52.09203,50.53365,0.2385378,0.2385378,0,0,0,0.2385378,85.82434,0,0,0,0.2047234,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.04636892,-0.04636892,11.90061,85.00417,0.1346632,0.2623915,0.1637788,0,8.884681
