Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.431787,65.8226,53.8494,1.986199,1.986199,0,-1,0,1.986199,72.08677,0,0,0,1.431787,2.090736,1.986199,0,0,2.212984,8.633589,0,0.6589492,-0.6589492,11.20601,80.04279,0.1346632,2.184819,1.145429,0,10.06538
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.15239,76.12431,56.71787,0,0,0,0,0,0,0,0,0,0,2.15239,0,0,0,0,2.94515,7.974639,2.15239,0,2.15239,13.24795,94.62802,0.1344862,0,1.721912,0,10.12703
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.37344,81.94135,59.56689,0.870813,0.870813,0,0,0,0.870813,272.5545,0.6640345,0,0,2.37344,0.9166452,0.870813,0,0,0.7927604,9.91179,0.7927604,0,0.7927604,14.00003,100,0.1344211,0.9578943,1.898752,0,12.28523
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.168058,82.82008,62.24089,2.086928,2.086928,0,0,0,2.086928,103.8876,0,0,0,2.168058,2.196766,2.086928,0,0,0,10.62527,0,0.02870784,-0.02870784,13.96977,99.78385,0.1344211,2.29562,1.734446,0,12.79333
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.534979,79.13278,64.97323,1.325362,1.325362,0,0,0,1.325362,115.8158,0.1079635,0,0,1.534979,1.395118,1.325362,0,0,0.03189759,10.59657,0.03189759,0,0.03189759,14.00003,100,0.1344185,1.457899,1.227983,0,12.13155
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.5956627,71.87864,66.67486,0.8881087,0.8881087,0,-1,0,0.8881087,67.07092,0,1.110223E-16,0,0.5956627,0.9348513,0.8881087,0,0,0,10.62527,0,0.3391886,-0.3391886,13.64249,97.44617,0.1344185,0.9769196,0.4765302,0,11.22094
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,67.44302,67.44302,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3768762,10.28609,0,0.563951,-0.563951,13.04804,93.20007,0.1344185,0.5893288,0,0,10.28609
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,68.25981,68.25981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003488,9.722135,0,0,0,13.04804,93.20007,0.1344185,0,0,0,9.722135
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,67.76391,67.76391,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,1.003488,9.722135,0,1.522845,-1.522845,11.44282,81.73423,0.1344185,1.591373,0,0,9.722135
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,65.96503,65.96503,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.695539,8.199289,0,1.498572,-1.498572,9.863182,70.45116,0.1344185,1.566007,0,0,8.199289
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,64.54539,64.54539,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.360619,6.700717,0,0.7521941,-0.7521941,9.0703,64.78773,0.1344185,0.7860428,0,0,6.700717
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,62.40619,62.40619,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.19639,5.948524,0,2.643305,-2.643305,6.284012,44.88571,0.1344185,2.762254,0,0,5.948524
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,60.11142,60.11142,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.133395,3.305219,0,1.224638,-1.224638,4.99313,35.66514,0.1344185,1.279747,0,0,3.305219
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,57.7583,57.7583,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.494104,2.08058,0,0.3254824,-0.3254824,4.650042,33.21452,0.1344185,0.3401291,0,0,2.08058
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.855751,1.755098,0,0,0,4.650042,33.21452,0.1344185,0,0,0,1.755098
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,54.80232,54.80232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.855751,1.755098,0,0,0,4.650042,33.21452,0.1344185,0,0,0,1.755098
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,53.44101,53.44101,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.855751,1.755098,0,0.09742925,-0.09742925,4.547342,32.48095,0.1344185,0.1018136,0,0,1.755098
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,52.42976,52.42976,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.964005,1.657669,0,0.1416787,-0.1416787,4.398,31.41422,0.1344185,0.1480542,0,0,1.657669
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,51.46712,51.46712,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.12143,1.51599,0,0.0357045,-0.0357045,4.360363,31.14539,0.1344185,0.0373112,0,0,1.51599
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,50.56282,50.56282,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.1611,1.480286,0,0.3273767,-0.3273767,4.015278,28.6805,0.1344185,0.3421086,0,0,1.480286
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,49.91134,49.91134,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.52485,1.152909,0,0.2757832,-0.2757832,3.724577,26.60407,0.1344185,0.2881935,0,0,1.152909
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,49.6877,49.6877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83128,0.8771257,0,0,0,3.724577,26.60407,0.1344185,0,0,0,0.8771257
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,49.20152,49.20152,2.197613,2.197613,1.364344,0,0.5374659,2.197613,0,0,0,0,0,0.8771257,0.8332695,0,0,10.83128,0.8771257,0,0.8771257,-0.8771257,2.800006,20,0.1344185,2.417375,0,5,0.8771257
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2822395,52.64129,50.48503,1.870617,1.870617,5,0,1.53,1.870617,15.08804,0,0,0,0.2822395,0,0,3.129383,2.972914,11.80586,0,3.255154,0,3.255154,5.888115,42.05788,0.1347798,2.057678,0.2257916,5,0.2822395
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.397786,65.39601,53.74244,1.623567,1.623567,0,-1,0,1.623567,86.09355,0,2.220446E-16,0,1.397786,1.709018,1.623567,0,0,8.550707,2.929638,0,0.3112313,-0.3112313,5.560049,39.71455,0.1347798,1.785923,1.118229,0,4.327425
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.123554,75.69579,56.61091,0.5749702,0.5749702,0,0,0,0.5749702,369.3329,0,0,0,2.123554,0.6052318,0.5749702,0,0,8.89652,2.618407,1.518322,0,1.518322,7.000456,50.00315,0.1346552,0.6324673,1.698843,0,4.741961
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.34874,81.46047,59.40159,0.7844389,0.7844389,0,0,0,0.7844389,299.4165,0,0,0,2.34874,0.8257252,0.7844389,0,0,7.378197,3.984897,1.523014,0,1.523014,8.445314,60.32355,0.1345305,0.8628829,1.878992,0,6.333636
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.144248,82.35479,62.07559,1.257867,1.257867,0,0,0,1.257867,170.4671,0,0,0,2.144248,1.32407,1.257867,0,0,5.855183,5.35561,0.8201786,0,0.8201786,9.223404,65.88132,0.1344634,1.383653,1.715399,0,7.499858
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.510538,78.64108,64.75931,1.449749,1.449749,0,0,0,1.449749,104.1931,0,0,0,1.510538,1.526051,1.449749,0,0,5.035004,6.093771,0,0.01551266,-0.01551266,9.207052,65.76453,0.1344634,1.594723,1.208431,0,7.604309
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4326439,70.18433,66.45122,1.064229,1.064229,0,-1,0,1.064229,40.65329,0,0,0,0.4326439,1.120241,1.064229,0,0,5.05224,6.078258,0,0.6875968,-0.6875968,8.482262,60.58746,0.1344634,1.170652,0.3461151,0,6.510902
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,67.21938,67.21938,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.816237,5.390661,0,0.4711857,-0.4711857,7.985588,57.0398,0.1344634,0.492389,0,0,5.390661
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,68.09451,68.09451,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,6.339777,4.919476,0,1.085005,-1.085005,6.841892,48.87056,0.1344634,1.13383,0,0,4.919476
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,67.65694,67.65694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.545337,3.834471,0,0,0,6.841892,48.87056,0.1344634,0,0,0,3.834471
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,65.84835,65.84835,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.545337,3.834471,0,1.485563,-1.485563,5.275971,37.68543,0.1344634,1.552414,0,0,3.834471
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,64.38008,64.38008,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,9.195963,2.348907,0,1.740118,-1.740118,3.441726,24.58371,0.1344634,1.818423,0,0,2.348907
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,62.24089,62.24089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12943,0.6087893,0,0,0,3.441726,24.58371,0.1344634,0,0,0,0.6087893
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,60.00446,60.00446,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,11.12943,0.6087893,0,0.479126,-0.479126,2.936683,20.97626,0.1344634,0.5006866,0,0,0.6087893
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,57.65134,57.65134,0.323518,0.1231801,0,-1,0,0.1231801,0,0,0.2003379,0.2326897,0,0.1296633,0.1231801,0,0,11.66179,0.1296633,0,0.1296633,-0.1296633,2.800006,20,0.1344634,0.3558698,0,0,0.1296633
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,55.97888,55.97888,0.5836359,0,0,-1,0,0,0,0,0.5836359,0.6419994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344634,0.6419994,0,0,0
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,54.72453,54.72453,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344634,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,53.38267,53.38267,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344634,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,52.37141,52.37141,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344634,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,51.43795,51.43795,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344634,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344634,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,49.853,49.853,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346443,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,49.63908,49.63908,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.134787,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,49.17234,49.17234,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135046,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.207748,52.00721,50.42669,0,0,0,0,0,0,0,0,0,0,0.207748,0,0,0,0,1.81586,8.991,0.207748,0,0.207748,12.47444,89.10296,0.1350291,0,0.1661984,0,9.198748
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.365089,65.00442,53.65493,0.9377003,0.9377003,0,-1,0,0.9377003,145.5784,0,0,0,1.365089,0.9870529,0.9377003,0,0,1.608112,9.177973,0.3780361,0,0.3780361,12.83308,91.66464,0.1349983,1.03147,1.092071,0,10.54306
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.096892,75.2244,56.44561,0.4941695,0.4941695,0,0,0,0.4941695,424.3265,0.3466379,0,0,2.096892,0.5201784,0.4941695,0,0,1.230076,9.518206,1.230076,0,1.230076,14.00003,100,0.1348981,0.5435865,1.677514,0,11.6151
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.325313,80.99668,59.23629,1.525246,1.525246,0,0,0,1.525246,152.4549,0.7197905,0,0,2.325313,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1348981,1.677771,1.86025,0,12.95059
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.121626,81.91678,61.92001,2.191392,2.191392,0,0,0,2.191392,96.81635,0,0,0,2.121626,2.306729,2.191392,0,0,0,10.62527,0,0.1851026,-0.1851026,13.80491,98.60632,0.1348981,2.410532,1.697301,0,12.7469
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.487072,78.21586,64.594,2.888407,2.888407,0,0,0,2.888407,51.48417,0,0,0,1.487072,3.040428,2.888407,0,0,0.2056696,10.44017,0,1.553356,-1.553356,12.16753,86.91077,0.1348981,3.177248,1.189658,0,11.92724
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4126545,69.83759,66.28592,0.7791766,0.7791766,0,-1,0,0.7791766,52.96033,0,1.110223E-16,0,0.4126545,0.8201859,0.7791766,0,0,1.931621,8.886816,0,0.4075314,-0.4075314,11.73796,83.84238,0.1348981,0.8570943,0.3301236,0,9.29947
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,67.05408,67.05408,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.384433,8.479284,0,1.603208,-1.603208,10.04803,71.77148,0.1348981,1.675352,0,0,8.479284
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,67.92921,67.92921,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,4.165775,6.876076,0,0.07851212,-0.07851212,9.965267,71.18034,0.1348981,0.08204517,0,0,6.876076
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,67.49165,67.49165,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.253011,6.797564,0,1.302948,-1.302948,8.59184,61.37016,0.1348981,1.361581,0,0,6.797564
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,65.69277,65.69277,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.700731,5.494616,0,1.954154,-1.954154,6.531981,46.65691,0.1348981,2.04209,0,0,5.494616
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,64.21478,64.21478,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.872013,3.540462,0,0.6495619,-0.6495619,5.847282,41.76622,0.1348981,0.6787922,0,0,3.540462
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,62.07559,62.07559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.593748,2.890901,0,0,0,5.847282,41.76622,0.1348981,0,0,0,2.890901
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,59.83915,59.83915,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.593748,2.890901,0,0.2621516,-0.2621516,5.570951,39.79242,0.1348981,0.2739484,0,0,2.890901
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,57.54438,57.54438,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.885028,2.628749,0,0.1202208,-0.1202208,5.444226,38.88725,0.1348981,0.1256308,0,0,2.628749
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,55.90109,55.90109,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,9.018606,2.508528,0,0.1688461,-0.1688461,5.266247,37.61597,0.1348981,0.1764442,0,0,2.508528
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,54.66619,54.66619,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.206214,2.339682,0,0.406274,-0.406274,4.837996,34.55705,0.1348981,0.4245563,0,0,2.339682
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,53.32433,53.32433,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.657629,1.933408,0,0.4521097,-0.4521097,4.361431,31.15302,0.1348981,0.4724546,0,0,1.933408
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,52.31307,52.31307,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,10.15997,1.481298,0,0.2426195,-0.2426195,4.105688,29.32628,0.1348981,0.2535373,0,0,1.481298
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,51.38933,51.38933,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.42955,1.238679,0,0.3637074,-0.3637074,3.722307,26.58785,0.1348981,0.3800743,0,0,1.238679
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,50.48503,50.48503,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.83367,0.8749716,0,0.1477049,-0.1477049,3.566612,25.47575,0.1348981,0.1543516,0,0,0.8749716
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,49.82383,49.82383,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.99779,0.7272667,0,0.6119314,-0.6119314,2.92158,20.86838,0.1348981,0.6394684,0,0,0.7272667
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,49.58074,49.58074,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.67771,0.1153352,3.33,0,3.33,6.080695,43.43345,0.1351132,0.4438922,0,5,0.1153352
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,49.114,49.114,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.34771,3.112335,3.33,0,3.33,9.23981,65.99851,0.135359,0.6333799,0,5,3.112335
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.144432,51.47302,50.37807,3.490134,3.490134,5,0,1.53,3.490134,4.138294,0,0,0,0.144432,0,0,1.509867,1.434373,5.01771,6.109335,1.578805,0,1.578805,10.7376,76.69697,0.1355307,3.839147,0.1155456,5,6.253767
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.766345,68.61712,53.54797,2.228239,2.228239,0,-1,0,2.228239,79.27089,0,0,0,1.766345,2.345514,2.228239,0,0,3.438905,7.53026,0,0.5791698,-0.5791698,10.1271,72.33627,0.1355307,2.451062,1.413076,0,9.296604
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.697674,81.65458,56.28031,2.573868,2.573868,0,0,0,2.573868,104.8101,0,0,0,2.697674,2.709335,2.573868,0,0,4.082427,6.95109,0,0.01166153,-0.01166153,10.11481,72.24847,0.1355307,2.831255,2.158139,0,9.648764
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.832018,86.81958,59.07099,0.8076776,0.8076776,0,0,0,0.8076776,350.6372,0,0,0,2.832018,0.8501869,0.8076776,0,0,4.095384,6.939429,1.981831,0,1.981831,11.99494,85.67794,0.1353696,0.8884453,2.265615,0,9.771446
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.100518,81.48631,61.75471,2.188853,2.188853,0,0,0,2.188853,95.96437,0,0,0,2.100518,2.304055,2.188853,0,0,2.113553,8.723077,0,0.2035366,-0.2035366,11.78039,84.14547,0.1353696,2.407738,1.680415,0,10.8236
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.465128,77.80794,64.4287,0.7356095,0.7356095,0,0,0,0.7356095,199.172,0,0,0,1.465128,0.7743258,0.7356095,0,0,2.339705,8.51954,0.6908022,0,0.6908022,12.43574,88.82655,0.1353135,0.8091705,1.172102,0,9.984668
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.3944028,69.51704,66.13033,2.497659,2.497659,0,-1,0,2.497659,15.7909,0,4.440892E-16,0,0.3944028,2.629115,2.497659,0,0,1.648903,9.141262,0,2.234712,-2.234712,10.08015,72.00092,0.1353135,2.747425,0.3155223,0,9.535665
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,66.88878,66.88878,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,4.131916,6.906549,0,1.623784,-1.623784,8.368529,59.77509,0.1353135,1.696855,0,0,6.906549
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,67.76391,67.76391,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,5.936121,5.282765,0,1.424021,-1.424021,6.86748,49.05333,0.1353135,1.488101,0,0,5.282765
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,67.32634,67.32634,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,7.518366,3.858745,0,2.272559,-2.272559,4.471992,31.94274,0.1353135,2.374824,0,0,3.858745
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,65.52747,65.52747,2.339134,2.339134,1.25,0,0.50625,2.339134,0,0,0,0,0,1.146457,1.089134,0,0,10.04343,1.586186,0,1.146457,-1.146457,3.26352,23.31081,0.1353135,2.573047,0,5,1.586186
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,63.99114,63.99114,4.86254,0.4177424,0,-1,0,0.4177424,0,0,4.444798,4.931052,0,0.4397289,0.4177424,0,0,11.31727,0.4397289,0,0.4397289,-0.4397289,2.800006,20,0.1353135,5.348794,0,0,0.4397289
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,61.86167,61.86167,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,59.67385,59.67385,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,57.4277,57.4277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,55.79413,55.79413,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,54.55923,54.55923,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,53.24654,53.24654,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,52.23528,52.23528,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,51.30182,51.30182,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,50.39752,50.39752,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353135,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,49.74604,49.74604,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1354902,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,49.5224,49.5224,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356827,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,49.06538,49.06538,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1358215,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,50.29056,50.29056,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1358215,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.304836,64.19894,53.41184,0.05914924,0.05914924,0,-1,0,0.05914924,2206.007,0,0,0,1.304836,0.06226236,0.05914924,0,0,3.323569,7.634062,1.242574,0,1.242574,12.02582,85.89857,0.135721,0.06506417,1.043869,0,8.938899
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.046865,74.39028,56.17335,1.762946,1.762946,0,0,0,1.762946,116.1048,0,0,0,2.046865,1.855733,1.762946,0,0,2.080995,8.752379,0.1911327,0,0.1911327,12.20715,87.19374,0.1357056,1.939241,1.637492,0,10.79924
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.282423,80.12055,58.90569,0.9878071,0.9878071,0,0,0,0.9878071,231.0596,0,0,0,2.282423,1.039797,0.9878071,0,0,1.889862,8.924398,1.242626,0,1.242626,13.38601,95.61414,0.1356052,1.086588,1.825938,0,11.20682
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.080809,81.07328,61.58941,0,0,0,0,0,0,0,1.433573,0,0,2.080809,0,0,0,0,0.6472362,10.04276,0.6472362,0,0.6472362,14.00003,100,0.135553,0,1.664647,0,12.12357
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.444733,77.41732,64.2634,1.369453,1.369453,0,0,0,1.369453,105.4971,0.003203615,0,0,1.444733,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.135553,1.506398,1.155786,0,12.07001
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5017788,70.29828,65.96503,3.537322,3.33,0,-1,0,3.33,15.06843,0,0.2073221,0.5610543,0.5017788,3.505263,3.33,0,0,0,10.62527,0,3.003484,-3.003484,10.83408,77.38612,0.135553,3.891054,0.401423,0,11.12705
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,66.78182,66.78182,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.337205,7.62179,0,0.3415261,-0.3415261,10.47408,74.81469,0.135553,0.3568948,0,0,7.62179
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,67.65694,67.65694,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.716678,7.280264,0,0.5690853,-0.5690853,9.874208,70.52992,0.135553,0.5946941,0,0,7.280264
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,67.16104,67.16104,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.348995,6.711178,0,2.727291,-2.727291,6.999392,49.99556,0.135553,2.850019,0,0,6.711178
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,65.36217,65.36217,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.379319,3.983887,0,1.151738,-1.151738,5.785353,41.32387,0.135553,1.203566,0,0,3.983887
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.659028,2.832149,0,0,0,5.785353,41.32387,0.135553,0,0,0,2.832149
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,61.69637,61.69637,3.121643,2.690542,0,-1,0,2.690542,0,0,0.4311012,0.7432655,0,2.832149,2.690542,0,0,8.659028,2.832149,0,2.832149,-2.832149,2.800006,20,0.135553,3.433807,0,0,2.832149
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,59.56689,59.56689,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135553,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,57.32074,57.32074,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135553,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,55.70662,55.70662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135553,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,54.47172,54.47172,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135553,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,53.16875,53.16875,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135553,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,52.17694,52.17694,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135553,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,51.2532,51.2532,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135553,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,50.37807,50.37807,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135553,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,49.71687,49.71687,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1357461,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,49.47378,49.47378,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359995,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,49.00704,49.00704,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1362916,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,50.24194,50.24194,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1362916,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.27678,63.85391,53.32433,0.8280061,0.8280061,0,-1,0,0.8280061,154.1993,0,0,0,1.27678,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4051942,0,0.4051942,10.2867,73.47629,0.1362589,0.9108068,1.021424,0,8.014607
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.024255,73.97833,56.01777,0.1819433,0.1819433,0,0,0,0.1819433,1112.574,0,0,0,2.024255,0.1915193,0.1819433,0,0,3.914191,7.102502,1.832736,0,1.832736,12.02539,85.89545,0.1361114,0.2001377,1.619404,0,9.126758
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.263026,79.70831,58.74039,3.028141,3.028141,2.855648,0,0.9445919,3.028141,74.73319,0,0,0,2.263026,0.1815714,0.1724928,0,0,2.081455,8.751965,2.081455,0,2.081455,14.00003,100,0.1362316,3.330955,1.810421,5,11.01499
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.062527,80.67772,61.4241,0.3219387,0.3219387,0,0,0,0.3219387,640.6582,1.723644,0,0,2.062527,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1362316,0.3541326,1.650021,0,12.6878
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.425912,77.04399,64.0981,0.8614303,0.8614303,0,0,0,0.8614303,165.5284,0.5191427,0,0,1.425912,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1362316,0.9475734,1.140729,0,12.05119
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3629656,68.90267,65.79974,2.107631,2.107631,0,-1,0,2.107631,17.22149,0,4.440892E-16,0,0.3629656,2.21856,2.107631,0,0,0,10.62527,0,1.855594,-1.855594,12.04406,86.02883,0.1362316,2.318395,0.2903725,0,10.98824
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,66.61652,66.61652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061771,8.76968,0,0,0,12.04406,86.02883,0.1362316,0,0,0,8.76968
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,67.49165,67.49165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061771,8.76968,0,0,0,12.04406,86.02883,0.1362316,0,0,0,8.76968
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,67.05408,67.05408,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.061771,8.76968,0,2.618065,-2.618065,9.284378,66.31686,0.1362316,2.735878,0,0,8.76968
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,65.19687,65.19687,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.970732,6.151616,0,0.9388622,-0.9388622,8.29473,59.24796,0.1362316,0.981111,0,0,6.151616
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,63.61192,63.61192,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.013912,5.212754,0,3.505263,-3.505263,4.599859,32.85607,0.1362316,4.496129,0,0,5.212754
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,61.53106,61.53106,2.92605,1.622116,0,-1,0,1.622116,0,0,1.303934,1.596539,0,1.70749,1.622116,0,0,9.908648,1.70749,0,1.70749,-1.70749,2.800006,20,0.1362316,3.218655,0,0,1.70749
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,59.40159,59.40159,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,57.15544,57.15544,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,55.59966,55.59966,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,54.36476,54.36476,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,53.05207,53.05207,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,52.06998,52.06998,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,51.16569,51.16569,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,50.29056,50.29056,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,49.63908,49.63908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362316,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,49.41544,49.41544,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364122,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,48.9487,48.9487,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367701,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,50.1836,50.1836,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1369653,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.250494,63.50495,53.21737,0,0,0,-1,0,0,0,0,0,0,1.250494,0,0,0,0,3.324501,7.633223,1.250494,0,1.250494,12.03245,85.94591,0.1368648,0,1.000395,0,8.883717
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.002585,73.6225,55.90109,1.190552,1.190552,0,0,0,1.190552,168.2064,0,0,0,2.002585,1.253213,1.190552,0,0,2.074008,8.758667,0.7493725,0,0.7493725,12.74337,91.02388,0.1368047,1.309607,1.602068,0,10.76125
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.245038,79.31332,58.57508,2.097457,2.097457,0,0,0,2.097457,107.0362,0,0,0,2.245038,2.20785,2.097457,0,0,1.324635,9.433103,0.03718803,0,0.03718803,12.77865,91.27588,0.1368017,2.307203,1.79603,0,11.67814
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.0457,80.29964,61.2588,0,0,0,0,0,0,0,0.7582525,0,0,2.0457,0,0,0,0,1.287447,9.466572,1.287447,0,1.287447,14.00003,100,0.1366985,0,1.63656,0,11.51227
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.874157,81.5575,63.94252,0,0,0,0,0,0,0,1.874157,0,0,1.874157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366985,0,1.499325,0,12.49943
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4551046,69.54312,65.63443,0,0,0,-1,0,0,0,0.4551046,0,0,0.4551046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366985,0,0.3640837,0,11.08038
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,66.4026,66.4026,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1366985,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,67.32634,67.32634,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1366985,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,66.84016,66.84016,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1366985,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,64.97323,64.97323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1366985,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,63.44662,63.44662,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1366985,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,61.36576,61.36576,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1366985,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,59.23629,59.23629,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1366985,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,57.04848,57.04848,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366985,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,55.46352,55.46352,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366985,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,54.2578,54.2578,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366985,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,52.94511,52.94511,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366985,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,51.96302,51.96302,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366985,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,51.05873,51.05873,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366985,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,50.21277,50.21277,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366985,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,49.55157,49.55157,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368532,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,49.33765,49.33765,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371085,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,48.87091,48.87091,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.137451,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,50.12526,50.12526,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.137451,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.53729,65.98027,53.11041,1.411591,1.411591,0,-1,0,1.411591,108.9048,0,0,0,1.53729,1.485886,1.411591,0,0,2.540535,8.338793,0.05140451,0,0.05140451,11.63863,83.13292,0.1374469,1.55275,1.229832,0,9.876082
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.473808,78.46934,55.76496,0.07260821,0.07260821,0,0,0,0.07260821,3407.064,0,0,0,2.473808,0.07642969,0.07260821,0,0,2.48913,8.385056,2.397378,0,2.397378,13.91298,99.37826,0.1372552,0.07986903,1.979046,0,10.85886
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.748491,84.9381,58.40978,2.765228,2.765228,0,0,0,2.765228,99.39473,0,0,0,2.748491,2.910766,2.765228,0,0,0.09175225,10.5427,0,0.1622754,-0.1622754,13.74193,98.15646,0.1372552,3.041751,2.198793,0,13.29119
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.031183,79.8798,61.03516,0.949261,0.949261,0,0,0,0.949261,213.9752,0.7599028,0,0,2.031183,0.9992221,0.949261,0,0,0.2720582,10.38042,0.2720582,0,0.2720582,14.00003,100,0.1372335,1.044187,1.624946,0,12.4116
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.791311,80.40557,63.71888,1.579421,1.579421,0,0,0,1.579421,113.4157,0.1287626,0,0,1.791311,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1372335,1.737363,1.433049,0,12.41659
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4460102,69.18277,65.36217,2.086581,2.086581,0,-1,0,2.086581,21.37517,0,0,0,0.4460102,2.196401,2.086581,0,0,0,10.62527,0,1.750391,-1.750391,12.15495,86.82093,0.1372335,2.295239,0.3568081,0,11.07128
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,66.17896,66.17896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.944879,8.874884,0,0,0,12.15495,86.82093,0.1372335,0,0,0,8.874884
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,67.11242,67.11242,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.944879,8.874884,0,1.300291,-1.300291,10.78433,77.03075,0.1372335,1.358804,0,0,8.874884
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,66.61652,66.61652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.389646,7.574593,0,0,0,10.78433,77.03075,0.1372335,0,0,0,7.574593
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,64.75931,64.75931,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.389646,7.574593,0,3.078391,-3.078391,7.539419,53.85289,0.1372335,3.216918,0,0,7.574593
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,63.2327,63.2327,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.81008,4.496202,0,1.133339,-1.133339,6.344775,45.31973,0.1372335,1.184339,0,0,4.496202
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,61.0935,61.0935,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.069345,3.362863,0,1.035891,-1.035891,5.25285,37.52028,0.1372335,1.082506,0,0,3.362863
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,59.01265,59.01265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.220336,2.326972,0,0,0,5.25285,37.52028,0.1372335,0,0,0,2.326972
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,56.82483,56.82483,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.220336,2.326972,0,0.876699,-0.876699,4.328728,30.91942,0.1372335,0.9161504,0,0,2.326972
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19445,1.450273,0,0,0,4.328728,30.91942,0.1372335,0,0,0,1.450273
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,54.09249,54.09249,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.19445,1.450273,0,0.5336894,-0.5336894,3.76617,26.90116,0.1372335,0.5577054,0,0,1.450273
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,52.77981,52.77981,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.78743,0.9165837,0,0.1934623,-0.1934623,3.562243,25.44454,0.1372335,0.2021681,0,0,0.9165837
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,51.84634,51.84634,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,11.00239,0.7231215,0,0.1026485,-0.1026485,3.454041,24.67168,0.1372335,0.1072677,0,0,0.7231215
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,50.95177,50.95177,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.11645,0.620473,0,0.3968231,-0.3968231,3.035753,21.68391,0.1372335,0.4146802,0,0,0.620473
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,50.12526,50.12526,0.3434307,0.2124674,0,-1,0,0.2124674,0,0,0.1309633,0.1653064,0,0.2236499,0.2124674,0,0,11.55736,0.2236499,0,0.2236499,-0.2236499,2.800006,20,0.1372335,0.3777738,0,0,0.2236499
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,49.47378,49.47378,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373993,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,49.23069,49.23069,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1375766,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,48.76395,48.76395,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1379046,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,49.98913,49.98913,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1379046,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.203318,62.79557,52.94511,0.962532,0.962532,0,-1,0,0.962532,125.0159,0,0,0,1.203318,1.013192,0.962532,0,0,2.926809,7.991146,0.1901262,0,0.1901262,11.40378,81.45543,0.1378895,1.058785,0.9626542,0,9.194464
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,1.965451,72.83277,55.54132,0.7256671,0.7256671,0,0,0,0.7256671,270.8475,0,0,0,1.965451,0.7638602,0.7256671,0,0,2.736682,8.16226,1.201591,0,1.201591,12.54371,89.59776,0.1377937,0.7982339,1.572361,0,10.12771
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.214147,78.52587,58.19586,2.614875,2.614875,0,0,0,2.614875,84.67506,4.440892E-16,0,0,2.214147,2.752501,2.614875,0,0,1.535092,9.243691,0,0.5383531,-0.5383531,11.97624,85.54439,0.1377937,2.876363,1.771318,0,11.45784
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.01802,79.48735,60.82124,0,0,0,0,0,0,0,0,0,0,2.01802,0,0,0,0,2.133261,8.705338,2.01802,0,2.01802,13.8907,99.21909,0.1376333,0,1.614416,0,10.72336
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.816773,80.36523,63.44662,0,0,0,0,0,0,0,1.701532,0,0,1.816773,0,0,0,0,0.1152416,10.52156,0.1152416,0,0.1152416,14.00003,100,0.1376241,0,1.453419,0,12.33833
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3277669,67.92082,65.13853,0.9971521,0.9971521,0,-1,0,0.9971521,32.8703,0,2.220446E-16,0,0.3277669,1.049634,0.9971521,0,0,0,10.62527,0,0.7218668,-0.7218668,13.23911,94.56491,0.1376241,1.096867,0.2622135,0,10.95304
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,65.96503,65.96503,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.8020743,9.903407,0,0.236306,-0.236306,12.99003,92.78571,0.1376241,0.2469398,0,0,9.903407
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,66.84016,66.84016,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.064637,9.667101,0,2.302702,-2.302702,10.56276,75.44816,0.1376241,2.406324,0,0,9.667101
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,66.34425,66.34425,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.623195,7.364399,0,0.09653902,-0.09653902,10.461,74.7213,0.1376241,0.1008833,0,0,7.364399
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,64.48705,64.48705,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.73046,7.26786,0,2.179306,-2.179306,8.163813,58.31283,0.1376241,3.652375,0,5,7.26786
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,62.9021,62.9021,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.151911,5.088554,0,2.781968,-2.781968,5.231361,37.36679,0.1376241,2.907156,0,0,5.088554
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,60.82124,60.82124,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.242987,2.306586,0,0.0890143,-0.0890143,5.137532,36.69658,0.1376241,0.09301994,0,0,2.306586
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,58.74039,58.74039,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.341891,2.217572,0,1.458619,-1.458619,3.600013,25.71433,0.1376241,1.524256,0,0,2.217572
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,56.61091,56.61091,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.96258,0.7589536,0,0.2716825,-0.2716825,3.313634,23.66877,0.1376241,0.2839082,0,0,0.7589536
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,55.13292,55.13292,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.26445,0.487271,0,0.350089,-0.350089,2.944608,21.03287,0.1376241,0.365843,0,0,0.487271
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,53.95636,53.95636,0.1675221,0.1303229,0,-1,0,0.1303229,0,0,0.03719916,0.05395137,0,0.1371821,0.1303229,0,0,11.65344,0.1371821,0,0.1371821,-0.1371821,2.800006,20,0.1376241,0.1842743,0,0,0.1371821
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,52.67285,52.67285,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376241,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,51.71021,51.71021,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376241,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,50.83508,50.83508,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376241,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,50.0183,50.0183,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376241,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,49.36681,49.36681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376241,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,49.14317,49.14317,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1378171,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,48.67644,48.67644,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1379505,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,49.88217,49.88217,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.138297,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.182256,62.46471,52.80898,0,0,0,-1,0,0,0,0,0,0,1.182256,0,0,0,0,1.81586,8.991,1.182256,0,1.182256,13.39894,95.70651,0.1382032,0,0.9458051,0,10.17326
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.948621,72.50748,55.40519,0.02936777,0.02936777,0,0,0,0.02936777,6635.235,1.284103,0,0,1.948621,0.03091344,0.02936777,0,0,0.6336038,10.05503,0.6336038,0,0.6336038,14.00003,100,0.1381531,0.03230454,1.558896,0,12.00365
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.200545,78.18289,58.03056,2.578591,2.578591,0,0,0,2.578591,85.33907,0,0,0,2.200545,2.714306,2.578591,0,0,0,10.62527,0,0.5137609,-0.5137609,13.45848,96.13178,0.1381531,2.83645,1.760436,0,12.82582
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.00651,79.10254,60.5976,0,0,0,0,0,0,0,1.435664,0,0,2.00651,0,0,0,0,0.5708454,10.11151,0.5708454,0,0.5708454,14.00003,100,0.1381079,0,1.605208,0,12.11802
