Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.368255,75.56619,63.28131,0,0,0,0,0,0,0,1.368255,0,0,1.368255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381079,0,1.094604,0,11.99353
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3188883,67.62581,64.92461,0.7586628,0.7586628,0,-1,0,0.7586628,42.03294,0,0,0,0.3188883,0.7985924,0.7586628,0,0,0,10.62527,0,0.4797041,-0.4797041,13.49438,96.38821,0.1381079,0.8345292,0.2551107,0,10.94416
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,65.74139,65.74139,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5330046,10.14557,0,2.331212,-2.331212,11.03706,78.836,0.1381079,2.436117,0,0,10.14557
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,66.67486,66.67486,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.12324,7.814358,0,1.513189,-1.513189,9.44202,67.44287,0.1381079,1.581283,0,0,7.814358
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,66.2373,66.2373,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.804562,6.301168,0,0.8597231,-0.8597231,8.535792,60.96983,0.1381079,0.8984107,0,0,6.301168
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,64.32175,64.32175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.759809,5.441445,0,0,0,8.535792,60.96983,0.1381079,0,0,0,5.441445
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,62.78541,62.78541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.759809,5.441445,0,0,0,8.535792,60.96983,0.1381079,0,0,0,5.441445
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,60.65594,60.65594,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.759809,5.441445,0,1.007005,-1.007005,7.474316,53.38787,0.1381079,1.05232,0,0,5.441445
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,58.63343,58.63343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.878705,4.43444,0,0,0,7.474316,53.38787,0.1381079,0,0,0,4.43444
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,56.50395,56.50395,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.878705,4.43444,0,0.2882555,-0.2882555,7.170468,51.21753,0.1381079,0.301227,0,0,4.43444
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,55.02596,55.02596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.198988,4.146185,0,0,0,7.170468,51.21753,0.1381079,0,0,0,4.146185
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,53.87857,53.87857,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.198988,4.146185,0,0.6156739,-0.6156739,6.521491,46.58199,0.1381079,0.6433792,0,0,4.146185
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,52.56589,52.56589,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.88307,3.530511,0,0.4229352,-0.4229352,6.075678,43.39761,0.1381079,0.4419673,0,0,3.530511
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.352999,3.107576,0,0,0,6.075678,43.39761,0.1381079,0,0,0,3.107576
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,50.75729,50.75729,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.352999,3.107576,0,0.5014939,-0.5014939,5.547057,39.62176,0.1381079,0.5240611,0,0,3.107576
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910213,2.606082,0,0,0,5.547057,39.62176,0.1381079,0,0,0,2.606082
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,49.2793,49.2793,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.910213,2.606082,0,0.546919,-0.546919,4.970554,35.50388,0.1381079,0.5715304,0,0,2.606082
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,49.06538,49.06538,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.517901,2.059163,0,0.0507947,-0.0507947,4.917011,35.12144,0.1381079,0.05308046,0,0,2.059163
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,48.59865,48.59865,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.57434,2.008368,0,1.796768,-1.796768,3.023052,21.59319,0.1381079,1.877622,0,0,2.008368
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,49.80438,49.80438,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,0,2.994475,2.844751,11.57075,0.2116003,2.844751,0,2.844751,5.72182,40.87006,0.1384027,2.206078,0,5,0.2116003
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.162708,62.17923,52.70202,0.6356666,0.6356666,0,-1,0,0.6356666,182.9116,0,0,0,1.162708,0.6691228,0.6356666,0,0,8.725998,2.771876,0.4935853,0,0.4935853,6.190076,44.21474,0.1383637,0.6992333,0.9301664,0,3.934584
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.933748,72.16947,55.23988,2.153054,2.153054,0,0,0,2.153054,89.81419,0,0,0,1.933748,2.266373,2.153054,0,0,8.232412,3.216103,0,0.3326245,-0.3326245,5.839459,41.71033,0.1383637,2.36836,1.546999,0,5.149851
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.188459,77.8573,57.86526,2.109619,2.109619,0,0,0,2.109619,103.7371,0,0,0,2.188459,2.220652,2.109619,0,0,8.601995,2.883478,0,0.0321932,-0.0321932,5.805524,41.46795,0.1383637,2.320581,1.750767,0,5.071937
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,1.994921,78.85368,60.49064,1.017232,1.017232,0,0,0,1.017232,196.1126,0,0,0,1.994921,1.070771,1.017232,0,0,8.637766,2.851285,0.9241498,0,0.9241498,6.68225,47.73026,0.1382906,1.118955,1.595936,0,4.846206
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.357609,75.27911,63.11602,0.4509135,0.4509135,0,0,0,0.4509135,301.0797,0,0,0,1.357609,0.4746458,0.4509135,0,0,7.713616,3.68302,0.8829634,0,0.8829634,7.519902,53.71348,0.1382208,0.4960048,1.086087,0,5.040629
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3111597,67.45007,64.81765,2.587757,2.587757,0,-1,0,2.587757,12.0243,0,4.440892E-16,0,0.3111597,2.723954,2.587757,0,0,6.830652,4.477687,0,2.412795,-2.412795,4.976593,35.54702,0.1382208,2.846532,0.2489278,0,4.788847
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,65.63443,65.63443,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,9.511536,2.064892,0,1.676721,-1.676721,3.209174,22.92262,0.1382208,1.752174,0,0,2.064892
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,66.5679,66.5679,1.289407,1.289407,4.79467,0,1.473945,1.289407,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.37456,0.3881711,3.33,0,3.33,6.368289,45.48769,0.1385646,1.418348,0,5,0.3881711
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,66.13033,66.13033,0.1298257,0.1298257,3.635089,0,1.157379,0.1298257,0,0,0,0,0,0,0,3.505263,3.33,8.044559,3.385171,3.33,0,3.33,9.527405,68.05276,0.1387138,0.1428082,0,5,3.385171
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,64.21478,64.21478,2.780563,2.780563,5,0,1.53,2.780563,0,0,0,0,0,0,0,2.219437,2.108465,4.714559,6.382171,2.108465,0,2.108465,11.52767,82.34034,0.1389302,3.058619,0,5,6.382171
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,62.67845,62.67845,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,2.606094,8.27979,0,0.4915771,-0.4915771,11.0095,78.63914,0.1389302,0.5136981,0,0,8.27979
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,60.54898,60.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152291,7.788212,0,0,0,11.0095,78.63914,0.1389302,0,0,0,7.788212
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,58.46812,58.46812,2.918028,2.918028,0,-1,0,2.918028,0,0,4.440892E-16,0,0,3.071608,2.918028,0,0,3.152291,7.788212,0,3.071608,-3.071608,7.771743,55.51234,0.1389302,3.209831,0,0,7.788212
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,56.38727,56.38727,0.1076853,0.1076853,0,-1,0,0.1076853,0,0,0,0,0,0.113353,0.1076853,0,0,6.565189,4.716604,0,0.113353,-0.113353,7.652258,54.65888,0.1389302,0.1184539,0,0,4.716604
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,54.90928,54.90928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.691136,4.603251,0,0,0,7.652258,54.65888,0.1389302,0,0,0,4.603251
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,53.76189,53.76189,0.3342822,0.3342822,0,-1,0,0.3342822,0,0,5.551115E-17,0,0,0.351876,0.3342822,0,0,6.691136,4.603251,0,0.351876,-0.351876,7.281349,52.00953,0.1389302,0.3677104,0,0,4.603251
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,52.47837,52.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.08211,4.251375,0,0,0,7.281349,52.00953,0.1389302,0,0,0,4.251375
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,51.55463,51.55463,0.2226125,0.2226125,0,-1,0,0.2226125,0,0,2.775558E-17,0,0,0.2343289,0.2226125,0,0,7.08211,4.251375,0,0.2343289,-0.2343289,7.034344,50.24522,0.1389302,0.2448737,0,0,4.251375
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,50.6795,50.6795,0.2178237,0.2178237,0,-1,0,0.2178237,0,0,2.775558E-17,0,0,0.2292881,0.2178237,0,0,7.342475,4.017046,0,0.2292881,-0.2292881,6.792654,48.51886,0.1389302,0.2396061,0,0,4.017046
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,49.88217,49.88217,0.2730797,0.2730797,0,-1,0,0.2730797,0,0,5.551115E-17,0,0,0.2874523,0.2730797,0,0,7.59724,3.787758,0,0.2874523,-0.2874523,6.489652,46.35456,0.1389302,0.3003877,0,0,3.787758
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,49.20152,49.20152,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0,0.4594191,0.4364482,0,0,7.916631,3.500306,0,0.4594191,-0.4594191,6.005382,42.8955,0.1389302,0.480093,0,0,3.500306
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,48.97787,48.97787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.427097,3.040887,0,0,0,6.005382,42.8955,0.1389302,0,0,0,3.040887
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,48.51114,48.51114,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,0,1.535227,1.458465,0,0,8.427097,3.040887,0,1.535227,-1.535227,4.387111,31.33644,0.1389302,1.604312,0,0,3.040887
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,49.71687,49.71687,1.329705,1.329705,4.834968,0,1.484946,1.329705,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.1329,1.50566,3.33,0,3.33,7.546227,53.90151,0.139271,1.462675,0,5,1.50566
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.144986,61.89999,52.58533,1.150188,1.150188,0,-1,0,1.150188,99.54768,0,0,0,1.144986,1.210724,1.150188,0,0,6.802904,4.50266,0,0.06573874,-0.06573874,7.476932,53.40655,0.139271,1.265207,0.9159884,0,5.647646
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.920107,71.87794,55.10375,0.651078,0.651078,0,0,0,0.651078,294.912,0,0,0,1.920107,0.6853452,0.651078,0,0,6.875947,4.436922,1.234762,0,1.234762,8.64833,61.77366,0.1391735,0.7161858,1.536086,0,6.357029
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.177911,77.5491,57.69996,0.5385087,0.5385087,0,0,0,0.5385087,404.4337,0,0,0,2.177911,0.5668512,0.5385087,0,0,5.641185,5.548207,1.611059,0,1.611059,10.17671,72.69067,0.1390465,0.5923595,1.742328,0,7.726118
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,1.986384,78.51375,60.27672,0.7776417,0.7776417,0,0,0,0.7776417,255.437,0,0,0,1.986384,0.8185701,0.7776417,0,0,4.030126,6.998161,1.167814,0,1.167814,11.2846,80.60413,0.1389545,0.8554058,1.589107,0,8.984545
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.349096,74.9601,62.9021,0.7352687,0.7352687,0,0,0,0.7352687,183.4834,0,0,0,1.349096,0.7739671,0.7352687,0,0,2.862312,8.049193,0.5751288,0,0.5751288,11.83022,84.50137,0.1389093,0.8087956,1.079277,0,9.39829
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3049922,67.16906,64.594,1.491529,1.491529,0,-1,0,1.491529,20.4483,0,2.220446E-16,0,0.3049922,1.57003,1.491529,0,0,2.287183,8.56681,0,1.265038,-1.265038,10.49675,74.97662,0.1389093,1.640681,0.2439937,0,8.871801
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,65.42051,65.42051,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,3.692781,7.301772,0,1.928546,-1.928546,8.463882,60.45618,0.1389093,2.01533,0,0,7.301772
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,66.34425,66.34425,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,5.835609,5.373226,0,1.106489,-1.106489,7.297541,52.12519,0.1389093,1.156281,0,0,5.373226
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,65.90669,65.90669,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,7.065042,4.266737,0,2.26796,-2.26796,4.906901,35.04922,0.1389093,2.370018,0,0,4.266737
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,63.99114,63.99114,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,9.584997,1.998776,0,0.09072526,-0.09072526,4.811268,34.36613,0.1389093,0.0948079,0,0,1.998776
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,62.40619,62.40619,2.358251,1.812649,0,-1,0,1.812649,0,0,0.545602,0.781427,0,1.908051,1.812649,0,0,9.685803,1.908051,0,1.908051,-1.908051,2.800006,20,0.1389093,2.594076,0,0,1.908051
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,60.32534,60.32534,0.4473547,0,0,-1,0,0,0,0,0.4473547,0.4920902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0.4920902,0,0,0
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,58.30282,58.30282,0.5424126,0,0,-1,0,0,0,0,0.5424126,0.5966538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0.5966538,0,0,0
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,56.22197,56.22197,0.6573102,0,0,-1,0,0,0,0,0.6573102,0.7230412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0.7230412,0,0,0
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,54.77315,54.77315,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,53.62576,53.62576,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,52.37141,52.37141,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,50.53365,50.53365,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,49.74604,49.74604,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389093,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,49.08483,49.08483,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390539,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,48.84174,48.84174,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392532,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,48.40418,48.40418,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1395104,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,49.58074,49.58074,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1395104,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.416403,64.13381,52.42976,0.6226393,0.6226393,0,-1,0,0.6226393,227.4837,0,0,0,1.416403,0.6554098,0.6226393,0,0,3.737509,7.261516,0.7609932,0,0.7609932,11.17626,79.83025,0.1394507,0.6849033,1.133122,0,8.677919
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.37108,76.31882,54.90928,0.6459141,0.6459141,0,0,0,0.6459141,367.0891,0,0,0,2.37108,0.6799096,0.6459141,0,0,2.976516,7.94641,1.69117,0,1.69117,12.78064,91.29012,0.1393181,0.7105055,1.896864,0,10.31749
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.169646,77.20893,57.48604,0.9550509,0.9550509,0,0,0,0.9550509,227.176,0,0,0,2.169646,1.005317,0.9550509,0,0,1.285345,9.468463,1.16433,0,1.16433,13.88522,99.17996,0.139227,1.050556,1.735717,0,11.63811
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,1.979559,78.18144,60.05307,0,0,0,0,0,0,0,1.858543,0,0,1.979559,0,0,0,0,0.1210157,10.51636,0.1210157,0,0.1210157,14.00003,100,0.1392176,0,1.583647,0,12.49592
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.342367,74.64842,62.67845,0.6623868,0.6623868,0,0,0,0.6623868,202.6561,0.6451179,0,0,1.342367,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1392176,0.7286255,1.073894,0,11.96764
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3001007,66.90914,64.38008,0.746001,0.746001,0,-1,0,0.746001,40.22792,0,1.110223E-16,0,0.3001007,0.7852643,0.746001,0,0,0,10.62527,0,0.4851635,-0.4851635,13.48862,96.3471,0.1392176,0.8206011,0.2400806,0,10.92537
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,65.19687,65.19687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5390706,10.14011,0,0,0,13.48862,96.3471,0.1392176,0,0,0,10.14011
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,66.13033,66.13033,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5390706,10.14011,0,1.903712,-1.903712,11.48193,82.01363,0.1392176,1.989379,0,0,10.14011
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,65.69277,65.69277,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.654306,8.236399,0,0.3742302,-0.3742302,11.08746,79.19598,0.1392176,0.3910705,0,0,8.236399
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,63.77722,63.77722,3.03569,3.03569,5,0,1.53,3.03569,0,0,0,0,0,0,0,1.96431,1.866094,3.070118,7.862168,1.866094,0,1.866094,12.85779,91.84118,0.1394061,3.339259,0,5,7.862168
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,62.19227,62.19227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.204024,9.541653,0,0,0,12.85779,91.84118,0.1394061,0,0,0,9.541653
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,60.11142,60.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.204024,9.541653,0,0,0,12.85779,91.84118,0.1394061,0,0,0,9.541653
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,58.0889,58.0889,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,1.204024,9.541653,0,1.766182,-1.766182,10.99607,78.54321,0.1394061,1.84566,0,0,9.541653
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,56.06639,56.06639,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,3.166448,7.775471,0,0.1605574,-0.1605574,10.82683,77.33434,0.1394061,0.1677824,0,0,7.775471
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,54.63702,54.63702,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,3.344845,7.614914,0,0.1303516,-0.1303516,10.68943,76.3529,0.1394061,0.1362174,0,0,7.614914
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,53.5188,53.5188,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,3.48968,7.484562,0,0.08344312,-0.08344312,10.60147,75.72463,0.1394061,0.08719806,0,0,7.484562
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,52.26445,52.26445,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,3.582395,7.401119,0,0.3642179,-0.3642179,10.21755,72.98236,0.1394061,0.3806078,0,0,7.401119
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,51.33099,51.33099,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,3.987081,7.036901,0,0.3047616,-0.3047616,9.896304,70.68774,0.1394061,0.3184758,0,0,7.036901
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,50.45586,50.45586,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,4.325705,6.73214,0,0.4890923,-0.4890923,9.380755,67.00526,0.1394061,0.5111015,0,0,6.73214
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,49.65853,49.65853,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,4.869141,6.243047,0,0.5187311,-0.5187311,8.833964,63.09962,0.1394061,0.542074,0,0,6.243047
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,49.00704,49.00704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.445509,5.724316,0,0,0,8.833964,63.09962,0.1394061,0,0,0,5.724316
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,48.76395,48.76395,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,5.445509,5.724316,0,0.5260024,-0.5260024,8.27951,59.13923,0.1394061,0.5496725,0,0,5.724316
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,48.29722,48.29722,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,6.029956,5.198314,0,0.08830434,-0.08830434,8.186428,58.47437,0.1394061,0.09227803,0,0,5.198314
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,49.47378,49.47378,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,0,1.515796,1.440006,0,0,6.128072,5.110009,0,1.515796,-1.515796,6.588639,47.06161,0.1394061,1.584006,0,0,5.110009
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.007449,60.39472,52.28391,2.459331,2.459331,0,-1,0,2.459331,40.96436,0,0,0,1.007449,2.588769,2.459331,0,0,7.812289,3.594214,0,1.58132,-1.58132,4.921782,35.15551,0.1394061,2.705264,0.8059595,0,4.601663
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.027627,72.55574,54.7537,2.435451,2.435451,4.806352,0,1.477134,2.435451,83.2547,0,0,0,2.027627,0,0,2.370901,2.252356,9.569312,2.012893,4.279983,0,4.279983,8.98213,64.15794,0.1396759,2.678996,1.622102,5,4.040521
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.162231,76.9356,57.32074,1.198683,1.198683,4.490365,0,1.39087,1.198683,180.3839,0,0,0,2.162231,0,0,3.291682,3.127098,5.289329,5.864878,5.289329,0,5.289329,14.00003,100,0.1398121,1.318551,1.729785,5,8.027109
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,1.973534,77.92583,59.88778,1.23327,1.23327,0,0,0,1.23327,160.0244,0.6753547,0,0,1.973534,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1398121,1.356597,1.578827,0,12.59881
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.781182,78.86105,62.46453,2.371309,2.371309,0,0,0,2.371309,75.11385,0,0,0,1.781182,2.496115,2.371309,0,0,0,10.62527,0,0.7149332,-0.7149332,13.24642,94.61711,0.1398121,2.60844,1.424945,0,12.40646
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3096028,66.76285,64.15644,1.187216,1.187216,0,-1,0,1.187216,26.07806,0,0,0,0.3096028,1.249701,1.187216,0,0,0.7943702,9.910341,0,0.940098,-0.940098,12.25547,87.53891,0.1398121,1.305937,0.2476822,0,10.21994
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,64.97323,64.97323,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.838923,8.970243,0,1.097349,-1.097349,11.09877,79.27673,0.1398121,1.146729,0,0,8.970243
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,65.96503,65.96503,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.0582,7.872894,0,0.8969214,-0.8969214,10.15333,72.52362,0.1398121,0.9372829,0,0,7.872894
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,65.46913,65.46913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.054779,6.975973,0,0,0,10.15333,72.52362,0.1398121,0,0,0,6.975973
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,63.61192,63.61192,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.054779,6.975973,0,1.385294,-1.385294,8.693099,62.09344,0.1398121,1.447632,0,0,6.975973
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,62.02697,62.02697,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.593995,5.590679,0,3.505263,-3.505263,4.998227,35.70155,0.1398121,5.244005,0,0,5.590679
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,59.88778,59.88778,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.488731,2.085416,0,1.677224,-1.677224,3.230278,23.07337,0.1398121,1.752699,0,0,2.085416
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,57.9236,57.9236,3.411533,0.3877829,0,-1,0,0.3877829,0,0,3.02375,3.364903,0,0.4081925,0.3877829,0,0,11.35231,0.4081925,0,0.4081925,-0.4081925,2.800006,20,0.1398121,3.752686,0,0,0.4081925
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,55.90109,55.90109,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398121,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,54.47172,54.47172,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398121,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,53.3535,53.3535,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398121,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,52.12832,52.12832,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398121,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,51.22403,51.22403,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398121,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,50.37807,50.37807,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398121,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,49.58074,49.58074,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398121,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,48.92925,48.92925,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400717,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,48.67644,48.67644,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1402165,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,48.20971,48.20971,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1405474,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,49.36681,49.36681,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1405474,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.392606,63.61319,52.14777,0.8614786,0.8614786,0,-1,0,0.8614786,161.653,0,0,0,1.392606,0.9068196,0.8614786,0,0,4.237017,6.811959,0.4857868,0,0.4857868,10.4413,74.58056,0.1405095,0.9476265,1.114085,0,8.204565
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.134353,73.48591,54.61757,1.71801,1.71801,0,0,0,1.71801,124.234,0,0,0,2.134353,1.808432,1.71801,0,0,3.75123,7.249167,0.325921,0,0.325921,10.75049,76.78909,0.1404841,1.889811,1.707482,0,9.38352
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.510525,80.57194,57.15544,1.329252,1.329252,0,0,0,1.329252,188.8676,0,0,0,2.510525,1.399212,1.329252,0,0,3.425309,7.542496,1.111313,0,1.111313,11.80478,84.31968,0.1403976,1.462177,2.00842,0,10.05302
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.237095,80.6034,59.73219,0.09289315,0.09289315,0,0,0,0.09289315,2408.246,0,0,0,2.237095,0.09778227,0.09289315,0,0,2.313996,8.542678,2.139313,0,2.139313,13.83431,98.8163,0.1402313,0.1021825,1.789676,0,10.77977
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.667674,77.49152,62.29923,0.878415,0.878415,0,0,0,0.878415,189.8504,0.5683439,0,0,1.667674,0.9246474,0.878415,0,0,0.174683,10.46806,0.174683,0,0.174683,14.00003,100,0.1402178,0.9662565,1.334139,0,12.13573
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3117839,66.56357,63.94252,0.1809864,0.1809864,0,-1,0,0.1809864,172.2693,0.121272,0,0,0.3117839,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1402178,0.199085,0.2494272,0,10.93706
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,64.81765,64.81765,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1402178,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,65.74139,65.74139,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1402178,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,65.30383,65.30383,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1402178,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,63.38828,63.38828,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1402178,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,61.80333,61.80333,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1402178,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,59.73219,59.73219,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1402178,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,57.81664,57.81664,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1402178,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,55.79413,55.79413,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402178,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,54.36476,54.36476,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402178,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,53.24654,53.24654,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402178,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,52.01164,52.01164,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402178,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,51.11707,51.11707,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402178,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,50.26139,50.26139,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402178,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,49.50294,49.50294,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402178,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,48.84174,48.84174,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403733,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,48.59865,48.59865,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1405548,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,48.13192,48.13192,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1408824,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,49.25013,49.25013,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1408824,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.092637,60.86614,52.04081,0.3653834,0.3653834,0,-1,0,0.3653834,299.0385,0,0,0,1.092637,0.3846141,0.3653834,0,0,4.332946,6.725623,0.708023,0,0.708023,10.56112,75.43645,0.1408275,0.4019217,0.8741096,0,7.81826
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.883148,70.79288,54.47172,0,0,0,0,0,0,0,0,0,0,1.883148,0,0,0,0,3.624923,7.362844,1.883148,0,1.883148,12.34763,88.19721,0.1406817,0,1.506518,0,9.245991
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.151344,76.50056,57.04848,0.7972689,0.7972689,0,0,0,0.7972689,269.8392,0,0,0,2.151344,0.8392305,0.7972689,0,0,1.741776,9.057676,1.312114,0,1.312114,13.59241,97.08849,0.1405803,0.8769958,1.721075,0,11.20902
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.534919,83.87795,59.61551,2.121772,2.121772,0,0,0,2.121772,119.4718,0,0,0,2.534919,2.233444,2.121772,0,0,0.4296618,10.23858,0.3014747,0,0.3014747,13.87842,99.13136,0.1405571,2.333949,2.027935,0,12.7735
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.700499,77.70921,62.19227,1.341863,1.341863,0,0,0,1.341863,126.7268,0.159825,0,0,1.700499,1.412487,1.341863,0,0,0.1281872,10.50991,0.1281872,0,0.1281872,14.00003,100,0.1405472,1.476049,1.360399,0,12.2104
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3518879,66.78878,63.82584,0.435772,0.435772,0,-1,0,0.435772,80.75047,0,0,0,0.3518879,0.4587074,0.435772,0,0,0,10.62527,0,0.1068194,-0.1068194,13.88743,99.19573,0.1405472,0.4793492,0.2815104,0,10.97716
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,64.65234,64.65234,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1186882,10.51845,0,1.885542,-1.885542,11.89989,84.99908,0.1405472,1.970391,0,0,10.51845
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,65.63443,65.63443,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,0,1.886745,1.792408,2.213735,8.632913,1.792408,0,1.792408,13.60032,97.14496,0.1407229,3.424581,0,5,8.632913
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,65.13853,65.13853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4213274,10.24608,0,0,0,13.60032,97.14496,0.1407229,0,0,0,10.24608
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,63.2327,63.2327,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,0.4213274,10.24608,0,1.141526,-1.141526,12.39705,88.55016,0.1407229,1.192894,0,0,10.24608
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,61.63803,61.63803,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,1.689689,9.104554,0,3.097783,-3.097783,9.131699,65.22629,0.1407229,3.237183,0,0,9.104554
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,59.56689,59.56689,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.13167,6.006771,0,3.505263,-3.505263,5.436827,38.8344,0.1407229,4.057149,0,0,6.006771
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,57.65134,57.65134,2.122812,2.122812,0,-1,0,2.122812,0,0,4.440892E-16,0,0,2.234539,2.122812,0,0,9.026406,2.501508,0,2.234539,-2.234539,3.081416,22.01007,0.1407229,2.335093,0,0,2.501508
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,55.64828,55.64828,0.2882,0.2536205,0,-1,0,0.2536205,0,0,0.03457942,0.06339942,0,0.266969,0.2536205,0,0,11.50923,0.266969,0,0.266969,-0.266969,2.800006,20,0.1407229,0.31702,0,0,0.266969
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,54.22863,54.22863,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407229,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,53.13958,53.13958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407229,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,51.87551,51.87551,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407229,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,50.98094,50.98094,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407229,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,50.12526,50.12526,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407229,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,49.36681,49.36681,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407229,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,48.73478,48.73478,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1409231,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,48.51114,48.51114,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1410887,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,48.05413,48.05413,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1414104,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,49.14317,49.14317,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1414104,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.084154,60.64832,51.90468,1.249924,1.249924,0,-1,0,1.249924,86.73756,0,0,0,1.084154,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2315559,-0.2315559,10.31213,73.65792,0.1414104,1.374917,0.8673232,0,8.442337
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.877856,70.58639,54.33559,2.204721,2.204721,0,0,0,2.204721,85.17428,0,0,0,1.877856,2.32076,2.204721,0,0,3.887386,7.126627,0,0.4429038,-0.4429038,9.845268,70.3232,0.1414104,2.425194,1.502285,0,9.004482
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.148763,76.27958,56.88317,1.142491,1.142491,0,0,0,1.142491,188.077,0,0,0,2.148763,1.202622,1.142491,0,0,4.379501,6.683723,0.946141,0,0.946141,10.74286,76.73454,0.1413375,1.25674,1.71901,0,8.832486
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,1.965069,77.27354,59.40159,0,0,0,0,0,0,0,0,0,0,1.965069,0,0,0,0,3.43336,7.53525,1.965069,0,1.965069,12.60709,90.05042,0.1411861,0,1.572055,0,9.500319
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.331005,73.75898,61.96863,0,0,0,0,0,0,0,0,0,0,1.331005,0,0,0,0,1.468291,9.303812,1.331005,0,1.331005,13.86979,99.06971,0.1410838,0,1.064804,0,10.63482
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2929439,66.06587,63.61192,0.8603631,0.8603631,0,-1,0,0.8603631,34.04887,0,1.110223E-16,0,0.2929439,0.9056454,0.8603631,0,0,0.1372863,10.50172,0,0.6127014,-0.6127014,13.22394,94.45654,0.1410838,0.9463994,0.2343551,0,10.79466
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,64.48705,64.48705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8180657,9.889015,0,0,0,13.22394,94.45654,0.1410838,0,0,0,9.889015
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,65.42051,65.42051,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.8180657,9.889015,0,0.9233723,-0.9233723,12.25062,87.50427,0.1410838,0.964924,0,0,9.889015
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,64.92461,64.92461,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.844035,8.965643,0,0.6093996,-0.6093996,11.60826,82.91597,0.1410838,0.6368225,0,0,8.965643
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,63.00906,63.00906,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.521146,8.356243,0,1.825085,-1.825085,9.68445,69.17451,0.1410838,1.907214,0,0,8.356243
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,61.4241,61.4241,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.549018,6.531158,0,3.47679,-3.47679,6.019592,42.997,0.1410838,3.633245,0,0,6.531158
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,59.34325,59.34325,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.412118,3.054368,0,1.141805,-1.141805,4.816024,34.4001,0.1410838,1.193186,0,0,3.054368
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,57.4277,57.4277,2.397933,1.816935,0,-1,0,1.816935,0,0,0.5809983,0.8207916,0,1.912563,1.816935,0,0,9.68079,1.912563,0,1.912563,-1.912563,2.800006,20,0.1410838,2.637727,0,0,1.912563
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,55.46352,55.46352,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410838,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,54.06332,54.06332,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410838,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,52.97428,52.97428,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410838,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,51.73938,51.73938,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410838,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,50.86425,50.86425,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410838,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,50.0183,50.0183,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410838,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,49.2793,49.2793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410838,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,48.64727,48.64727,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412434,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,48.40418,48.40418,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414361,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,47.93745,47.93745,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1416599,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,49.03621,49.03621,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1416599,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.453258,63.71248,51.73938,0.8262683,0.8262683,0,-1,0,0.8262683,175.8821,0,0,0,1.453258,0.869756,0.8262683,0,0,3.093674,7.840967,0.5835019,0,0.5835019,11.61867,82.99033,0.1416152,0.9088951,1.162606,0,9.294225
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.418603,75.95971,54.18001,0.8428161,0.8428161,0,0,0,0.8428161,286.9669,0,0,0,2.418603,0.8871749,0.8428161,0,0,2.510173,8.366119,1.531429,0,1.531429,13.07151,93.36774,0.1414979,0.9270977,1.934883,0,10.78472
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.673539,81.84389,56.65953,2.741583,2.741583,0,0,0,2.741583,97.51807,0,0,0,2.673539,2.885877,2.741583,0,0,0.9787439,9.744405,0,0.2123379,-0.2123379,12.84769,91.769,0.1414979,3.015742,2.138831,0,12.41794
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,1.966358,77.02847,59.17795,2.182029,2.182029,0,0,0,2.182029,90.11606,0,0,0,1.966358,2.296873,2.182029,0,0,1.214675,9.532066,0,0.330514,-0.330514,12.49929,89.28049,0.1414979,2.400232,1.573087,0,11.49843
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.33283,73.54226,61.75471,0.4652774,0.4652774,0,0,0,0.4652774,286.4592,0,0,0,1.33283,0.4897657,0.4652774,0,0,1.581913,9.201552,0.8430642,0,0.8430642,13.2991,94.99335,0.1414334,0.5118052,1.066264,0,10.53438
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.294315,65.84994,63.38828,2.4072,2.4072,0,-1,0,2.4072,12.22645,0,0,0,0.294315,2.533895,2.4072,0,0,0.7388485,9.960311,0,2.239579,-2.239579,10.93837,78.13107,0.1414334,2.64792,0.235452,0,10.25463
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,64.21478,64.21478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.22727,7.720731,0,0,0,10.93837,78.13107,0.1414334,0,0,0,7.720731
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,65.19687,65.19687,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,3.22727,7.720731,0,1.512755,-1.512755,9.343787,66.7412,0.1414334,1.580829,0,0,7.720731
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,64.70097,64.70097,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.908109,6.207976,0,1.391388,-1.391388,7.877136,56.26514,0.1414334,1.454,0,0,6.207976
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,62.78541,62.78541,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.454095,4.816588,0,0.1761188,-0.1761188,7.69149,54.93911,0.1414334,0.1840442,0,0,4.816588
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,61.15184,61.15184,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.649783,4.64047,0,2.098545,-2.098545,5.47943,39.1387,0.1414334,2.19298,0,0,4.64047
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,59.12933,59.12933,5.008853,2.414829,0,-1,0,2.414829,0,0,2.594025,3.09491,0,2.541925,2.414829,0,0,8.9815,2.541925,0,2.541925,-2.541925,2.800006,20,0.1414334,5.509739,0,0,2.541925
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,57.21378,57.21378,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414334,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,55.23988,55.23988,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414334,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,53.87857,53.87857,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414334,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,52.77981,52.77981,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414334,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,51.55463,51.55463,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414334,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414334,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,49.88217,49.88217,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414334,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,49.14317,49.14317,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414334,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,48.51114,48.51114,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415757,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,48.26805,48.26805,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417649,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,47.80132,47.80132,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1420828,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,48.87091,48.87091,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1420828,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.073225,60.20304,51.57408,2.276825,2.276825,0,-1,0,2.276825,47.1369,0,0,0,1.073225,2.396658,2.276825,0,0,4.84725,6.262749,0,1.323433,-1.323433,8.006502,57.18918,0.1420828,2.504508,0.8585799,0,7.335974
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.87376,70.11633,53.95636,1.211292,1.211292,0,0,0,1.211292,154.6911,0,0,0,1.87376,1.275044,1.211292,0,0,6.317731,4.939316,0.5987161,0,0.5987161,8.574493,61.24626,0.142037,1.332421,1.499008,0,6.813076
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.150084,75.78133,56.44561,2.677556,2.677556,0,0,0,2.677556,80.30023,0,0,0,2.150084,2.81848,2.677556,0,0,5.719015,5.47816,0,0.6683964,-0.6683964,7.869942,56.21376,0.142037,2.945312,1.720067,0,7.628244
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,1.969168,76.81064,58.96403,1.175673,1.175673,0,0,0,1.175673,167.4929,0,0,0,1.969168,1.23755,1.175673,0,0,6.461678,4.809764,0.7316182,0,0.7316182,8.564016,61.17142,0.1419812,1.29324,1.575335,0,6.778933
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.725553,77.21807,61.53106,0.6490613,0.6490613,0,0,0,0.6490613,265.8537,0,0,0,1.725553,0.6832225,0.6490613,0,0,5.73006,5.468221,1.042331,0,1.042331,9.552858,68.23457,0.1419017,0.7139674,1.380443,0,7.193774
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.296915,65.65432,63.17435,2.437032,2.437032,0,-1,0,2.437032,12.18347,0,4.440892E-16,0,0.296915,2.565297,2.437032,0,0,4.687729,6.406318,0,2.268382,-2.268382,7.161774,51.15542,0.1419017,2.680735,0.237532,0,6.703233
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,63.99114,63.99114,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,7.208153,4.137936,0,1.213437,-1.213437,5.882698,42.01919,0.1419017,1.268042,0,0,4.137936
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,64.92461,64.92461,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.556417,2.924499,0,0.7961258,-0.7961258,5.043508,36.02499,0.1419017,0.8319514,0,0,2.924499
