Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,64.4287,64.4287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.441001,2.128373,0,0,0,5.043508,36.02499,0.1419017,0,0,0,2.128373
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,62.46453,62.46453,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,0,1.576901,1.498056,9.441001,2.128373,1.498056,0,1.498056,6.464688,46.17625,0.1420443,3.765409,0,5,2.128373
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,60.82124,60.82124,3.128906,3.128906,0,-1,0,3.128906,0,0,0,0.139004,0,3.293585,3.128906,0,0,7.942945,3.476623,0,3.293585,-3.293585,2.992945,21.37814,0.1420443,3.441796,0,0,3.476623
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,58.84735,58.84735,2.532267,0.1738866,0,-1,0,0.1738866,0,0,2.358381,2.611607,0,0.1830385,0.1738866,0,0,11.60248,0.1830385,0,0.1830385,-0.1830385,2.800006,20,0.1420443,2.785494,0,0,0.1830385
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,56.94152,56.94152,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420443,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,55.02596,55.02596,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420443,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420443,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420443,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,51.38933,51.38933,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420443,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,50.56282,50.56282,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420443,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,49.71687,49.71687,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420443,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420443,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,48.37501,48.37501,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142254,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,48.13192,48.13192,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1423664,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,47.69436,47.69436,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1424785,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,48.73478,48.73478,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1424785,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.070743,59.98545,51.38933,1.104301,1.104301,0,-1,0,1.104301,96.96117,2.220446E-16,0,0,1.070743,1.162422,1.104301,0,0,4.182541,6.860987,0,0.09167895,-0.09167895,9.935483,70.96759,0.1424785,1.214731,0.8565947,0,7.93173
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.874382,69.90208,53.76189,0.5243277,0.5243277,0,0,0,0.5243277,357.4828,0,0,0,1.874382,0.5519239,0.5243277,0,0,4.284407,6.769308,1.322458,0,1.322458,11.19008,79.92896,0.142378,0.5767604,1.499505,0,8.643689
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.153293,75.55346,56.22197,1.043964,1.043964,0,0,0,1.043964,206.2612,0,0,0,2.153293,1.098909,1.043964,0,0,2.961949,7.95952,1.054383,0,1.054383,12.19035,87.07377,0.142298,1.14836,1.722634,0,10.11281
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,1.973768,76.60028,58.74039,0.6857716,0.6857716,0,0,0,0.6857716,287.817,0,0,0,1.973768,0.7218649,0.6857716,0,0,1.907566,8.908464,1.251903,0,1.251903,13.37801,95.55703,0.1422031,0.7543488,1.579014,0,10.88223
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.342325,73.09071,61.2588,0,0,0,0,0,0,0,0.6866618,0,0,1.342325,0,0,0,0,0.6556634,10.03518,0.6556634,0,0.6556634,14.00003,100,0.1421535,0,1.07386,0,11.3775
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3008865,65.4109,62.9021,1.79532,1.79532,0,-1,0,1.79532,16.75949,0,2.220446E-16,0,0.3008865,1.88981,1.79532,0,0,0,10.62527,0,1.588924,-1.588924,12.32516,88.03664,0.1421535,1.974852,0.2407092,0,10.92616
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,63.71888,63.71888,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.765471,9.03635,0,0.2364224,-0.2364224,12.07594,86.25657,0.1421535,0.2470614,0,0,9.03635
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,64.65234,64.65234,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.028162,8.799928,0,0.4062451,-0.4062451,11.64772,83.19787,0.1421535,0.4245261,0,0,8.799928
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,64.0981,64.0981,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.479546,8.393683,0,0.08283504,-0.08283504,11.56041,82.57418,0.1421535,0.08656262,0,0,8.393683
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,62.19227,62.19227,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.571585,8.310848,0,2.160686,-2.160686,9.282845,66.3059,0.1421535,2.257917,0,0,8.310848
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,60.54898,60.54898,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.972347,6.150161,0,1.207194,-1.207194,8.01035,57.21667,0.1421535,1.261518,0,0,6.150161
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,58.57508,58.57508,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.313674,4.942967,0,0.2165227,-0.2165227,7.782115,55.58643,0.1421535,0.2262662,0,0,4.942967
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,56.65953,56.65953,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.554255,4.726445,0,0.8377791,-0.8377791,6.899019,49.27861,0.1421535,0.8754792,0,0,4.726445
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,54.77315,54.77315,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.485121,3.888665,0,0.7164441,-0.7164441,6.14382,43.88434,0.1421535,0.7486842,0,0,3.888665
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,53.46046,53.46046,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.28117,3.172221,0,0.3355261,-0.3355261,5.790145,41.35809,0.1421535,0.3506248,0,0,3.172221
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,52.40059,52.40059,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.653976,2.836695,0,0.5116739,-0.5116739,5.250793,37.50559,0.1421535,0.5346992,0,0,2.836695
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,51.22403,51.22403,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.222504,2.325021,0,0.3990706,-0.3990706,4.830136,34.5009,0.1421535,0.4170288,0,0,2.325021
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,50.42669,50.42669,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.665915,1.925951,0,0.2760926,-0.2760926,4.539109,32.42214,0.1421535,0.2885168,0,0,1.925951
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,49.58074,49.58074,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.972685,1.649858,0,0.2938837,-0.2938837,4.229328,30.20942,0.1421535,0.3071085,0,0,1.649858
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,48.87091,48.87091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29922,1.355974,0,0,0,4.229328,30.20942,0.1421535,0,0,0,1.355974
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,48.26805,48.26805,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.29922,1.355974,0,0.6236174,-0.6236174,3.571978,25.51407,0.1421535,0.6516801,0,0,1.355974
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,48.02496,48.02496,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.99213,0.732357,0,0.5321063,-0.5321063,3.011088,21.50773,0.1421535,0.5560511,0,0,0.732357
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,47.58739,47.58739,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.58336,0.2002506,0,0.05371037,-0.05371037,2.954473,21.10333,0.1421535,0.05612734,0,0,0.2002506
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,48.59865,48.59865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64304,0.1465403,0,0,0,2.954473,21.10333,0.1421535,0,0,0,0.1465403
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.069867,59.83331,51.2532,3.130288,1.155587,0,-1,0,1.155587,92.58214,0,1.974701,3.100829,1.069867,1.216408,1.155587,0,0,11.64304,0.1465403,0,0.1465403,-0.1465403,2.800006,20,0.1421535,3.443317,0.8558939,0,1.216408
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.876044,69.76409,53.62576,0,0,0,0,0,0,0,0,0,0,1.876044,0,0,0,0,11.80586,0,1.876044,0,1.876044,4.579777,32.71263,0.1420116,0,1.500835,0,1.876044
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.157168,75.41216,56.06639,1.73239,1.73239,0,0,0,1.73239,124.5198,0,0,0,2.157168,1.823568,1.73239,0,0,9.929816,1.68844,0.3336,0,0.3336,4.896258,34.9732,0.1419864,1.905628,1.725734,0,3.845608
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,1.979899,76.4171,58.52647,0.7805745,0.7805745,0,0,0,0.7805745,253.6463,0,0,0,1.979899,0.8216574,0.7805745,0,0,9.596216,1.98868,1.158241,0,1.158241,5.995062,42.82179,0.141899,0.858632,1.583919,0,3.968578
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.349481,72.91467,61.03516,0,0,0,0,0,0,0,0,0,0,1.349481,0,0,0,0,8.437975,3.031097,1.349481,0,1.349481,7.275292,51.96627,0.1417973,0,1.079584,0,4.380578
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4049667,66.07093,62.67845,0,0,0,-1,0,0,0,0,0,0,0.4049667,0,0,0,0,7.088494,4.245629,0.4049667,0,0.4049667,7.659477,54.71044,0.1417668,0,0.3239733,0,4.650596
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,63.50496,63.50496,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.683527,4.610099,0,0.2045517,-0.2045517,7.443861,53.17033,0.1417668,0.2137566,0,0,4.610099
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,64.4287,64.4287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.910807,4.405548,0,0,0,7.443861,53.17033,0.1417668,0,0,0,4.405548
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,63.88418,63.88418,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.910807,4.405548,0,1.293547,-1.293547,6.080342,43.43093,0.1417668,1.351756,0,0,4.405548
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,61.96863,61.96863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.348082,3.112001,0,0,0,6.080342,43.43093,0.1417668,0,0,0,3.112001
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,60.27672,60.27672,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.348082,3.112001,0,2.606867,-2.606867,3.332463,23.80326,0.1417668,2.724176,0,0,3.112001
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,58.30282,58.30282,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.2446,0.5051337,0,0.07167698,-0.07167698,3.256909,23.26359,0.1417668,0.07490245,0,0,0.5051337
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32424,0.4334568,0,0,0,3.256909,23.26359,0.1417668,0,0,0,0.4334568
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,54.55923,54.55923,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.32424,0.4334568,0,0.1097954,-0.1097954,3.141175,22.43692,0.1417668,0.1147362,0,0,0.4334568
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,53.27571,53.27571,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.44624,0.3236614,0,0.2407043,-0.2407043,2.88745,20.6246,0.1417668,0.251536,0,0,0.3236614
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,52.23528,52.23528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71369,0.08295707,0,0,0,2.88745,20.6246,0.1417668,0,0,0,0.08295707
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,51.05873,51.05873,0.3804322,0.07880921,0,-1,0,0.07880921,0,0,0.301623,0.3396662,0,0.08295707,0.07880921,0,0,11.71369,0.08295707,0,0.08295707,-0.08295707,2.800006,20,0.1417668,0.4184754,0,0,0.08295707
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,50.26139,50.26139,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417668,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,49.44461,49.44461,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417668,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,48.76395,48.76395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417668,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,48.13192,48.13192,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.141929,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,47.88882,47.88882,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1420409,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,47.45126,47.45126,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1422127,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,48.46252,48.46252,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1422127,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.236248,61.08855,51.0879,0.4676566,0.4676566,0,-1,0,0.4676566,264.3496,0,0,0,1.236248,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7439784,0,0.7439784,12.2691,87.63624,0.1421569,0.5144222,0.9889988,0,9.549838
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.061356,71.38406,53.44101,1.691374,1.691374,0,0,0,1.691374,121.8746,0,0,0,2.061356,1.780394,1.691374,0,0,1.82456,8.98317,0.280962,0,0.280962,12.53564,89.54012,0.1421358,1.860512,1.649085,0,11.04453
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.35557,77.26482,55.84275,3.392417,3.392417,2.621044,0,0.8805451,3.392417,69.43633,0,0,0,2.35557,0.8119717,0.771373,0,0,1.543598,9.236035,1.543598,0,1.543598,14.00003,100,0.1422394,3.731659,1.884456,5,11.59161
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.554914,82.49179,58.30282,0.2959459,0.2959459,0,0,0,0.2959459,863.3047,2.243392,0,0,2.554914,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1422394,0.3255404,2.043931,0,13.18019
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.72395,76.3967,60.82124,1.691444,1.691444,0,0,0,1.691444,101.9218,2.220446E-16,0,0,1.72395,1.780468,1.691444,0,0,0,10.62527,0,0.05651703,-0.05651703,13.94045,99.57447,0.1422394,1.860589,1.37916,0,12.34923
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3821217,65.59653,62.40619,1.243842,1.243842,0,-1,0,1.243842,30.72108,0,2.220446E-16,0,0.3821217,1.309308,1.243842,0,0,0.0627967,10.56876,0,0.927186,-0.927186,12.96311,92.59348,0.1422394,1.368227,0.3056974,0,10.95088
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,63.2327,63.2327,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.093003,9.641571,0,1.579159,-1.579159,11.29853,80.70365,0.1422394,1.650221,0,0,9.641571
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,64.15644,64.15644,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.847624,8.062412,0,1.594303,-1.594303,9.617991,68.69981,0.1422394,1.666046,0,0,8.062412
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,63.61192,63.61192,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.619072,6.46811,0,0.4641475,-0.4641475,9.128737,65.20514,0.1422394,0.4850341,0,0,6.46811
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,61.69637,61.69637,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.134791,6.003962,0,1.165178,-1.165178,7.900532,56.43226,0.1422394,1.21761,0,0,6.003962
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.429433,4.838785,0,0,0,7.900532,56.43226,0.1422394,0,0,0,4.838785
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,58.0889,58.0889,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.429433,4.838785,0,3.22804,-3.22804,4.49788,32.12765,0.1422394,3.373301,0,0,4.838785
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,56.22197,56.22197,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0.03866973,0,1.501318,1.426252,0,0,10.01614,1.610745,0,1.501318,-1.501318,2.915352,20.8239,0.1422394,1.568878,0,0,1.610745
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,54.36476,54.36476,0.3070472,0.1039555,0,-1,0,0.1039555,0,0,0.2030917,0.2337964,0,0.1094268,0.1039555,0,0,11.68427,0.1094268,0,0.1094268,-0.1094268,2.800006,20,0.1422394,0.3377519,0,0,0.1094268
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,53.08124,53.08124,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422394,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,52.06998,52.06998,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422394,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,50.89342,50.89342,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422394,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,50.09609,50.09609,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422394,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,49.30848,49.30848,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422394,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,48.62782,48.62782,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422394,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,48.02496,48.02496,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1424516,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,47.80132,47.80132,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426427,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,47.33458,47.33458,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1428765,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,48.34584,48.34584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1428765,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.314624,61.62614,50.95177,2.458733,2.458733,0,-1,0,2.458733,53.46754,0,0,0,1.314624,2.58814,2.458733,0,0,2.624279,8.263423,0,1.273516,-1.273516,10.16802,72.62853,0.1428765,2.704606,1.051699,0,9.578048
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.885621,69.4608,53.27571,1.365094,1.365094,0,0,0,1.365094,138.1312,0,0,0,1.885621,1.436941,1.365094,0,0,4.039296,6.989908,0.44868,0,0.44868,10.59367,75.66892,0.1428429,1.501603,1.508497,0,8.875528
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.171067,75.10282,55.67744,0.6499488,0.6499488,0,0,0,0.6499488,334.0366,0,0,0,2.171067,0.6841566,0.6499488,0,0,3.590616,7.39372,1.48691,0,1.48691,12.00428,85.74467,0.1427315,0.7149436,1.736854,0,9.564787
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.446012,81.03406,58.13752,1.552202,1.552202,0,0,0,1.552202,157.5833,0,0,0,2.446012,1.633897,1.552202,0,0,2.103706,8.731939,0.8121151,0,0.8121151,12.77472,91.2478,0.1426707,1.707423,1.95681,0,11.17795
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.51265,74.02335,60.5976,1.962973,1.962973,0,0,0,1.962973,77.05916,0,2.220446E-16,0,1.51265,2.066288,1.962973,0,0,1.291591,9.462842,0,0.5536369,-0.5536369,12.19113,87.07935,0.1426707,2.15927,1.21012,0,10.97549
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3204212,64.85345,62.19227,0.9620436,0.9620436,0,-1,0,0.9620436,33.30631,0,1.110223E-16,0,0.3204212,1.012678,0.9620436,0,0,1.906743,8.909205,0,0.6922563,-0.6922563,11.46143,81.8672,0.1426707,1.058248,0.256337,0,9.229627
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,63.00906,63.00906,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,0,1.936917,1.840071,2.675917,8.216949,1.840071,0,1.840071,13.20708,94.33606,0.1428409,3.369392,0,5,8.216949
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,63.94252,63.94252,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0.8358457,9.873013,0,1.855451,-1.855451,11.25126,80.36597,0.1428409,1.938946,0,0,9.873013
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,63.38828,63.38828,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.897458,8.017563,0,0.8428277,-0.8428277,10.36284,74.02014,0.1428409,0.8807549,0,0,8.017563
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,61.47272,61.47272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.833933,7.174735,0,0,0,10.36284,74.02014,0.1428409,0,0,0,7.174735
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,59.83915,59.83915,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,3.833933,7.174735,0,2.635041,-2.635041,7.585264,54.18035,0.1428409,2.753617,0,0,7.174735
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,57.9236,57.9236,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,6.761755,4.539694,0,2.888318,-2.888318,4.540709,32.43357,0.1428409,3.018292,0,0,4.539694
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.970998,1.651376,0,0,0,4.540709,32.43357,0.1428409,0,0,0,1.651376
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,54.19946,54.19946,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.970998,1.651376,0,0.3626564,-0.3626564,4.158436,29.70305,0.1428409,0.378976,0,0,1.651376
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,52.94511,52.94511,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,10.37395,1.28872,0,0.6567096,-0.6567096,3.466203,24.75854,0.1428409,0.6862615,0,0,1.28872
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,51.93385,51.93385,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,11.10363,0.6320103,0,0.3052006,-0.3052006,3.144493,22.46062,0.1428409,0.3189346,0,0,0.6320103
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,50.75729,50.75729,0.3301876,0.3104692,0,-1,0,0.3104692,0,0,0.01971844,0.05273721,0,0.3268097,0.3104692,0,0,11.44274,0.3268097,0,0.3268097,-0.3268097,2.800006,20,0.1428409,0.3632064,0,0,0.3268097
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,49.98913,49.98913,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428409,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,49.17234,49.17234,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428409,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,48.51114,48.51114,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428409,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,47.90828,47.90828,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430163,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,47.69436,47.69436,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1431639,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,47.22762,47.22762,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1433801,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,48.23888,48.23888,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1433801,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.07908,59.44668,50.81564,0.8702496,0.8702496,0,-1,0,0.8702496,123.9967,0,0,0,1.07908,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1630282,0,0.1630282,11.28696,80.621,0.1433679,0.9572746,0.8632643,0,8.983789
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.892951,69.34477,53.11041,1.496007,1.496007,0,0,0,1.496007,126.5335,0,0,0,1.892951,1.574745,1.496007,0,0,2.859822,8.051435,0.3182066,0,0.3182066,11.58884,82.77727,0.1433441,1.645608,1.514361,0,9.944386
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.180097,75.00388,55.51215,0.9315715,0.9315715,0,0,0,0.9315715,234.0236,0,0,0,2.180097,0.9806017,0.9315715,0,0,2.541615,8.337821,1.199495,0,1.199495,12.72678,90.9054,0.1432547,1.024729,1.744078,0,10.51792
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.007756,76.0105,57.9236,0,0,0,0,0,0,0,0.6656365,0,0,2.007756,0,0,0,0,1.34212,9.417366,1.34212,0,1.34212,14.00003,100,0.1431546,0,1.606205,0,11.42512
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.839775,77.09328,60.38368,0.6808536,0.6808536,0,0,0,0.6808536,270.216,1.123088,0,0,1.839775,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1431546,0.748939,1.47182,0,12.46505
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3295048,64.76181,62.02697,1.018348,1.018348,0,-1,0,1.018348,32.35681,0,2.220446E-16,0,0.3295048,1.071945,1.018348,0,0,0,10.62527,0,0.7424401,-0.7424401,13.21743,94.41,0.1431546,1.120182,0.2636038,0,10.95478
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,62.78541,62.78541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8249334,9.882834,0,0,0,13.21743,94.41,0.1431546,0,0,0,9.882834
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,63.71888,63.71888,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8249334,9.882834,0,0.8320566,-0.8320566,12.34036,88.14527,0.1431546,0.8694991,0,0,9.882834
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,63.2327,63.2327,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.749441,9.050777,0,0.2439104,-0.2439104,12.08326,86.30882,0.1431546,0.2548864,0,0,9.050777
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,61.31714,61.31714,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.020452,8.806867,0,1.04706,-1.04706,10.97956,78.42528,0.1431546,1.094178,0,0,8.806867
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,59.61551,59.61551,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.183852,7.759807,0,1.636678,-1.636678,9.254351,66.10237,0.1431546,1.710329,0,0,7.759807
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,57.69996,57.69996,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,5.002383,6.123129,0,2.223636,-2.223636,6.910432,49.36013,0.1431546,2.323699,0,0,6.123129
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,55.84275,55.84275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.47309,3.899493,0,0,0,6.910432,49.36013,0.1431546,0,0,0,3.899493
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,54.01471,54.01471,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.47309,3.899493,0,0.4519698,-0.4519698,6.434014,45.95715,0.1431546,0.4723084,0,0,3.899493
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,52.77981,52.77981,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.975278,3.447524,0,0.0389026,-0.0389026,6.393008,45.66425,0.1431546,0.04065322,0,0,3.447524
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,51.76855,51.76855,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.018503,3.408621,0,0.05363286,-0.05363286,6.336473,45.26043,0.1431546,0.05604634,0,0,3.408621
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,50.62116,50.62116,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.078095,3.354988,0,0.4944374,-0.4944374,5.815291,41.53771,0.1431546,0.5166871,0,0,3.354988
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,49.82383,49.82383,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.627471,2.860551,0,0.2260296,-0.2260296,5.577034,39.83588,0.1431546,0.236201,0,0,2.860551
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,49.03621,49.03621,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.878614,2.634521,0,0.4547405,-0.4547405,5.097696,36.41204,0.1431546,0.4752038,0,0,2.634521
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,48.37501,48.37501,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.383882,2.17978,0,0.06904557,-0.06904557,5.024916,35.89218,0.1431546,0.07215262,0,0,2.17978
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,47.80132,47.80132,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.460599,2.110735,0,0.3525437,-0.3525437,4.653302,33.2378,0.1431546,0.3684082,0,0,2.110735
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,47.55822,47.55822,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.852314,1.758191,0,0.6648713,-0.6648713,3.952466,28.23184,0.1431546,0.6947905,0,0,1.758191
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,47.12066,47.12066,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.59106,1.09332,3.137645,0,3.137645,6.929097,49.49345,0.1434417,1.866937,0,5,1.09332
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,48.10275,48.10275,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.453415,3.9172,3.211003,0,3.211003,9.975323,71.25216,0.1437344,1.781996,0,5,3.9172
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.086191,59.33139,50.65033,0,0,0,-1,0,0,0,0,0,0,1.086191,0,0,0,0,4.242412,6.807104,1.086191,0,1.086191,11.00577,78.61251,0.1436535,0,0.8689525,0,7.893294
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.90206,69.24593,52.94511,0,0,0,0,0,0,0,0,0,0,1.90206,0,0,0,0,3.156221,7.784675,1.90206,0,1.90206,12.81023,91.50143,0.1435121,0,1.521648,0,9.686735
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.191087,74.90257,55.3274,1.998093,1.998093,0,0,0,1.998093,109.6589,0,0,0,2.191087,2.103256,1.998093,0,0,1.254161,9.49653,0.08783092,0,0.08783092,12.89355,92.0966,0.1435056,2.197902,1.752869,0,11.68762
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.019877,75.9455,57.7583,0.9485492,0.9485492,0,0,0,0.9485492,212.9438,0,0,0,2.019877,0.9984728,0.9485492,0,0,1.16633,9.575577,1.021404,0,1.021404,13.86254,99.01794,0.1434297,1.043404,1.615902,0,11.59545
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.785109,76.33942,60.21838,2.159189,2.159189,0,0,0,2.159189,82.67496,0,0,0,1.785109,2.272831,2.159189,0,0,0.1449258,10.49484,0,0.4877218,-0.4877218,13.34844,95.34578,0.1434297,2.375108,1.428087,0,12.27995
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3401333,64.62363,61.80333,0.7088788,0.7088788,0,-1,0,0.7088788,47.98187,0,1.110223E-16,0,0.3401333,0.7461882,0.7088788,0,0,0.686839,10.00712,0,0.4060549,-0.4060549,12.92042,92.2885,0.1434297,0.7797667,0.2721067,0,10.34725
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,62.57149,62.57149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138011,9.601065,0,0,0,12.92042,92.2885,0.1434297,0,0,0,9.601065
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,63.50496,63.50496,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,1.138011,9.601065,0,2.279367,-2.279367,10.51775,75.12665,0.1434297,2.381939,0,0,9.601065
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,63.00906,63.00906,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.670642,7.321697,0,1.685697,-1.685697,8.740871,62.43467,0.1434297,1.761553,0,0,7.321697
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,61.0935,61.0935,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.543638,5.636,0,1.435064,-1.435064,7.228181,51.62976,0.1434297,1.499642,0,0,5.636
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,59.40159,59.40159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.138154,4.200936,0,0,0,7.228181,51.62976,0.1434297,0,0,0,4.200936
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,57.48604,57.48604,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,7.138154,4.200936,0,1.008988,-1.008988,6.164615,44.03288,0.1434297,1.054392,0,0,4.200936
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,55.64828,55.64828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.259251,3.191949,0,0,0,6.164615,44.03288,0.1434297,0,0,0,3.191949
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,53.8494,53.8494,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.259251,3.191949,0,0.5430322,-0.5430322,5.592209,39.94427,0.1434297,0.5674686,0,0,3.191949
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.862619,2.648916,0,0,0,5.592209,39.94427,0.1434297,0,0,0,2.648916
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,51.63242,51.63242,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.862619,2.648916,0,0.247924,-0.247924,5.330874,38.07759,0.1434297,0.2590806,0,0,2.648916
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,50.5142,50.5142,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,9.138091,2.400992,0,0.2631544,-0.2631544,5.053485,36.09625,0.1434297,0.2749964,0,0,2.400992
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,49.71687,49.71687,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.430485,2.137838,0,0.4184887,-0.4184887,4.612359,32.94535,0.1434297,0.4373207,0,0,2.137838
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,48.92925,48.92925,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.895472,1.719349,0,0.6737248,-0.6737248,3.902191,27.87273,0.1434297,0.7040424,0,0,1.719349
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,48.26805,48.26805,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.64406,1.045624,0,0.1008819,-0.1008819,3.795852,27.11317,0.1434297,0.1054216,0,0,1.045624
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,47.69436,47.69436,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.75615,0.9447426,0,0.2128062,-0.2128062,3.571534,25.51091,0.1434297,0.2223824,0,0,0.9447426
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,47.45126,47.45126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.9926,0.7319365,0,0,0,3.571534,25.51091,0.1434297,0,0,0,0.7319365
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,47.0137,47.0137,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.9926,0.7319365,3.166391,0,3.166391,6.575437,46.96731,0.1437173,1.833652,0,5,0.7319365
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,47.99578,47.99578,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.826206,3.581689,3.33,0,3.33,9.734552,69.53238,0.1439635,0.9862251,0,5,3.581689
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.095073,59.26209,50.5142,0.9801719,0.9801719,0,-1,0,0.9801719,111.7226,0,0,0,1.095073,1.03176,0.9801719,0,0,4.496206,6.578689,0.06331361,0,0.06331361,9.794617,69.96141,0.1439589,1.078189,0.8760588,0,7.673762
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.91295,69.16428,52.77981,0,0,0,0,0,0,0,0,0,0,1.91295,0,0,0,0,4.432892,6.635671,1.91295,0,1.91295,11.6094,82.92413,0.143817,0,1.53036,0,8.54862
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.203459,74.83835,55.16209,1.157846,1.157846,0,0,0,1.157846,190.3067,0,0,0,2.203459,1.218785,1.157846,0,0,2.519943,8.357326,0.9846736,0,0.9846736,12.54354,89.59657,0.1437441,1.27363,1.762767,0,10.56078
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.034321,75.84824,57.54438,0,0,0,0,0,0,0,0.4990515,0,0,2.034321,0,0,0,0,1.535269,9.243532,1.535269,0,1.535269,14.00003,100,0.1436306,0,1.627457,0,11.27785
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.410586,72.37231,60.00446,3.155502,3.155502,1.815445,0,0.6606166,3.155502,44.70242,0,4.440892E-16,0,1.410586,1.410586,1.340056,0,0,0,10.62527,0,0,0,14.00003,100,0.1436306,3.471052,1.128469,5,12.03586
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4743629,65.54852,61.58941,2.246013,2.246013,0,-1,0,2.246013,21.12023,0,4.440892E-16,0,0.4743629,2.364224,2.246013,0,0,0,10.62527,0,1.889861,-1.889861,12.00794,85.77083,0.1436306,2.470614,0.3794903,0,11.09964
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,62.35757,62.35757,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.099845,8.735414,0,1.29247,-1.29247,10.64556,76.03954,0.1436306,1.350631,0,0,8.735414
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,63.28131,63.28131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.535923,7.442943,0,0,0,10.64556,76.03954,0.1436306,0,0,0,7.442943
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,62.78541,62.78541,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.535923,7.442943,0,1.141754,-1.141754,9.442041,67.44302,0.1436306,1.193133,0,0,7.442943
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,60.87958,60.87958,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.804539,6.301189,0,2.180113,-2.180113,7.144001,51.02848,0.1436306,2.278218,0,0,6.301189
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,59.17795,59.17795,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.226887,4.121076,0,1.00354,-1.00354,6.086177,43.47261,0.1436306,1.048699,0,0,4.121076
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,57.2624,57.2624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.341931,3.117536,0,0,0,6.086177,43.47261,0.1436306,0,0,0,3.117536
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,55.43436,55.43436,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.341931,3.117536,0,0.747198,-0.747198,5.298561,37.84679,0.1436306,0.7808219,0,0,3.117536
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,53.65493,53.65493,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.172152,2.370338,0,0.3839843,-0.3839843,4.893806,34.95569,0.1436306,0.4012635,0,0,2.370338
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,52.50755,52.50755,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.598801,1.986354,0,0.2912703,-0.2912703,4.586781,32.76265,0.1436306,0.3043774,0,0,1.986354
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,51.49629,51.49629,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.922434,1.695083,0,0.1787856,-0.1787856,4.398324,31.41654,0.1436306,0.186831,0,0,1.695083
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,50.37807,50.37807,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.12109,1.516298,0,0.4300704,-0.4300704,3.94499,28.17844,0.1436306,0.4494236,0,0,1.516298
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,49.60991,49.60991,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.59894,1.086227,0,0.01225842,-0.01225842,3.932068,28.08615,0.1436306,0.01281004,0,0,1.086227
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,48.81257,48.81257,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.61256,1.073969,0,0.0345462,-0.0345462,3.895653,27.82604,0.1436306,0.03610078,0,0,1.073969
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,48.16109,48.16109,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.65095,1.039423,0,0.7786523,-0.7786523,3.074882,21.9634,0.1436306,0.8136916,0,0,1.039423
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,47.58739,47.58739,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.51612,0.2607706,0,0.1267828,-0.1267828,2.941241,21.00882,0.1436306,0.132488,0,0,0.2607706
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,47.33458,47.33458,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.65699,0.1339878,3.33,0,3.33,6.100357,43.57389,0.1438043,0.4803466,0,5,0.1339878
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,46.89702,46.89702,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.326985,3.130988,3.219607,0,3.219607,9.154744,65.3909,0.144094,1.772034,0,5,3.130988
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,47.85965,47.85965,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.107378,6.028634,3.33,0,3.33,12.31386,87.95596,0.1443926,1.407058,0,5,6.028634
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.106119,59.18006,50.3489,1.448061,1.448061,0,-1,0,1.448061,76.38625,0,0,0,1.106119,1.524274,1.448061,0,0,1.777378,9.025634,0,0.4181553,-0.4181553,11.87309,84.80758,0.1443926,1.592867,0.8848954,0,10.13175
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.925619,69.09979,52.61451,3.457447,3.457447,3.758004,0,1.190935,3.457447,55.69482,0,0,0,1.925619,0,0,0.3005575,0.2855296,2.241995,8.607479,2.211148,0,2.211148,13.97076,99.79098,0.1445597,3.803191,1.540495,5,10.5331
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.218371,74.73217,54.93845,0.05569849,0.05569849,0,0,0,0.05569849,3982.821,2.128894,0,0,2.218371,0.05862999,0.05569849,0,0,0.03084669,10.59751,0.03084669,0,0.03084669,14.00003,100,0.1445574,0.06126834,1.774697,0,12.81588
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.050552,75.75816,57.32074,1.386594,1.386594,0,0,0,1.386594,147.8841,0.5909795,0,0,2.050552,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1445574,1.525253,1.640441,0,12.67583
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.428607,72.24645,59.73219,0.1044348,0.1044348,0,0,0,0.1044348,1367.941,1.318675,0,0,1.428607,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1445574,0.1148783,1.142885,0,12.05388
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3659697,64.34575,61.31714,1.452781,1.452781,0,-1,0,1.452781,25.19098,0,2.220446E-16,0,0.3659697,1.529243,1.452781,0,0,0,10.62527,0,1.163273,-1.163273,12.77383,91.24146,0.1445574,1.598059,0.2927758,0,10.99124
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,62.07559,62.07559,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.292526,9.462001,0,1.495042,-1.495042,11.19792,79.98496,0.1445574,1.562319,0,0,9.462001
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,62.95071,62.95071,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.953684,7.966959,0,2.350067,-2.350067,8.720729,62.29079,0.1445574,2.45582,0,0,7.966959
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,62.46453,62.46453,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.56487,5.616891,0,1.620484,-1.620484,7.012589,50.08982,0.1445574,1.693406,0,0,5.616891
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,60.5976,60.5976,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.365407,3.996407,0,0.4990501,-0.4990501,6.486544,46.33236,0.1445574,0.5215074,0,0,3.996407
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,58.90569,58.90569,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.919908,3.497357,0,0.2624091,-0.2624091,6.20994,44.35663,0.1445574,0.2742175,0,0,3.497357
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,56.99014,56.99014,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.211473,3.234948,0,1.844205,-1.844205,4.265978,30.47121,0.1445574,1.927194,0,0,3.234948
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,55.21071,55.21071,1.860668,1.321206,0,-1,0,1.321206,0,0,0.5394613,0.7255281,0,1.390744,1.321206,0,0,10.26059,1.390744,0,1.390744,-1.390744,2.800006,20,0.1445574,2.046735,0,0,1.390744
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,53.46046,53.46046,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445574,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,52.31307,52.31307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445574,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,51.30182,51.30182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445574,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445574,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,49.44461,49.44461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445574,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,48.64727,48.64727,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445574,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,47.99578,47.99578,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445574,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,47.45126,47.45126,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447129,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,47.19845,47.19845,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448159,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,46.76089,46.76089,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1449186,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,47.69436,47.69436,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1449186,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.119137,59.1147,50.1836,1.319032,1.319032,0,-1,0,1.319032,84.84536,0,2.220446E-16,0,1.119137,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2693173,-0.2693173,11.25407,80.38604,0.1449186,1.450935,0.8953097,0,9.408682
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.94031,69.03278,52.42976,0.6647363,0.6647363,0,0,0,0.6647363,291.8917,0,0,0,1.94031,0.6997225,0.6647363,0,0,2.894496,8.020227,1.240588,0,1.240588,12.43099,88.79263,0.1448272,0.73121,1.552248,0,9.960538
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.234366,74.68279,54.7537,3.375595,3.375595,2.824161,0,0.9359958,3.375595,66.19176,0,0,0,2.234366,0.5804577,0.5514349,0,0,1.653908,9.136757,1.653908,0,1.653908,14.00003,100,0.1449476,3.713155,1.787493,5,11.37112
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.068429,75.68506,57.0971,0,0,0,0,0,0,0,2.068429,0,0,2.068429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449476,0,1.654743,0,12.6937
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.447881,72.18601,59.50855,0.5935043,0.5935043,0,0,0,0.5935043,243.9546,0.8231397,0,0,1.447881,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1449476,0.6528547,1.158305,0,12.07316
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3813463,64.1875,61.03516,0.206592,0.206592,0,-1,0,0.206592,184.5891,0.163881,0,0,0.3813463,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1449476,0.2272512,0.305077,0,11.00662
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,61.80333,61.80333,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1449476,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,62.67845,62.67845,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1449476,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,62.19227,62.19227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1449476,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,60.27672,60.27672,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1449476,0.1703347,0,0,10.41865
