Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,58.57508,58.57508,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1449476,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,56.71787,56.71787,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1449476,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,54.93845,54.93845,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1449476,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,53.1882,53.1882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1449476,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,52.09915,52.09915,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1449476,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,51.11707,51.11707,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1449476,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,49.98913,49.98913,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1449476,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,49.2793,49.2793,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1449476,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,48.49169,48.49169,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1449476,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,47.83049,47.83049,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449476,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,47.31513,47.31513,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451033,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,47.06232,47.06232,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145205,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,46.62476,46.62476,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1453559,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,47.52905,47.52905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1453559,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.404352,61.37199,49.98913,1.154484,1.154484,0,-1,0,1.154484,121.6433,0,0,0,1.404352,1.215246,1.154484,0,0,1.81586,8.991,0.1891059,0,0.1891059,12.45675,88.97663,0.1453421,1.269932,1.123482,0,10.39535
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.497634,74.47866,52.23528,0,0,0,0,0,0,0,0.8708797,0,0,2.497634,0,0,0,0,1.626754,9.161195,1.626754,0,1.626754,14.00003,100,0.1452227,0,1.998107,0,11.65883
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.944011,82.34078,54.50089,0,0,0,0,0,0,0,2.944011,0,0,2.944011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452227,0,2.355209,0,13.56928
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.088634,75.57951,56.82483,0.6196678,0.6196678,0,0,0,0.6196678,337.057,1.436352,0,0,2.088634,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1452227,0.6816345,1.670907,0,12.71391
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.766678,75.03548,59.23629,1.338567,1.338567,0,0,0,1.338567,131.9828,0.3576602,0,0,1.766678,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1452227,1.472423,1.413342,0,12.39195
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.3983693,64.05284,60.7629,0,0,0,-1,0,0,0,0.3983693,0,0,0.3983693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452227,0,0.3186955,0,11.02364
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,61.53106,61.53106,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1452227,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,62.46453,62.46453,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1452227,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,61.96863,61.96863,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1452227,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,60.05307,60.05307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1452227,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,58.30282,58.30282,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1452227,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1452227,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,54.72453,54.72453,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1452227,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,53.0229,53.0229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1452227,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,51.90468,51.90468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1452227,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,50.9226,50.9226,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1452227,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,49.853,49.853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1452227,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,49.14317,49.14317,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1452227,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1452227,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,47.72353,47.72353,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1452227,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,47.19845,47.19845,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1452227,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,46.95536,46.95536,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1452227,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,46.54697,46.54697,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1452227,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,47.42209,47.42209,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1454325,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.426496,61.41912,49.853,0,0,0,-1,0,0,0,0,0,0,1.426496,0,0,0,0,6.448006,4.822069,1.426496,0,1.426496,9.236206,65.97276,0.1453279,0,1.141197,0,6.248565
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,1.974896,68.96008,52.06998,0.7596902,0.7596902,0,0,0,0.7596902,259.9607,0,0,0,1.974896,0.799674,0.7596902,0,0,5.02151,6.105916,1.175222,0,1.175222,10.35112,73.93642,0.1452419,0.8356593,1.579917,0,8.080812
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.272362,74.56657,54.31614,0,0,0,0,0,0,0,0,0,0,2.272362,0,0,0,0,3.846288,7.163615,2.272362,0,2.272362,12.50687,89.33462,0.1450759,0,1.81789,0,9.435978
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.108946,75.59942,56.65953,1.1276,1.1276,0,0,0,1.1276,187.0296,0,0,0,2.108946,1.186947,1.1276,0,0,1.573925,9.208741,0.9219983,0,0.9219983,13.38156,95.58235,0.1450087,1.24036,1.687156,0,11.31769
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.491978,72.06455,59.01265,1.274331,1.274331,0,0,0,1.274331,117.0794,0,0,0,1.491978,1.341401,1.274331,0,0,0.6519271,10.03854,0.1505777,0,0.1505777,13.52441,96.60271,0.1449977,1.401764,1.193583,0,11.53052
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4169792,63.99112,60.54898,2.504738,2.504738,0,-1,0,2.504738,16.64762,0,4.440892E-16,0,0.4169792,2.636567,2.504738,0,0,0.5013494,10.17406,0,2.219588,-2.219588,11.18476,79.89095,0.1449977,2.755212,0.3335834,0,10.59104
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,61.31714,61.31714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.967558,7.954472,0,0,0,11.18476,79.89095,0.1449977,0,0,0,7.954472
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,62.19227,62.19227,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.967558,7.954472,0,0.3297747,-0.3297747,10.83714,77.408,0.1449977,0.3446145,0,0,7.954472
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,61.69637,61.69637,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.333974,7.624698,0,1.125875,-1.125875,9.650367,68.93105,0.1449977,1.176539,0,0,7.624698
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,59.78082,59.78082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.584946,6.498823,0,0,0,9.650367,68.93105,0.1449977,0,0,0,6.498823
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,58.03056,58.03056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.584946,6.498823,0,0,0,9.650367,68.93105,0.1449977,0,0,0,6.498823
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,56.22197,56.22197,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.584946,6.498823,0,2.044515,-2.044515,7.495258,53.53745,0.1449977,2.136518,0,0,6.498823
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,54.47172,54.47172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.856629,4.454308,0,0,0,7.495258,53.53745,0.1449977,0,0,0,4.454308
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.856629,4.454308,0,0,0,7.495258,53.53745,0.1449977,0,0,0,4.454308
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,51.66159,51.66159,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.856629,4.454308,0,0.7766506,-0.7766506,6.676597,47.68988,0.1449977,0.8115999,0,0,4.454308
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.719574,3.677657,0,0,0,6.676597,47.68988,0.1449977,0,0,0,3.677657
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,49.65853,49.65853,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.719574,3.677657,0,0.237355,-0.237355,6.426402,45.90278,0.1449977,0.248036,0,0,3.677657
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,48.9487,48.9487,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.983303,3.440302,0,0.2256672,-0.2256672,6.188528,44.20369,0.1449977,0.2358222,0,0,3.440302
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,48.19026,48.19026,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,8.234044,3.214635,0,0.3216217,-0.3216217,5.849509,41.78212,0.1449977,0.3360947,0,0,3.214635
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.591401,2.893013,0,0,0,5.849509,41.78212,0.1449977,0,0,0,2.893013
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,47.04287,47.04287,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.591401,2.893013,0,0.05383421,-0.05383421,5.792763,41.3768,0.1449977,0.05625675,0,0,2.893013
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,46.81923,46.81923,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.651217,2.839179,0,0.1718071,-0.1718071,5.611662,40.08322,0.1449977,0.1795384,0,0,2.839179
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,46.38166,46.38166,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.842113,2.667372,0,0.9371644,-0.9371644,4.623804,33.02711,0.1449977,0.9793367,0,0,2.667372
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,47.28596,47.28596,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.883408,1.730207,1.994159,0,1.994159,6.51563,46.54012,0.1451723,3.190973,0,5,1.730207
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.571325,62.49454,49.65853,2.208938,2.208938,0,-1,0,2.208938,71.13489,0,0,0,1.571325,2.325197,2.208938,0,0,7.889248,3.524951,0,0.7538723,-0.7538723,5.720979,40.86405,0.1451723,2.429832,1.25706,0,5.096276
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.065289,69.62371,51.87551,0,0,0,0,0,0,0,0,0,0,2.065289,0,0,0,0,8.726884,2.771079,2.065289,0,2.065289,7.680285,54.85907,0.1450218,0,1.652232,0,4.836368
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.293459,74.55893,54.12167,0.4913594,0.4913594,0,0,0,0.4913594,466.7579,0,0,0,2.293459,0.5172204,0.4913594,0,0,6.661594,4.629839,1.776238,0,1.776238,9.365373,66.89538,0.1448927,0.5404954,1.834767,0,6.923298
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.131558,75.58675,56.44561,0.5405871,0.5405871,0,0,0,0.5405871,394.3043,0,0,0,2.131558,0.569039,0.5405871,0,0,4.885356,6.228454,1.562519,0,1.562519,10.84771,77.48347,0.1447793,0.5946458,1.705246,0,8.360012
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.516203,72.06233,58.79873,0.1220522,0.1220522,0,0,0,0.1220522,1242.258,0,0,0,1.516203,0.128476,0.1220522,0,0,3.322837,7.634721,1.387727,0,1.387727,12.16422,86.88712,0.1446787,0.1342574,1.212962,0,9.150924
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4375448,63.88595,60.27672,1.28342,1.28342,0,-1,0,1.28342,34.09211,0,0,0,0.4375448,1.350968,1.28342,0,0,1.935111,8.883675,0,0.9134233,-0.9134233,11.20139,80.00976,0.1446787,1.411762,0.3500358,0,9.321219
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,60.98654,60.98654,3.127234,3.127234,5,0,1.53,3.127234,0,0,0,0,0,0,0,1.872766,1.779128,2.950025,7.970252,1.779128,0,1.779128,12.88922,92.06565,0.1448341,3.439957,0,5,7.970252
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,61.86167,61.86167,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,1.170897,9.571466,0,0.5070391,-0.5070391,12.35475,88.24805,0.1448341,0.5298559,0,0,9.571466
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,61.36576,61.36576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.734274,9.064427,0,0,0,12.35475,88.24805,0.1448341,0,0,0,9.064427
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,59.45021,59.45021,3.465918,3.465918,5,0,1.53,3.465918,0,0,0,0,0,0,0,1.534082,1.457378,1.734274,9.064427,1.457378,0,1.457378,13.73734,98.12367,0.1449611,3.812509,0,5,9.064427
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,57.7583,57.7583,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0.2768959,10.37607,0,0.7375317,-0.7375317,12.95992,92.57063,0.1449611,0.7707206,0,0,10.37607
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,55.93026,55.93026,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,1.096375,9.638536,0,1.858298,-1.858298,11.0011,78.57911,0.1449611,1.941921,0,0,9.638536
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,54.22863,54.22863,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,3.161151,7.780239,0,3.505263,-3.505263,7.306225,52.18722,0.1449611,5.143951,0,0,7.780239
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,52.56589,52.56589,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,7.055887,4.274975,0,0.6796619,-0.6796619,6.589799,47.0699,0.1449611,0.7102467,0,0,4.274975
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,51.46712,51.46712,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.811068,3.595314,0,0.3508981,-0.3508981,6.21992,44.42791,0.1449611,0.3666885,0,0,3.595314
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,50.5142,50.5142,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,8.200954,3.244416,0,0.01961325,-0.01961325,6.199245,44.28024,0.1449611,0.02049584,0,0,3.244416
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,49.47378,49.47378,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,8.222747,3.224802,0,0.5681229,-0.5681229,5.600391,40.00272,0.1449611,0.5936884,0,0,3.224802
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,48.79312,48.79312,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.853994,2.656679,0,0.6749776,-0.6749776,4.888903,34.92066,0.1449611,0.7053516,0,0,2.656679
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,48.02496,48.02496,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.60397,1.981702,0,0.006201938,-0.006201938,4.882365,34.87397,0.1449611,0.006481025,0,0,1.981702
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,47.42209,47.42209,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.610861,1.9755,0,0.1037395,-0.1037395,4.773014,34.09289,0.1449611,0.1084078,0,0,1.9755
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,46.89702,46.89702,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.726127,1.87176,0,0.1929068,-0.1929068,4.569673,32.64045,0.1449611,0.2015876,0,0,1.87176
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,46.6831,46.6831,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.940468,1.678854,0,0.3906377,-0.3906377,4.157904,29.69926,0.1449611,0.4082164,0,0,1.678854
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,46.24553,46.24553,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.37451,1.288216,2.287271,0,2.287271,6.3278,45.19848,0.1451602,2.851581,0,5,1.288216
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,47.12066,47.12066,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.087238,3.34676,3.33,0,3.33,9.486916,67.76354,0.1453671,0.7780038,0,5,3.34676
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.19091,59.02011,49.5224,0.9730383,0.9730383,0,-1,0,0.9730383,122.3908,0,0,0,1.19091,1.024251,0.9730383,0,0,4.757238,6.34376,0.1666589,0,0.1666589,9.645021,68.89288,0.1453551,1.070342,0.9527278,0,7.534669
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.604616,74.99612,51.71021,0.9285561,0.9285561,0,0,0,0.9285561,280.5017,0,0,0,2.604616,0.9774275,0.9285561,0,0,4.59058,6.493752,1.627189,0,1.627189,11.18871,79.91919,0.1452373,1.021412,2.083693,0,9.098369
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.315727,74.59809,53.95636,3.424598,3.424598,4.039879,0,1.267887,3.424598,67.62039,0,0,0,2.315727,0,0,0.615281,0.584517,2.963391,7.958222,2.900244,0,2.900244,13.94012,99.5721,0.1454486,3.767058,1.852581,5,10.27395
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.15591,75.58094,56.22197,1.697897,1.697897,0,0,0,1.697897,126.9753,0.3055022,0,0,2.15591,1.78726,1.697897,0,0,0.06314727,10.56844,0.06314727,0,0.06314727,14.00003,100,0.1454441,1.867687,1.724728,0,12.72435
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.542171,72.06625,58.57508,1.748909,1.748909,0,0,0,1.748909,88.17902,0,0,0,1.542171,1.840957,1.748909,0,0,0,10.62527,0,0.2987861,-0.2987861,13.68508,97.75037,0.1454441,1.9238,1.233737,0,12.16745
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4598582,63.84529,60.05307,1.28053,1.28053,0,-1,0,1.28053,35.91154,0,0,0,0.4598582,1.347927,1.28053,0,0,0.3319845,10.32649,0,0.8880685,-0.8880685,12.74897,91.06391,0.1454441,1.408583,0.3678866,0,10.78635
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,60.7629,60.7629,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.318727,9.438419,0,0.9925308,-0.9925308,11.70275,83.59093,0.1454441,1.037195,0,0,9.438419
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,61.63803,61.63803,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.421539,8.445889,0,1.653668,-1.653668,9.959635,71.14011,0.1454441,1.728083,0,0,8.445889
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,61.0935,61.0935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.258948,6.792221,0,0,0,9.959635,71.14011,0.1454441,0,0,0,6.792221
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,59.17795,59.17795,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.258948,6.792221,0.1935603,0,0.1935603,10.14326,72.45173,0.1454608,5.275877,0,5,6.792221
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,57.4277,57.4277,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,4.065388,6.966425,0,1.717428,-1.717428,8.332934,59.52084,0.1454608,1.794712,0,0,6.966425
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,55.62883,55.62883,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.973641,5.248997,0,1.647785,-1.647785,6.596017,47.11431,0.1454608,1.721935,0,0,5.248997
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,53.9272,53.9272,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.804513,3.601213,0,2.040471,-2.040471,4.445172,31.75116,0.1454608,2.132292,0,0,3.601213
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,52.28391,52.28391,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,10.0717,1.560742,0,0.4498956,-0.4498956,3.97094,28.3638,0.1454608,0.4701409,0,0,1.560742
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,51.22403,51.22403,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.57159,1.110846,0,0.2035672,-0.2035672,3.756361,26.8311,0.1454608,0.2127277,0,0,1.110846
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,50.29056,50.29056,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.79777,0.9072788,0,0.4389787,-0.4389787,3.293637,23.52593,0.1454608,0.4587328,0,0,0.9072788
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,49.2793,49.2793,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0.006483533,0,0.4319317,0.4103351,0,0,11.28553,0.4683001,0,0.4319317,-0.4319317,2.838341,20.27382,0.1454608,0.4513686,0,0,0.4683001
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,48.59865,48.59865,0.3096375,0.03454997,0,-1,0,0.03454997,0,0,0.2750875,0.3060512,0,0.0363684,0.03454997,0,0,11.76545,0.0363684,0,0.0363684,-0.0363684,2.800006,20,0.1454608,0.3406012,0,0,0.0363684
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,47.85965,47.85965,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454608,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,47.25679,47.25679,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454608,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,46.76089,46.76089,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455761,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,46.54697,46.54697,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1457284,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,46.10941,46.10941,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1459496,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,46.98453,46.98453,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1459496,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.213686,59.04802,49.36681,2.58164,2.58164,0,-1,0,2.58164,47.01219,0,4.440892E-16,0,1.213686,2.717516,2.58164,0,0,2.633508,8.255116,0,1.503831,-1.503831,9.916486,70.8319,0.1459496,2.839804,0.9709485,0,9.468802
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.039656,69.00413,51.55463,1.794641,1.794641,0,0,0,1.794641,113.6525,0,0,0,2.039656,1.889096,1.794641,0,0,4.304431,6.751286,0.1505594,0,0.1505594,10.05932,71.85213,0.1459387,1.974106,1.631725,0,8.790942
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.340061,74.62466,53.76189,0.8909826,0.8909826,0,0,0,0.8909826,262.6382,0,0,0,2.340061,0.9378764,0.8909826,0,0,4.153872,6.88679,1.402184,0,1.402184,11.38955,81.35375,0.1458376,0.9800808,1.872049,0,9.226851
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.180835,75.66093,56.06639,1.510182,1.510182,0,0,0,1.510182,144.4088,0,0,0,2.180835,1.589665,1.510182,0,0,2.751688,8.148755,0.5911698,0,0.5911698,11.95038,85.3597,0.145795,1.6612,1.744668,0,10.32959
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.569667,72.09586,58.36116,1.164698,1.164698,0,0,0,1.164698,134.7703,0,0,0,1.569667,1.225998,1.164698,0,0,2.160518,8.680808,0.3436694,0,0.3436694,12.27641,87.6885,0.1457702,1.281168,1.255734,0,10.25048
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4842692,63.77229,59.78082,0.1754633,0.1754633,0,-1,0,0.1754633,275.9945,0,0,0,0.4842692,0.1846983,0.1754633,0,0,1.816848,8.99011,0.2995709,0,0.2995709,12.56061,89.71848,0.1457486,0.1930097,0.3874153,0,9.47438
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,60.49064,60.49064,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.517277,9.259725,0,1.322713,-1.322713,11.16635,79.75949,0.1457486,1.382235,0,0,9.259725
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,61.36576,61.36576,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.986958,7.937012,1.636125,0,1.636125,12.71852,90.84635,0.1458888,3.60554,0,5,7.937012
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,60.82124,60.82124,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,1.350833,9.409524,0,1.64757,-1.64757,10.98182,78.44144,0.1458888,1.72171,0,0,9.409524
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,58.90569,58.90569,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,3.181466,7.761955,0,2.151797,-2.151797,8.713631,62.24009,0.1458888,2.248628,0,0,7.761955
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,57.15544,57.15544,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,5.572352,5.610157,0,1.284376,-1.284376,7.359779,52.56974,0.1458888,1.342173,0,0,5.610157
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,55.35656,55.35656,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.999437,4.325781,0,3.436384,-3.436384,3.737512,26.69646,0.1458888,3.591022,0,0,4.325781
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,53.6841,53.6841,1.022335,0.8449267,0,-1,0,0.8449267,0,0,0.1774083,0.2796417,0,0.8893965,0.8449267,0,0,10.81764,0.8893965,0,0.8893965,-0.8893965,2.800006,20,0.1458888,1.124568,0,0,0.8893965
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,52.06998,52.06998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458888,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,51.00039,51.00039,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458888,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458888,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,49.08483,49.08483,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458888,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,48.43335,48.43335,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458888,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,47.69436,47.69436,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458888,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,47.06232,47.06232,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458888,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,46.60531,46.60531,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460133,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,46.35249,46.35249,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461522,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,45.9441,45.9441,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1462492,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,46.79006,46.79006,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1462492,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.238698,59.05343,49.17234,1.206826,1.206826,0,-1,0,1.206826,102.641,0,0,0,1.238698,1.270343,1.206826,0,0,3.889141,7.125048,0,0.03164511,-0.03164511,10.27711,73.40777,0.1462492,1.327509,0.9909586,0,8.363746
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.065022,69.02996,51.36016,1.2142,1.2142,0,0,0,1.2142,170.0726,0,0,0,2.065022,1.278105,1.2142,0,0,3.924302,7.093402,0.7869164,0,0.7869164,11.02364,78.74015,0.1461927,1.33562,1.652017,0,9.158424
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.060651,82.57255,53.57714,1.584725,1.584725,0,0,0,1.584725,193.1345,0,0,0,3.060651,1.668132,1.584725,0,0,3.137385,7.801627,1.392519,0,1.392519,12.3447,88.17627,0.1460928,1.743198,2.448521,0,10.86228
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.892635,83.39459,55.81358,1.046203,1.046203,0,0,0,1.046203,276.4888,0.04650192,0,0,2.892635,1.101267,1.046203,0,0,1.744866,9.054894,1.744866,0,1.744866,14.00003,100,0.1459678,1.150824,2.314108,0,11.94753
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.923163,75.32481,58.0889,0,0,0,0,0,0,0,1.923163,0,0,1.923163,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459678,0,1.53853,0,12.54844
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5762181,64.33506,59.56689,0,0,0,-1,0,0,0,0.5762181,0,0,0.5762181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459678,0,0.4609744,0,11.20149
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,60.27672,60.27672,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1459678,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,61.0935,61.0935,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1459678,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,60.54898,60.54898,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1459678,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,58.63343,58.63343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1459678,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,56.88317,56.88317,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1459678,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,55.13292,55.13292,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1459678,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,53.48963,53.48963,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459678,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,51.90468,51.90468,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459678,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,50.83508,50.83508,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459678,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,49.91134,49.91134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459678,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,48.92925,48.92925,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459678,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,48.29722,48.29722,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459678,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,47.55822,47.55822,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459678,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,46.95536,46.95536,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459678,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,46.48862,46.48862,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461183,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,46.21637,46.21637,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462564,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,45.80797,45.80797,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1465037,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,46.65393,46.65393,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1465037,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.265433,59.10495,49.00704,1.487095,1.487095,0,-1,0,1.487095,85.09428,0,0,0,1.265433,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2999304,-0.2999304,9.28873,66.34794,0.1465037,1.635805,1.012346,0,7.721107
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.722017,75.64983,51.19486,0.7854477,0.7854477,0,0,0,0.7854477,346.5561,0,0,0,2.722017,0.8267871,0.7854477,0,0,4.966145,6.155744,1.89523,0,1.89523,11.0867,79.19057,0.1463684,0.8639925,2.177614,0,8.877761
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.017122,81.79206,53.38267,0.3900625,0.3900625,0,0,0,0.3900625,773.4969,0,0,0,3.017122,0.4105921,0.3900625,0,0,3.070915,7.861451,2.60653,0,2.60653,13.55947,96.85319,0.1461826,0.4290688,2.413697,0,10.87857
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.237654,75.7125,55.59966,0.3642585,0.3642585,0,0,0,0.3642585,614.3038,1.389839,0,0,2.237654,0.38343,0.3642585,0,0,0.4643848,10.20733,0.4643848,0,0.4643848,14.00003,100,0.1461496,0.4006844,1.790123,0,12.44498
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.630188,72.13347,57.86526,0.5448115,0.5448115,0,0,0,0.5448115,299.2206,1.056703,0,0,1.630188,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1461496,0.5992926,1.304151,0,12.25546
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5391467,63.72729,59.28491,1.313196,1.313196,0,-1,0,1.313196,41.05608,0,0,0,0.5391467,1.382311,1.313196,0,0,0,10.62527,0,0.8431646,-0.8431646,13.11125,93.65163,0.1461496,1.444515,0.4313174,0,11.16442
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,60.00446,60.00446,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9368495,9.782109,0,0.09263334,-0.09263334,13.01361,92.95417,0.1461496,0.09680184,0,0,9.782109
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,60.87958,60.87958,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.039775,9.689476,0,1.042144,-1.042144,11.91509,85.10764,0.1461496,1.08904,0,0,9.689476
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,60.32534,60.32534,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.197713,8.647332,0,2.874107,-2.874107,8.88552,63.46787,0.1461496,3.003442,0,0,8.647332
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,58.40978,58.40978,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.391165,5.773225,0,2.641758,-2.641758,6.100862,43.5775,0.1461496,2.760637,0,0,5.773225
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,56.65953,56.65953,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.07501271,0,2.918571,2.772643,0,0,8.326452,3.131468,0,2.918571,-2.918571,3.024418,21.60294,0.1461496,3.049907,0,0,3.131468
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,54.93845,54.93845,2.184617,0.2022516,0,-1,0,0.2022516,0,0,1.982366,2.200827,0,0.2128964,0.2022516,0,0,11.56931,0.2128964,0,0.2128964,-0.2128964,2.800006,20,0.1461496,2.403079,0,0,0.2128964
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,53.30488,53.30488,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461496,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,51.71021,51.71021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461496,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,50.6795,50.6795,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461496,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,49.77521,49.77521,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461496,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,48.81257,48.81257,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461496,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461496,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,47.42209,47.42209,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461496,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,46.81923,46.81923,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461496,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,46.35249,46.35249,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462914,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,46.10941,46.10941,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463869,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,45.67184,45.67184,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465084,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,46.5178,46.5178,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1465084,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.293862,59.20259,48.87091,0.6854905,0.6854905,0,-1,0,0.6854905,188.7499,0,0,0,1.293862,0.7215689,0.6854905,0,0,2.197765,8.647285,0.5722935,0,0.5722935,12.45797,88.98532,0.1464678,0.7540395,1.03509,0,9.941148
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.120101,69.1919,51.02956,0.4199195,0.4199195,0,0,0,0.4199195,504.8826,0.05260817,0,0,2.120101,0.4420205,0.4199195,0,0,1.625472,9.16235,1.625472,0,1.625472,14.00003,100,0.1463526,0.4619115,1.696081,0,11.28245
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.421946,74.84586,53.21737,2.104871,2.104871,0,0,0,2.104871,115.0638,0.2062916,0,0,2.421946,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1463526,2.315358,1.937556,0,13.04722
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.267768,75.80248,55.40519,0.5501791,0.5501791,0,0,0,0.5501791,412.1871,1.688632,0,0,2.267768,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1463526,0.6051971,1.814214,0,12.89304
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.662449,72.21011,57.65134,0.01323437,0.01323437,0,0,0,0.01323437,12561.6,1.648518,0,0,1.662449,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1463526,0.01455781,1.329959,0,12.28772
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5695177,63.82518,59.12933,1.27481,1.27481,0,-1,0,1.27481,44.67472,0,0,0,0.5695177,1.341905,1.27481,0,0,0,10.62527,0,0.7723873,-0.7723873,13.18586,94.18452,0.1463526,1.402291,0.4556141,0,11.19479
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,59.83915,59.83915,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8582081,9.852887,0,0.6400717,-0.6400717,12.51117,89.36529,0.1463526,0.668875,0,0,9.852887
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,60.65594,60.65594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.569399,9.212815,0,0,0,12.51117,89.36529,0.1463526,0,0,0,9.212815
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,60.11142,60.11142,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.569399,9.212815,0,1.198868,-1.198868,11.24745,80.33875,0.1463526,1.252817,0,0,9.212815
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,58.19586,58.19586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.901475,8.013947,0,0,0,11.24745,80.33875,0.1463526,0,0,0,8.013947
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901475,8.013947,0,0,0,11.24745,80.33875,0.1463526,0,0,0,8.013947
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,54.7537,54.7537,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.901475,8.013947,0,2.22295,-2.22295,8.904253,63.60168,0.1463526,2.322982,0,0,8.013947
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,53.13958,53.13958,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.371419,5.790997,0,2.874926,-2.874926,5.873814,41.95573,0.1463526,3.004298,0,0,5.790997
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,51.57408,51.57408,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.565782,2.916071,0,0.6871056,-0.6871056,5.149541,36.78236,0.1463526,0.7180254,0,0,2.916071
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,50.53365,50.53365,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.329232,2.228965,0,0.2252218,-0.2252218,4.912137,35.08662,0.1463526,0.2353568,0,0,2.228965
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,49.63908,49.63908,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.579478,2.003743,0,0.3911207,-0.3911207,4.499859,32.14179,0.1463526,0.4087211,0,0,2.003743
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,48.67644,48.67644,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,10.01406,1.612623,0,0.682327,-0.682327,3.780623,27.0044,0.1463526,0.7130318,0,0,1.612623
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,48.02496,48.02496,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.7722,0.9302956,0,0.3885689,-0.3885689,3.371036,24.07878,0.1463526,0.4060545,0,0,0.9302956
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,47.28596,47.28596,0.7827104,0.5146405,0,-1,0,0.5146405,0,0,0.26807,0.346341,0,0.5417268,0.5146405,0,0,11.20394,0.5417268,0,0.5417268,-0.5417268,2.800006,20,0.1463526,0.8609815,0,0,0.5417268
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,46.6831,46.6831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463526,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,46.24553,46.24553,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464622,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,45.97327,45.97327,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466527,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,45.56488,45.56488,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1467331,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,46.38166,46.38166,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1469424,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.324191,59.31693,48.73478,0.7384271,0.7384271,0,-1,0,0.7384271,179.3259,0,0,0,1.324191,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5468996,0,0.5468996,13.7129,97.94907,0.1469037,0.8122698,1.059353,0,11.18486
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.149756,69.32796,50.89342,0.8152483,0.8152483,0,0,0,0.8152483,263.6935,0.9889391,0,0,2.149756,0.8581561,0.8152483,0,0,0.3026613,10.35288,0.3026613,0,0.3026613,14.00003,100,0.1468823,0.8967732,1.719805,0,12.50264
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.45207,74.96988,53.05207,1.66026,1.66026,0,0,0,1.66026,147.6919,0.7044273,0,0,2.45207,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1468823,1.826286,1.961656,0,13.07734
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.298914,75.93847,55.23988,0,0,0,0,0,0,0,2.298914,0,0,2.298914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468823,0,1.839131,0,12.92419
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.695698,72.35144,57.48604,0.9724005,0.9724005,0,0,0,0.9724005,174.3827,0.6721185,0,0,1.695698,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1468823,1.069641,1.356558,0,12.32097
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6023881,63.87428,58.90569,0.728354,0.728354,0,-1,0,0.728354,82.70541,0,1.110223E-16,0,0.6023881,0.7666884,0.728354,0,0,0,10.62527,0,0.1643002,-0.1643002,13.82684,98.76295,0.1468823,0.8011894,0.4819105,0,11.22766
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,59.61551,59.61551,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1825558,10.46097,0,0.5197417,-0.5197417,13.27899,94.8497,0.1468823,0.54313,0,0,10.46097
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,60.44202,60.44202,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7600465,9.941233,0,1.842448,-1.842448,11.33687,80.97751,0.1468823,1.925358,0,0,9.941233
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,59.88778,59.88778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807211,8.098784,0,0,0,11.33687,80.97751,0.1468823,0,0,0,8.098784
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,57.98194,57.98194,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.807211,8.098784,0,1.483483,-1.483483,9.773146,69.80804,0.1468823,1.55024,0,0,8.098784
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,56.28031,56.28031,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.455525,6.615301,0,2.73731,-2.73731,6.887767,49.19824,0.1468823,2.860489,0,0,6.615301
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.496981,3.877991,0,0,0,6.887767,49.19824,0.1468823,0,0,0,3.877991
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,52.94511,52.94511,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.496981,3.877991,0,3.396803,-3.396803,3.307222,23.62296,0.1468823,3.54966,0,0,3.877991
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,51.38933,51.38933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27121,0.4811875,0,0,0,3.307222,23.62296,0.1468823,0,0,0,0.4811875
