Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27121,0.4811875,0,0,0,3.307222,23.62296,0.1468823,0,0,0,0.4811875
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,49.47378,49.47378,0.5709539,0.4571282,0,-1,0,0.4571282,0,0,0.1138257,0.1709211,0,0.4811875,0.4571282,0,0,11.27121,0.4811875,0,0.4811875,-0.4811875,2.800006,20,0.1468823,0.6280493,0,0,0.4811875
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,48.51114,48.51114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468823,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,47.85965,47.85965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468823,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,47.14983,47.14983,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468823,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,46.54697,46.54697,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468823,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,46.10941,46.10941,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470054,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,45.83714,45.83714,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471402,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,45.42875,45.42875,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1472474,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,46.24553,46.24553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1472474,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.356644,59.41853,48.56948,1.157606,1.157606,0,-1,0,1.157606,117.1939,0,0,0,1.356644,1.218532,1.157606,0,0,1.81586,8.991,0.1381113,0,0.1381113,12.40838,88.63108,0.1472377,1.273366,1.085315,0,10.34764
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.181472,69.45135,50.72812,0.03389422,0.03389422,0,0,0,0.03389422,6436.118,0.4680451,0,0,2.181472,0.03567813,0.03389422,0,0,1.677749,9.1153,1.677749,0,1.677749,14.00003,100,0.1471195,0.03728364,1.745178,0,11.29677
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.483699,75.11069,52.88677,0,0,0,0,0,0,0,2.483699,0,0,2.483699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471195,0,1.986959,0,13.10897
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.331822,76.07093,55.05513,0.3517373,0.3517373,0,0,0,0.3517373,662.9441,1.961572,0,0,2.331822,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1471195,0.386911,1.865457,0,12.9571
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.731104,72.4491,57.2624,1.822759,1.822759,0,0,0,1.822759,94.9716,0,0,0,1.731104,1.918694,1.822759,0,0,0,10.62527,0,0.1875902,-0.1875902,13.80229,98.58759,0.1471195,2.005035,1.384883,0,12.35638
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.637571,63.95348,58.69177,1.099098,1.099098,0,-1,0,1.099098,58.00855,0,0,0,0.637571,1.156946,1.099098,0,0,0.2084335,10.43768,0,0.5193747,-0.5193747,13.25482,94.67711,0.1471195,1.209008,0.5100569,0,11.07526
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,59.40159,59.40159,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.7855165,9.918309,0,0.1545788,-0.1545788,13.09188,93.51325,0.1471195,0.1615349,0,0,9.918309
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,60.21838,60.21838,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.9572707,9.76373,0,2.853518,-2.853518,10.08401,72.02849,0.1471195,2.981926,0,0,9.76373
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,59.61551,59.61551,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.127847,6.910213,0,1.40197,-1.40197,8.606203,61.47276,0.1471195,1.465059,0,0,6.910213
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,57.7583,57.7583,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.685591,5.508243,1.683369,0,1.683369,10.20319,72.87976,0.147258,3.550836,0,5,5.508243
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,56.06639,56.06639,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,4.002222,7.023275,0,3.180573,-3.180573,6.850569,48.93254,0.147258,3.323699,0,0,7.023275
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,54.33559,54.33559,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.536191,3.842702,0,1.717382,-1.717382,5.040289,36.002,0.147258,1.794664,0,0,3.842702
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.444394,2.12532,0,0,0,5.040289,36.002,0.147258,0,0,0,2.12532
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.444394,2.12532,0,0,0,5.040289,36.002,0.147258,0,0,0,2.12532
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,50.15443,50.15443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.444394,2.12532,0,0,0,5.040289,36.002,0.147258,0,0,0,2.12532
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,49.2793,49.2793,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.444394,2.12532,0,0.09485433,-0.09485433,4.940304,35.28782,0.147258,0.09912277,0,0,2.12532
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,48.34584,48.34584,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.549788,2.030465,0,0.3197502,-0.3197502,4.603258,32.88035,0.147258,0.3341389,0,0,2.030465
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,47.72353,47.72353,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.905066,1.710715,0,0.9755905,-0.9755905,3.574895,25.53491,0.147258,1.019492,0,0,1.710715
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,47.0137,47.0137,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.98905,0.7351247,0,0.519303,-0.519303,3.027502,21.62497,0.147258,0.5426716,0,0,0.7351247
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,46.41084,46.41084,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.56606,0.2158217,0,0.1290063,-0.1290063,2.891517,20.65365,0.147258,0.1348116,0,0,0.2158217
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,46.00244,46.00244,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.7094,0.08681542,3.33,0,3.33,6.050632,43.21872,0.1473924,0.3186316,0,5,0.08681542
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,45.70101,45.70101,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.379398,3.083815,3.33,0,3.33,9.209748,65.78378,0.1475427,0.4424906,0,5,3.083815
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,45.2829,45.2829,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.049398,6.080815,3.33,0,3.33,12.36886,88.34885,0.1477016,0.5127254,0,5,6.080815
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,46.10941,46.10941,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.719399,9.077815,0,2.546106,-2.546106,9.685032,69.17867,0.1477016,2.660681,0,0,9.077815
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.390972,59.53678,48.40418,1.635821,1.635821,0,-1,0,1.635821,85.03204,0,0,0,1.390972,1.721917,1.635821,0,0,4.548405,6.53171,0,0.3309449,-0.3309449,9.336185,66.6869,0.1477016,1.799403,1.112777,0,7.922681
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.214401,69.62125,50.59199,0.6116195,0.6116195,0,0,0,0.6116195,362.0553,0,0,0,2.214401,0.64381,0.6116195,0,0,4.916121,6.200765,1.57059,0,1.57059,10.82618,77.32969,0.1475914,0.6727814,1.77152,0,8.415165
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.516809,75.26822,52.72147,1.565696,1.565696,0,0,0,1.565696,160.7469,0,0,0,2.516809,1.648101,1.565696,0,0,3.345531,7.614296,0.8687074,0,0.8687074,11.65031,83.21631,0.1475304,1.722266,2.013447,0,10.13111
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.365533,76.25914,54.90928,1.480851,1.480851,0,0,0,1.480851,159.7415,0,0,0,2.365533,1.55879,1.480851,0,0,2.476824,8.396132,0.806743,0,0.806743,12.41565,88.68304,0.1474739,1.628936,1.892427,0,10.76167
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.76731,72.6211,57.0971,0.9483402,0.9483402,0,0,0,0.9483402,186.3583,0,0,0,1.76731,0.9982528,0.9483402,0,0,1.670081,9.122202,0.7690575,0,0.7690575,13.14524,93.8944,0.14742,1.043174,1.413848,0,10.88951
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6747694,64.15155,58.57508,0,0,0,-1,0,0,0,0,0,0,0.6747694,0,0,0,0,0.9010231,9.814353,0.6747694,0,0.6747694,13.78539,98.46684,0.1473728,0,0.5398155,0,10.48912
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,59.23629,59.23629,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.2262538,10.42165,0,1.34164,-1.34164,12.37117,88.36534,0.1473728,1.402014,0,0,10.42165
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,60.05307,60.05307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716965,9.080006,0,0,0,12.37117,88.36534,0.1473728,0,0,0,9.080006
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,59.50855,59.50855,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.716965,9.080006,0,0.7498435,-0.7498435,11.58077,82.7196,0.1473728,0.7835865,0,0,9.080006
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,57.65134,57.65134,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.550124,8.330163,0,2.528196,-2.528196,8.915815,63.68427,0.1473728,2.641965,0,0,8.330163
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,55.93026,55.93026,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.359231,5.801966,0,1.154281,-1.154281,7.699096,54.99343,0.1473728,1.206223,0,0,5.801966
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,54.22863,54.22863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.641765,4.647686,0,0,0,7.699096,54.99343,0.1473728,0,0,0,4.647686
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,52.61451,52.61451,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.641765,4.647686,0,1.349815,-1.349815,6.276266,44.83038,0.1473728,1.410557,0,0,4.647686
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,51.0879,51.0879,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,8.14156,3.29787,0,0.2640832,-0.2640832,5.997898,42.84204,0.1473728,0.2759669,0,0,3.29787
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,50.04747,50.04747,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.434985,3.033787,0,0.3096276,-0.3096276,5.671522,40.51079,0.1473728,0.3235609,0,0,3.033787
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,49.17234,49.17234,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.779016,2.724159,0,0.2592562,-0.2592562,5.398242,38.55879,0.1473728,0.2709227,0,0,2.724159
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,48.26805,48.26805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.067079,2.464903,0,0,0,5.398242,38.55879,0.1473728,0,0,0,2.464903
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,47.61657,47.61657,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,9.067079,2.464903,0,0.3312043,-0.3312043,5.049122,36.06508,0.1473728,0.3461085,0,0,2.464903
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,46.89702,46.89702,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.435083,2.133699,0,0.3068223,-0.3068223,4.725703,33.75495,0.1473728,0.3206293,0,0,2.133699
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,46.30387,46.30387,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.775997,1.826877,0,0.7229071,-0.7229071,3.963692,28.31203,0.1473728,0.7554379,0,0,1.826877
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,45.88576,45.88576,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.57923,1.10397,0,0.362086,-0.362086,3.58202,25.5858,0.1473728,0.3783799,0,0,1.10397
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,45.6135,45.6135,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.98155,0.7418837,0,0.01905672,-0.01905672,3.561932,25.44232,0.1473728,0.01991428,0,0,0.7418837
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,45.20511,45.20511,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.00272,0.722827,3.33,0,3.33,6.721047,48.00739,0.1476441,1.399543,0,5,0.722827
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,46.02189,46.02189,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.672719,3.719827,3.33,0,3.33,9.880163,70.57245,0.1478991,1.256133,0,5,3.719827
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.867534,63.71264,48.32639,0,0,0,-1,0,0,0,0,0,0,1.867534,0,0,0,0,4.342719,6.716827,1.867534,0,1.867534,11.65186,83.22741,0.1477685,0,1.494027,0,8.584361
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.248496,69.83764,50.48503,0.9401159,0.9401159,0,0,0,0.9401159,239.1722,0,0,0,2.248496,0.9895957,0.9401159,0,0,2.475185,8.397608,1.2589,0,1.2589,12.84616,91.75809,0.1476806,1.034127,1.798797,0,10.6461
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.549851,75.53156,52.64368,0,0,0,0,0,0,0,1.333566,0,0,2.549851,0,0,0,0,1.216285,9.530618,1.216285,0,1.216285,14.00003,100,0.1475958,0,2.039881,0,12.08047
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.39999,76.50302,54.80232,0.06620996,0.06620996,0,0,0,0.06620996,3624.818,2.330296,0,0,2.39999,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1475958,0.07283096,1.919992,0,13.02526
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.183975,76.77878,56.99014,0.686958,0.686958,0,0,0,0.686958,317.9197,1.460862,0,0,2.183975,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1475958,0.7556539,1.74718,0,12.80925
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7146371,64.32285,58.40978,1.609926,1.609926,0,-1,0,1.609926,44.38944,0,0,0,0.7146371,1.694659,1.609926,0,0,0,10.62527,0,0.9800218,-0.9800218,12.96699,92.6212,0.1475958,1.770918,0.5717097,0,11.33991
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,59.12933,59.12933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.088913,9.645252,0,0,0,12.96699,92.6212,0.1475958,0,0,0,9.645252
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,59.88778,59.88778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.088913,9.645252,0,0,0,12.96699,92.6212,0.1475958,0,0,0,9.645252
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,59.34325,59.34325,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.088913,9.645252,0,1.993774,-1.993774,10.86537,77.60964,0.1475958,2.083494,0,0,9.645252
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,57.48604,57.48604,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.304218,7.651478,0,1.028917,-1.028917,9.780798,69.86271,0.1475958,1.075218,0,0,7.651478
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,55.76496,55.76496,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.447459,6.622561,0,2.445202,-2.445202,7.203329,51.45225,0.1475958,2.555236,0,0,6.622561
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,54.09249,54.09249,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.16435,4.17736,0,0.7056144,-0.7056144,6.459547,46.13953,0.1475958,0.7373671,0,0,4.17736
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,52.50755,52.50755,3.933053,3.298158,0,-1,0,3.298158,0,0,0.6348954,1.028201,0,3.471745,3.298158,0,0,7.948366,3.471745,0,3.471745,-3.471745,2.800006,20,0.1475958,4.326359,0,0,3.471745
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,50.98094,50.98094,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475958,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475958,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,49.03621,49.03621,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475958,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,48.13192,48.13192,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475958,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,47.49988,47.49988,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475958,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,46.76089,46.76089,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475958,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,46.18719,46.18719,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475958,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,45.7788,45.7788,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476987,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,45.47737,45.47737,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147793,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,45.06898,45.06898,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1480326,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2629813,47.83261,45.88576,0.5973089,0.5973089,0,0,0,0.5973089,44.02768,0,0,0,0.2629813,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3657649,-0.3657649,11.8918,84.94127,0.1480326,0.6570398,0.210385,0,9.253982
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.464131,59.94098,48.19026,1.249545,1.249545,0,-1,0,1.249545,117.1731,0,0,0,1.464131,1.315311,1.249545,0,0,2.222266,8.625235,0.1488206,0,0.1488206,12.03299,85.94972,0.1480223,1.3745,1.171305,0,10.08937
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.284584,70.0412,50.3489,1.527579,1.527579,0,0,0,1.527579,149.5558,0,0,0,2.284584,1.607978,1.527579,0,0,2.073445,8.759173,0.6766057,0,0.6766057,12.67487,90.5346,0.1479752,1.680337,1.827667,0,11.04376
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.5853,75.75207,52.50755,0,0,0,0,0,0,0,1.188461,0,0,2.5853,0,0,0,0,1.396839,9.368118,1.396839,0,1.396839,14.00003,100,0.1478782,0,2.06824,0,11.95342
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.436267,76.73322,54.66619,1.497427,1.497427,0,0,0,1.497427,162.6969,0.8600285,0,0,2.436267,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1478782,1.647169,1.949014,0,13.06154
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.843255,73.06965,56.82483,0.9626212,0.9626212,0,0,0,0.9626212,191.4829,0.8299696,0,0,1.843255,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1478782,1.058883,1.474604,0,12.46853
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7569476,64.52634,58.2542,2.07142,2.07142,0,-1,0,2.07142,36.54245,0,4.440892E-16,0,0.7569476,2.180442,2.07142,0,0,0,10.62527,0,1.423494,-1.423494,12.49953,89.2822,0.1478782,2.278562,0.6055581,0,11.38222
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,58.90569,58.90569,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.58166,9.20178,0,1.173638,-1.173638,11.26241,80.44563,0.1478782,1.226452,0,0,9.20178
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,59.73219,59.73219,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.885702,8.028142,0,0.5177031,-0.5177031,10.7167,76.54773,0.1478782,0.5409998,0,0,8.028142
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,59.17795,59.17795,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.460928,7.510439,0,0.9015925,-0.9015925,9.766341,69.75945,0.1478782,0.9421641,0,0,7.510439
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,57.32074,57.32074,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.462698,6.608847,0,2.140115,-2.140115,7.510463,53.64605,0.1478782,2.23642,0,0,6.608847
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,55.59966,55.59966,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.840602,4.468732,0,3.505263,-3.505263,3.815591,27.25417,0.1478782,4.634914,0,0,4.468732
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,53.95636,53.95636,1.883174,0.9152954,0,-1,0,0.9152954,0,0,0.9678785,1.156196,0,0.9634688,0.9152954,0,0,10.73534,0.9634688,0,0.9634688,-0.9634688,2.800006,20,0.1478782,2.071491,0,0,0.9634688
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,52.34224,52.34224,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478782,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,50.83508,50.83508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478782,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,49.80438,49.80438,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478782,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,48.92925,48.92925,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478782,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,48.02496,48.02496,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478782,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,47.39292,47.39292,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478782,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,46.6831,46.6831,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478782,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,46.10941,46.10941,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478782,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,45.70101,45.70101,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148019,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,45.39958,45.39958,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481291,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,44.99119,44.99119,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1482183,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2747566,47.81255,45.7788,0,0,0,0,0,0,0,0,0,0,0.2747566,0,0,0,0,1.81586,8.991,0.2747566,0,0.2747566,12.53801,89.55703,0.1481992,0,0.2198053,0,9.265757
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.503485,60.15819,48.07358,1.298076,1.298076,0,-1,0,1.298076,115.8241,0,0,0,1.503485,1.366396,1.298076,0,0,1.541104,9.238281,0.1370894,0,0.1370894,12.66806,90.48598,0.1481898,1.427884,1.202788,0,10.74177
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.321471,70.31094,50.26139,1.387368,1.387368,0,0,0,1.387368,167.3291,0,0,0,2.321471,1.460388,1.387368,0,0,1.404014,9.361662,0.8610835,0,0.8610835,13.48496,96.32094,0.1481302,1.526105,1.857177,0,11.68313
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.621604,76.01881,52.40059,1.300832,1.300832,0,0,0,1.300832,201.5329,0.7093768,0,0,2.621604,1.369297,1.300832,0,0,0.5429307,10.13664,0.5429307,0,0.5429307,14.00003,100,0.1480926,1.430915,2.097283,0,12.75824
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.473859,76.9793,54.53006,0.9014856,0.9014856,0,0,0,0.9014856,274.4203,1.524927,0,0,2.473859,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1480926,0.9916341,1.979087,0,13.09913
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.882894,73.346,56.71787,1.22337,1.22337,0,0,0,1.22337,153.9105,0.5951366,0,0,1.882894,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1480926,1.345707,1.506315,0,12.50817
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8010172,64.73603,58.0889,0.5404562,0.5404562,0,-1,0,0.5404562,148.2113,0.232116,0,0,0.8010172,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1480926,0.5945019,0.6408138,0,11.42629
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,58.74039,58.74039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480926,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,59.50855,59.50855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480926,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,58.96403,58.96403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480926,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,57.0971,57.0971,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1480926,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,55.35656,55.35656,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1480926,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,53.71327,53.71327,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1480926,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,52.14777,52.14777,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1480926,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,50.6795,50.6795,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1480926,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,49.63908,49.63908,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1480926,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,48.73478,48.73478,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1480926,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,47.88882,47.88882,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1480926,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,47.25679,47.25679,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1480926,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,46.54697,46.54697,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1480926,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,45.97327,45.97327,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1480926,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,45.58433,45.58433,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1480926,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,45.2829,45.2829,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1480926,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,44.8745,44.8745,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1480926,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3047673,47.92944,45.67184,1.630908,1.630908,4.815726,0,1.479693,1.630908,18.68696,0,0,0,0.3047673,0,0,3.184818,3.025577,11.60082,0.1845354,3.330344,0,3.330344,6.153965,43.9568,0.148354,1.793999,0.2438138,5,0.4893026
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,1.999033,64.49835,47.93745,0.5562425,0.5562425,0,-1,0,0.5562425,359.3816,0,0,0,1.999033,0.5855184,0.5562425,0,0,8.270477,3.181845,1.413515,0,1.413515,7.494943,53.5352,0.1482563,0.6118668,1.599227,0,5.180878
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.035167,77.85078,50.12526,1.67544,1.67544,0,0,0,1.67544,181.1564,0,0,0,3.035167,1.763621,1.67544,0,0,6.856962,4.454008,1.271546,0,1.271546,8.701238,62.15157,0.1481685,1.842984,2.428134,0,7.489176
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.659768,76.27226,52.26445,1.552551,1.552551,0,0,0,1.552551,171.3159,0,0,0,2.659768,1.634264,1.552551,0,0,5.585416,5.5984,1.025503,0,1.025503,9.674115,69.10069,0.1480978,1.707806,2.127814,0,8.258167
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.512733,77.24118,54.39393,0.1051895,0.1051895,0,0,0,0.1051895,2388.768,0,0,0,2.512733,0.1107258,0.1051895,0,0,4.559913,6.521353,2.402007,0,2.402007,11.95286,85.37739,0.1479324,0.1157084,2.010186,0,9.034085
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.924577,73.57806,56.55257,0.1394101,0.1394101,0,0,0,0.1394101,1380.514,0,0,0,1.924577,0.1467475,0.1394101,0,0,2.157906,8.683159,1.777829,0,1.777829,13.63946,97.42448,0.1478103,0.1533512,1.539661,0,10.60774
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8465151,64.95937,57.9236,0,0,0,-1,0,0,0,0.4664383,0,0,0.8465151,0,0,0,0,0.3800768,10.28321,0.3800768,0,0.3800768,14.00003,100,0.1477842,0,0.6772121,0,11.12972
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,58.57508,58.57508,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1477842,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,59.34325,59.34325,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1477842,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,58.74039,58.74039,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1477842,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,56.88317,56.88317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1477842,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,55.16209,55.16209,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1477842,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,53.54797,53.54797,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1477842,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,51.99219,51.99219,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1477842,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,50.5142,50.5142,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1477842,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,49.47378,49.47378,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1477842,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,48.59865,48.59865,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1477842,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1477842,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,47.12066,47.12066,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1477842,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,46.41084,46.41084,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1477842,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,45.83714,45.83714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1477842,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,45.47737,45.47737,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1477842,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,45.17594,45.17594,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1477842,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,44.79671,44.79671,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1477842,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.2998194,47.80347,45.58433,2.538163,2.538163,5,0,1.53,2.538163,11.81245,0,0,0,0.2998194,0,0,2.461837,2.338745,9.442451,2.127068,2.638564,0,2.638564,7.545294,53.89485,0.1479898,2.79198,0.2398555,5,2.426887
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.587538,60.63248,47.83049,0.1801958,0.1801958,0,-1,0,0.1801958,881.0069,0,0,0,1.587538,0.1896798,0.1801958,0,0,6.803887,4.501775,1.397858,0,1.397858,8.871418,63.36715,0.1478939,0.1982154,1.27003,0,6.089313
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.401205,70.80158,49.98913,0,0,0,0,0,0,0,0,0,0,2.401205,0,0,0,0,5.40603,5.759848,2.401205,0,2.401205,11.1494,79.63842,0.1477294,0,1.920964,0,8.161052
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.699241,76.54203,52.12832,1.959418,1.959418,0,0,0,1.959418,137.7573,0,0,0,2.699241,2.062545,1.959418,0,0,3.004825,7.920932,0.6366961,0,0.6366961,11.75342,83.95286,0.1476859,2.15536,2.159393,0,10.62017
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.553366,77.48901,54.22863,0.2179914,0.2179914,0,0,0,0.2179914,1171.315,0,0,0,2.553366,0.2294647,0.2179914,0,0,2.368129,8.493958,2.323901,0,2.323901,13.95807,99.70029,0.1475272,0.2397906,2.042693,0,11.04732
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.96755,73.82481,56.38727,1.596451,1.596451,0,0,0,1.596451,123.2452,0.2428472,0,0,1.96755,1.680475,1.596451,0,0,0.04422797,10.58547,0.04422797,0,0.04422797,14.00003,100,0.1475242,1.756096,1.57404,0,12.55302
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.893405,65.19624,57.7583,1.712446,1.712446,0,-1,0,1.712446,52.17127,0,0,0,0.893405,1.802575,1.712446,0,0,0,10.62527,0,0.9091702,-0.9091702,13.04168,93.15466,0.1475242,1.883691,0.714724,0,11.51868
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,58.36116,58.36116,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,1.010189,9.716105,0,2.0221,-2.0221,10.9102,77.92983,0.1475242,2.113095,0,0,9.716105
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,59.12933,59.12933,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.256967,7.694004,0,1.382266,-1.382266,9.453161,67.52245,0.1475242,1.444468,0,0,7.694004
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,58.57508,58.57508,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.792819,6.311738,0,0.2221351,-0.2221351,9.21901,65.84995,0.1475242,0.2321311,0,0,6.311738
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,56.71787,56.71787,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,5.039635,6.089602,1.427178,0,1.427178,10.57295,75.52092,0.1476375,3.847478,0,5,6.089602
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,54.99679,54.99679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.612457,7.374063,0,0,0,10.57295,75.52092,0.1476375,0,0,0,7.374063
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,53.38267,53.38267,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.612457,7.374063,0,1.920569,-1.920569,8.548492,61.06054,0.1476375,2.006995,0,0,7.374063
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,51.82689,51.82689,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.746423,5.453494,0,1.42804,-1.42804,7.043206,50.30852,0.1476375,1.492302,0,0,5.453494
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,50.3489,50.3489,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.333134,4.025454,0,0.4633177,-0.4633177,6.554827,46.8201,0.1476375,0.4841669,0,0,4.025454
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,49.30848,49.30848,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.847931,3.562136,0,0.2437872,-0.2437872,6.297853,44.98457,0.1476375,0.2547576,0,0,3.562136
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,48.46252,48.46252,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.118806,3.318349,0,0.3382135,-0.3382135,5.941344,42.43809,0.1476375,0.3534331,0,0,3.318349
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,47.61657,47.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.494598,2.980135,0,0,0,5.941344,42.43809,0.1476375,0,0,0,2.980135
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,46.98453,46.98453,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.494598,2.980135,0,0.06032003,-0.06032003,5.877761,41.98392,0.1476375,0.06303443,0,0,2.980135
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,46.2747,46.2747,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.561621,2.919815,0,0.2919784,-0.2919784,5.569989,39.78556,0.1476375,0.3051174,0,0,2.919815
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,45.72046,45.72046,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.886042,2.627837,0,0.5508512,-0.5508512,4.989341,35.63808,0.1476375,0.5756395,0,0,2.627837
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,45.37041,45.37041,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.498098,2.076986,0,0.3327263,-0.3327263,4.638617,33.13291,0.1476375,0.347699,0,0,2.076986
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,45.06898,45.06898,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.867794,1.744259,0,0.02213429,-0.02213429,4.615285,32.96626,0.1476375,0.02313033,0,0,1.744259
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,44.66058,44.66058,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.892388,1.722125,0,0.7267285,-0.7267285,3.849246,27.49456,0.1476375,0.7594313,0,0,1.722125
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4522177,48.84724,45.47737,0,0,0,0,0,0,0,0,0,0,0.4522177,0,0,0,0,10.69986,0.9953966,0.4522177,0,0.4522177,4.278257,30.55892,0.1476066,0,0.3617742,0,1.447614
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.631986,60.90914,47.72353,1.260148,1.260148,0,-1,0,1.260148,129.5075,0,0,0,1.631986,1.326472,1.260148,0,0,10.24765,1.402393,0.3055145,0,0.3055145,4.568094,32.62918,0.1475858,1.386163,1.305589,0,3.034379
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.442786,71.10146,49.88217,1.614473,1.614473,0,0,0,1.614473,151.3055,0,0,0,2.442786,1.699445,1.614473,0,0,9.942132,1.677356,0.7433412,0,0.7433412,5.273289,37.66628,0.1475351,1.77592,1.954229,0,4.120142
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.73999,76.82805,51.99219,2.440423,2.440423,0,0,0,2.440423,112.2753,0,0,0,2.73999,2.568866,2.440423,0,0,9.198791,2.346363,0.1711247,0,0.1711247,5.435632,38.82587,0.1475235,2.684465,2.191993,0,5.086353
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.594702,77.78211,54.09249,0,0,0,0,0,0,0,0,0,0,2.594702,0,0,0,0,9.027666,2.500375,2.594702,0,2.594702,7.897183,56.40834,0.147347,0,2.075762,0,5.095078
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.011778,74.08614,56.22197,0,0,0,0,0,0,0,0,0,0,2.011778,0,0,0,0,6.432963,4.835607,2.011778,0,2.011778,9.805723,70.04074,0.1472104,0,1.609422,0,6.847385
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9416502,65.4465,57.593,2.079158,2.079158,0,-1,0,2.079158,45.28997,0,4.440892E-16,0,0.9416502,2.188588,2.079158,0,0,4.421185,6.646207,0,1.246937,-1.246937,8.491336,60.65228,0.1472104,2.287074,0.7533201,0,7.587857
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,58.19586,58.19586,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,5.806672,5.39927,0,1.485892,-1.485892,6.925068,49.46468,0.1472104,1.552757,0,0,5.39927
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,58.96403,58.96403,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,7.457662,3.913378,0,0.7877765,-0.7877765,6.094679,43.53334,0.1472104,0.8232264,0,0,3.913378
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,58.36116,58.36116,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,8.33297,3.125602,0,1.347228,-1.347228,4.674576,33.38976,0.1472104,1.407853,0,0,3.125602
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,56.55257,56.55257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.829889,1.778374,0,0,0,4.674576,33.38976,0.1472104,0,0,0,1.778374
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,54.77315,54.77315,2.508529,1.689455,0,-1,0,1.689455,0,0,0.819074,1.069927,0,1.778374,1.689455,0,0,9.829889,1.778374,0,1.778374,-1.778374,2.800006,20,0.1472104,2.759382,0,0,1.778374
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,53.21737,53.21737,1.460452,0,0,-1,0,0,0,0,1.460452,1.606497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,1.606497,0,0,0
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,51.66159,51.66159,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,50.21277,50.21277,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,49.20152,49.20152,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,48.32639,48.32639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,47.49988,47.49988,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,46.8484,46.8484,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,46.15802,46.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,45.6135,45.6135,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472104,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,45.23428,45.23428,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473044,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,44.96202,44.96202,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147448,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,44.57307,44.57307,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1476055,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4239764,48.52318,45.37041,0,0,0,0,0,0,0,0,0,0,0.4239764,0,0,0,0,1.81586,8.991,0.4239764,0,0.4239764,12.67957,90.56818,0.1475768,0,0.3391811,0,9.414976
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.227413,66.30741,47.61657,0.8773134,0.8773134,0,-1,0,0.8773134,253.8902,0,0,0,2.227413,0.9234878,0.8773134,0,0,1.391884,9.372579,1.303925,0,1.303925,13.91658,99.40397,0.1474887,0.9650448,1.78193,0,11.59999
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.48624,71.38814,49.74604,0.3908764,0.3908764,0,0,0,0.3908764,636.0681,1.986832,0,0,2.48624,0.4114488,0.3908764,0,0,0.08795866,10.54611,0.08795866,0,0.08795866,14.00003,100,0.1474827,0.429964,1.988992,0,13.03235
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.782164,77.12027,51.84634,2.783347,2.783347,0,0,0,2.783347,99.9575,0,0,0,2.782164,2.929839,2.783347,0,0,0,10.62527,0,0.1476749,-0.1476749,13.84437,98.88812,0.1474827,3.061682,2.225732,0,13.40744
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.63721,78.09066,53.95636,0.2278995,0.2278995,0,0,0,0.2278995,1157.181,2.233233,0,0,2.63721,0.2398942,0.2278995,0,0,0.1640833,10.4776,0.1640833,0,0.1640833,14.00003,100,0.1474716,0.2506894,2.109768,0,13.11481
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.057087,74.37177,56.06639,0,0,0,0,0,0,0,2.057087,0,0,2.057087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474716,0,1.64567,0,12.68236
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.337097,68.85435,57.4277,0.8839288,0.8839288,0,-1,0,0.8839288,151.2675,0.4066452,0,0,1.337097,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1474716,0.9723217,1.069677,0,11.96237
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,58.03056,58.03056,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1474716,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,58.79873,58.79873,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1474716,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,58.19586,58.19586,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1474716,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,56.38727,56.38727,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1474716,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,54.63702,54.63702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1474716,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,53.08124,53.08124,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1474716,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,51.52546,51.52546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1474716,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1474716,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,49.06538,49.06538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1474716,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,48.20971,48.20971,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1474716,0.3671864,0,0,4.4587
