Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,47.39292,47.39292,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1474716,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1474716,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,46.05106,46.05106,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1474716,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,45.50654,45.50654,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1474716,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,45.14677,45.14677,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1474716,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,44.85506,44.85506,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1474716,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,44.46611,44.46611,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1474716,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.53158,49.25469,45.2829,2.359629,2.359629,5,0,1.53,2.359629,22.52812,4.440892E-16,0,0,0.53158,0,0,2.640371,2.508353,11.24166,0.5077842,3.039933,0,3.039933,6.219191,44.4227,0.1477031,2.595592,0.425264,5,1.039364
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.268443,66.53701,47.47071,0.8476149,0.8476149,0,-1,0,0.8476149,267.6266,0,0,0,2.268443,0.8922263,0.8476149,0,0,8.201723,3.243724,1.376217,0,1.376217,7.524785,53.74836,0.1476101,0.9323764,1.814755,0,5.512167
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.08831,77.81271,49.60991,0.1406545,0.1406545,0,0,0,0.1406545,2195.67,0,0,0,3.08831,0.1480574,0.1406545,0,0,6.825506,4.482319,2.940252,0,2.940252,10.31415,73.67237,0.1474119,0.15472,2.470648,0,7.570629
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.46385,85.21748,51.71021,1.409333,1.409333,0,0,0,1.409333,245.7795,0,0,0,3.46385,1.483508,1.409333,0,0,3.885253,7.128546,1.980342,0,1.980342,12.19287,87.09176,0.1472787,1.550266,2.77108,0,10.5924
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.319991,86.14546,53.79107,0.9214844,0.9214844,0,0,0,0.9214844,360.2873,0.4450966,0,0,3.319991,0.9699836,0.9214844,0,0,1.904911,8.910854,1.904911,0,1.904911,14.00003,100,0.1471508,1.013633,2.655993,0,12.23085
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.103706,74.66185,55.90109,1.872727,1.872727,0,0,0,1.872727,112.3338,0.1324147,0,0,2.103706,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1471508,2.06,1.682965,0,12.72898
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.409435,69.35052,57.2624,0,0,0,-1,0,0,0,1.409435,0,0,1.409435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471508,0,1.127548,0,12.03471
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,57.86526,57.86526,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1471508,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,58.63343,58.63343,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1471508,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,58.03056,58.03056,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1471508,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,56.22197,56.22197,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1471508,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,54.47172,54.47172,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1471508,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,52.94511,52.94511,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1471508,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,51.4185,51.4185,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1471508,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,49.98913,49.98913,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1471508,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,48.9487,48.9487,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1471508,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,48.10275,48.10275,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1471508,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,47.31513,47.31513,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1471508,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,46.62476,46.62476,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1471508,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,45.97327,45.97327,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1471508,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,45.42875,45.42875,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1471508,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,45.06898,45.06898,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1471508,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,44.76754,44.76754,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1471508,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,44.38832,44.38832,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1471508,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5273402,49.1124,45.17594,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,92.28531,0,0,0,0.5273402,0,0,3.505263,3.33,11.39336,0.37125,3.85734,0,3.85734,6.850732,48.9337,0.1472827,0.6285661,0.4218722,5,0.8985902
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.15857,65.35485,47.36375,4.503333,3.33,0,-1,0,3.33,64.82191,4.440892E-16,1.173332,1.623666,2.15857,3.505263,3.33,0,0,7.53602,3.842856,0,1.346694,-1.346694,5.431192,38.79415,0.1472827,4.953666,1.726856,0,6.001426
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.31666,80.39668,49.50294,1.406134,1.406134,0,0,0,1.406134,235.8708,0,0,0,3.31666,1.480142,1.406134,0,0,9.032346,2.496163,1.836518,0,1.836518,7.173466,51.23894,0.1471597,1.546748,2.653328,0,5.812822
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.613142,87.03873,51.57408,2.838339,2.838339,0,0,0,2.838339,127.2978,0,0,0,3.613142,2.987725,2.838339,0,0,7.195828,4.149029,0.6254175,0,0.6254175,7.766789,55.47696,0.1471179,3.122172,2.890514,0,7.762172
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.726135,78.72382,53.65493,0,0,0,0,0,0,0,0,0,0,2.726135,0,0,0,0,6.57041,4.711905,2.726135,0,2.726135,10.35303,73.95005,0.1469358,0,2.180908,0,7.43804
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.151464,74.96609,55.73579,1.090145,1.090145,0,0,0,1.090145,197.3557,0,0,0,2.151464,1.147521,1.090145,0,0,3.844275,7.165426,1.003942,0,1.003942,11.30545,80.75306,0.1468689,1.19916,1.721171,0,9.31689
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.408069,69.15658,57.0971,0.4186688,0.4186688,0,-1,0,0.4186688,336.3206,0,0,0,1.408069,0.440704,0.4186688,0,0,2.840333,8.068974,0.9673654,0,0.9673654,12.22318,87.30822,0.1468044,0.4605357,1.126456,0,9.477044
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,57.69996,57.69996,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.872968,8.939603,0,2.485841,-2.485841,9.602869,68.59178,0.1468044,2.597703,0,0,8.939603
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,58.40978,58.40978,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.635013,6.453763,0,1.264096,-1.264096,8.270395,59.07413,0.1468044,1.32098,0,0,6.453763
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,57.86526,57.86526,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,6.039564,5.189667,0,1.293263,-1.293263,6.907176,49.33687,0.1468044,1.35146,0,0,5.189667
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,56.01777,56.01777,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.476523,3.896404,0,1.564442,-1.564442,5.258109,37.55784,0.1468044,1.634842,0,0,3.896404
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,54.31614,54.31614,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,9.214792,2.331961,0,0.01949872,-0.01949872,5.237555,37.41103,0.1468044,0.02037617,0,0,2.331961
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,52.77981,52.77981,2.915263,2.196839,0,-1,0,2.196839,0,0,0.718424,1.00995,0,2.312463,2.196839,0,0,9.236458,2.312463,0,2.312463,-2.312463,2.800006,20,0.1468044,3.20679,0,0,2.312463
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,51.2532,51.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468044,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,49.853,49.853,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468044,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,48.84174,48.84174,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468044,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,47.99578,47.99578,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468044,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,47.179,47.179,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468044,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,46.5178,46.5178,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468044,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,45.86631,45.86631,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468044,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,45.31207,45.31207,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468044,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,44.99119,44.99119,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146934,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,44.66058,44.66058,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470321,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,44.27164,44.27164,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1471899,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6546168,49.98338,45.06898,1.064057,1.064057,0,0,0,1.064057,61.52082,0,0,0,0.6546168,1.12006,1.064057,0,0,1.81586,8.991,0,0.4654436,-0.4654436,11.78673,84.19077,0.1471899,1.170463,0.5236934,0,9.645617
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.82649,62.14047,47.25679,0.9844129,0.9844129,0,-1,0,0.9844129,185.5411,0,0,0,1.82649,1.036224,0.9844129,0,0,2.33302,8.525557,0.7902661,0,0.7902661,12.53644,89.54585,0.1471374,1.082854,1.461192,0,10.35205
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.624182,72.37595,49.36681,1.283035,1.283035,0,0,0,1.283035,204.5292,0,0,0,2.624182,1.350564,1.283035,0,0,1.542754,9.236795,1.273618,0,1.273618,13.7447,98.17626,0.1470529,1.411339,2.099345,0,11.86098
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.893556,77.9112,51.46712,1.801457,1.801457,0,0,0,1.801457,160.6231,0.7281498,0,0,2.893556,1.89627,1.801457,0,0,0.2691354,10.38305,0.2691354,0,0.2691354,14.00003,100,0.147035,1.981603,2.314845,0,13.27661
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.771925,79.07794,53.5188,0.319243,0.319243,0,0,0,0.319243,868.2806,2.43588,0,0,2.771925,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.147035,0.3511674,2.217541,0,13.3972
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.859948,82.72633,55.59966,1.653244,1.653244,0,0,0,1.653244,172.9901,1.119692,0,0,2.859948,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.147035,1.818568,2.287959,0,13.48522
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.147341,66.58847,56.94152,1.291143,1.291143,0,-1,0,1.291143,88.86246,0,0,0,1.147341,1.359097,1.291143,0,0,0,10.62527,0,0.2117563,-0.2117563,13.77682,98.40564,0.147035,1.420257,0.9178728,0,11.77262
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,57.48604,57.48604,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2352848,10.41352,0,0.7659503,-0.7659503,12.96943,92.63863,0.147035,0.8004181,0,0,10.41352
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,58.2542,58.2542,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.086341,9.647568,0,1.479169,-1.479169,11.41025,81.50165,0.147035,1.545731,0,0,9.647568
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,57.65134,57.65134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.729862,8.168399,0,0,0,11.41025,81.50165,0.147035,0,0,0,8.168399
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,55.84275,55.84275,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.729862,8.168399,0,0.4184893,-0.4184893,10.96913,78.35075,0.147035,0.4373213,0,0,8.168399
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,54.15084,54.15084,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.19485,7.749909,0,0.7458851,-0.7458851,10.1829,72.73483,0.147035,0.77945,0,0,7.749909
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,52.64368,52.64368,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,4.023611,7.004025,0,2.674019,-2.674019,7.364233,52.60155,0.147035,2.794349,0,0,7.004025
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.994743,4.330006,0,0,0,7.364233,52.60155,0.147035,0,0,0,4.330006
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,49.71687,49.71687,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.994743,4.330006,0,0.1765198,-0.1765198,7.178164,51.2725,0.147035,0.1844632,0,0,4.330006
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,48.73478,48.73478,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.190876,4.153486,0,0.6428692,-0.6428692,6.50052,46.4322,0.147035,0.6717983,0,0,4.153486
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,47.88882,47.88882,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.905175,3.510617,0,0.4455035,-0.4455035,6.030919,43.0779,0.147035,0.4655512,0,0,3.510617
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,47.09149,47.09149,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.400179,3.065113,0,0.3568665,-0.3568665,5.654748,40.39098,0.147035,0.3729255,0,0,3.065113
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,46.41084,46.41084,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.796698,2.708247,0,0.01015032,-0.01015032,5.644049,40.31455,0.147035,0.01060708,0,0,2.708247
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,45.7788,45.7788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.807976,2.698096,0,0,0,5.644049,40.31455,0.147035,0,0,0,2.698096
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,45.23428,45.23428,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.807976,2.698096,0,0.1646683,-0.1646683,5.470473,39.07473,0.147035,0.1720784,0,0,2.698096
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,44.8745,44.8745,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.99094,2.533428,0,0.4714295,-0.4714295,4.973543,35.52523,0.147035,0.4926438,0,0,2.533428
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,44.55362,44.55362,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.51475,2.061998,0,0.307804,-0.307804,4.649089,33.20771,0.147035,0.3216551,0,0,2.061998
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,44.19385,44.19385,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.856755,1.754194,2.041593,0,2.041593,6.585914,47.04215,0.1471935,3.13605,0,5,1.754194
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5217544,48.88007,44.99119,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,135.211,0,0,0,0.5217544,0,0,3.505263,3.33,7.815162,3.591628,3.851754,0,3.851754,10.24001,73.14278,0.1472988,0.4244699,0.4174035,5,4.113383
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.878901,62.49887,47.14983,0,0,0,-1,0,0,0,0,0,0,1.878901,0,0,0,0,3.963408,7.058208,1.878901,0,1.878901,12.02249,85.87476,0.1471744,0,1.503121,0,8.937108
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.672017,72.77728,49.2793,0.790087,0.790087,0,0,0,0.790087,338.1927,0,0,0,2.672017,0.8316706,0.790087,0,0,2.084507,8.749218,1.840346,0,1.840346,13.7684,98.3455,0.1470528,0.8690957,2.137613,0,11.42124
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.90041,77.8557,51.36016,1.179686,1.179686,0,0,0,1.179686,245.863,1.414475,0,0,2.90041,1.241774,1.179686,0,0,0.2441605,10.40553,0.2441605,0,0.2441605,14.00003,100,0.1470367,1.297654,2.320328,0,13.30594
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.818146,79.47678,53.41184,1.478332,1.478332,0,0,0,1.478332,190.6301,1.262007,0,0,2.818146,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1470367,1.626165,2.254517,0,13.44342
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.248888,75.70545,55.49269,1.618248,1.618248,0,0,0,1.618248,138.9706,0.5454694,0,0,2.248888,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1470367,1.780073,1.799111,0,12.87416
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.201401,66.95261,56.82483,1.461915,1.461915,0,-1,0,1.461915,82.17993,0,0,0,1.201401,1.538858,1.461915,0,0,0,10.62527,0,0.3374572,-0.3374572,13.64432,97.45921,0.1470367,1.608106,0.9611206,0,11.82668
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,57.37908,57.37908,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3749524,10.28782,0,1.360519,-1.360519,12.2102,87.21557,0.1470367,1.421743,0,0,10.28782
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,58.0889,58.0889,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.88664,8.927298,1.710594,0,1.710594,13.83302,98.80705,0.1471689,3.519313,0,5,8.927298
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,57.48604,57.48604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1760468,10.46683,0,0,0,13.83302,98.80705,0.1471689,0,0,0,10.46683
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,55.70662,55.70662,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.1760468,10.46683,0,1.010995,-1.010995,12.76733,91.19505,0.1471689,6.55649,0,5,10.46683
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,54.06332,54.06332,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.299375,9.455837,0,2.708388,-2.708388,9.912441,70.80301,0.1471689,2.830266,0,0,9.455837
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,52.56589,52.56589,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.308695,6.747449,0,2.908949,-2.908949,6.846139,48.9009,0.1471689,3.039852,0,0,6.747449
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,51.02956,51.02956,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.540861,3.8385,0,2.23868,-2.23868,4.486363,32.04539,0.1471689,2.339421,0,0,3.8385
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,49.65853,49.65853,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,10.02828,1.599819,0,0.2736611,-0.2736611,4.197899,29.98493,0.1471689,0.2859759,0,0,1.599819
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,48.64727,48.64727,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.33235,1.326158,0,0.1385019,-0.1385019,4.051905,28.94212,0.1471689,0.1447345,0,0,1.326158
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,47.80132,47.80132,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.48624,1.187656,0,0.4447702,-0.4447702,3.583076,25.59335,0.1471689,0.4647848,0,0,1.187656
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,47.0137,47.0137,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.98043,0.7428858,0,0.2331983,-0.2331983,3.337263,23.83755,0.1471689,0.2436922,0,0,0.7428858
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23954,0.5096875,0,0,0,3.337263,23.83755,0.1471689,0,0,0,0.5096875
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,45.67184,45.67184,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.23954,0.5096875,0,0.2438632,-0.2438632,3.080209,22.00145,0.1471689,0.2548371,0,0,0.5096875
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,45.14677,45.14677,0.2744555,0.2525331,0,-1,0,0.2525331,0,0,0.02192234,0.04936789,0,0.2658243,0.2525331,0,0,11.5105,0.2658243,0,0.2658243,-0.2658243,2.800006,20,0.1471689,0.301901,0,0,0.2658243
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,44.79671,44.79671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471689,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,44.46611,44.46611,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473631,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,44.08689,44.08689,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1475914,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5681122,49.1454,44.90368,4.084705,4.084705,5,0,1.53,4.084705,13.90828,0,0,0,0.5681122,0,0,0.9152948,0.8695301,5.507763,5.668288,1.437642,0,1.437642,10.13877,72.41966,0.1476939,4.493176,0.4544897,5,6.2364
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.932785,62.87342,47.04287,1.630914,1.630914,0,-1,0,1.630914,118.5093,0,0,0,1.932785,1.716751,1.630914,0,0,4.070121,6.962166,0.2160333,0,0.2160333,10.34372,73.88357,0.1476797,1.794005,1.546228,0,8.89495
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.721381,73.17486,49.17234,0.7737831,0.7737831,0,0,0,0.7737831,351.6982,0,0,0,2.721381,0.8145086,0.7737831,0,0,3.854087,7.156596,1.906873,0,1.906873,12.15274,86.8051,0.1475538,0.8511614,2.177105,0,9.877977
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.907388,77.80154,51.2532,1.708625,1.708625,0,0,0,1.708625,170.1595,0,0,0,2.907388,1.798553,1.708625,0,0,1.947214,8.872781,1.108835,0,1.108835,13.20467,94.31889,0.1474808,1.879488,2.32591,0,11.78017
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.825783,79.43133,53.30488,0.1423455,0.1423455,0,0,0,0.1423455,1985.157,1.837566,0,0,2.825783,0.1498374,0.1423455,0,0,0.8383799,9.870732,0.8383799,0,0.8383799,14.00003,100,0.1474256,0.1565801,2.260627,0,12.69652
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.29932,76.08101,55.35656,2.114745,2.114745,0,0,0,2.114745,108.728,0.07327326,0,0,2.29932,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1474256,2.326219,1.839456,0,12.92459
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.25693,67.28027,56.65953,1.464256,1.464256,0,-1,0,1.464256,85.8409,0,0,0,1.25693,1.541322,1.464256,0,0,0,10.62527,0,0.2843916,-0.2843916,13.70025,97.85876,0.1474256,1.610681,1.005544,0,11.8822
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,57.21378,57.21378,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.3159907,10.34088,0,1.372437,-1.372437,12.25358,87.52538,0.1474256,1.434197,0,0,10.34088
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,57.98194,57.98194,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.840921,8.968445,0,0.7514129,-0.7514129,11.46152,81.86782,0.1474256,0.7852265,0,0,8.968445
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,57.37908,57.37908,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.675824,8.217032,0,2.944488,-2.944488,8.357756,59.69814,0.1474256,3.076989,0,0,8.217032
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,55.62883,55.62883,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.947477,5.272545,0,0.3354291,-0.3354291,8.004183,57.17262,0.1474256,5.850523,0,5,5.272545
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.320176,4.937116,0,0,0,8.004183,57.17262,0.1474256,0,0,0,4.937116
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,52.4492,52.4492,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.320176,4.937116,0,0.5337232,-0.5337232,7.441589,53.1541,0.1474256,0.5577407,0,0,4.937116
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,50.95177,50.95177,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.913202,4.403392,0,0.8185924,-0.8185924,6.578717,46.99074,0.1474256,0.855429,0,0,4.403392
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,49.58074,49.58074,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.822749,3.5848,0,0.3374497,-0.3374497,6.223013,44.45001,0.1474256,0.3526349,0,0,3.5848
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,48.59865,48.59865,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.197693,3.24735,0,0.4211563,-0.4211563,5.779076,41.27903,0.1474256,0.4401083,0,0,3.24735
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,47.69436,47.69436,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.665645,2.826194,0,0.1466561,-0.1466561,5.624487,40.17482,0.1474256,0.1532556,0,0,2.826194
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,46.89702,46.89702,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.828596,2.679538,0,0.03814466,-0.03814466,5.584279,39.88763,0.1474256,0.03986117,0,0,2.679538
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,46.21637,46.21637,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.870978,2.641393,0,0.2204423,-0.2204423,5.351912,38.22787,0.1474256,0.2303622,0,0,2.641393
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,45.58433,45.58433,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,9.115914,2.420951,0,0.2414164,-0.2414164,5.097437,36.41019,0.1474256,0.2522801,0,0,2.420951
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,45.03981,45.03981,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.384155,2.179535,0,0.2132242,-0.2132242,4.872679,34.80478,0.1474256,0.2228193,0,0,2.179535
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,44.68975,44.68975,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.621071,1.966311,0,0.3033666,-0.3033666,4.552903,32.52067,0.1474256,0.3170181,0,0,1.966311
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,44.35915,44.35915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.958144,1.662944,0,0,0,4.552903,32.52067,0.1474256,0,0,0,1.662944
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,43.97021,43.97021,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,9.958144,1.662944,3.325173,0,3.325173,7.707438,55.05302,0.1476803,1.6498,0,5,1.662944
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6178555,49.41805,44.79671,1.520788,1.520788,4.770239,0,1.467275,1.520788,40.62734,0,0,0,0.6178555,0,0,3.249452,3.086979,6.632972,4.6556,3.704835,0,3.704835,11.22215,80.15808,0.147912,1.672866,0.4942844,5,5.273455
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,1.988219,63.2542,46.92619,1.507164,1.507164,0,-1,0,1.507164,131.918,0,0,0,1.988219,1.586488,1.507164,0,0,2.928137,7.989951,0.4017313,0,0.4017313,11.60327,82.88033,0.1478856,1.65788,1.590575,0,9.97817
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.772435,73.55862,49.03621,1.069966,1.069966,0,0,0,1.069966,259.1143,0,0,0,2.772435,1.12628,1.069966,0,0,2.526406,8.351509,1.646155,0,1.646155,13.16495,94.03516,0.1477773,1.176963,2.217948,0,11.12394
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.914681,77.73876,51.13652,0.2889252,0.2889252,0,0,0,0.2889252,1008.801,1.730299,0,0,2.914681,0.3041317,0.2889252,0,0,0.8802503,9.833049,0.8802503,0,0.8802503,14.00003,100,0.1477195,0.3178177,2.331745,0,12.74773
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.833449,79.34966,53.16875,0.9446725,0.9446725,0,0,0,0.9446725,299.9398,1.839057,0,0,2.833449,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1477195,1.03914,2.266759,0,13.45872
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.350855,76.46027,55.21071,2.247967,2.247967,0,0,0,2.247967,104.5769,0,0,0,2.350855,2.366281,2.247967,0,0,0,10.62527,0,0.01542602,-0.01542602,13.98377,99.88386,0.1477195,2.472763,1.880684,0,12.97613
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.313041,67.67918,56.55257,3.167304,3.167304,0,-1,0,3.167304,41.45611,0,0,0.1540339,1.313041,3.334004,3.167304,0,0,0.01714002,10.60985,0,2.020963,-2.020963,11.85349,84.66759,0.1477195,3.484034,1.050433,0,11.92289
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,57.0971,57.0971,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.262654,8.588885,0,1.070682,-1.070682,10.72489,76.60619,0.1477195,1.118862,0,0,8.588885
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,57.81664,57.81664,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.452301,7.518204,0,0.7956895,-0.7956895,9.886158,70.61527,0.1477195,0.8314955,0,0,7.518204
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,57.2624,57.2624,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.3364,6.722514,0,0.9900103,-0.9900103,8.842595,63.16127,0.1477195,1.034561,0,0,6.722514
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,55.46352,55.46352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.436411,5.732504,0,0,0,8.842595,63.16127,0.1477195,0,0,0,5.732504
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,53.82024,53.82024,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.436411,5.732504,0,2.385739,-2.385739,6.327806,45.19852,0.1477195,2.493097,0,0,5.732504
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,52.31307,52.31307,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.087232,3.346766,0,2.206416,-2.206416,4.00204,28.58594,0.1477195,2.305704,0,0,3.346766
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,50.81564,50.81564,1.95977,1.083332,0,-1,0,1.083332,0,0,0.8764376,1.072415,0,1.14035,1.083332,0,0,10.53881,1.14035,0,1.14035,-1.14035,2.800006,20,0.1477195,2.155747,0,0,1.14035
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,49.44461,49.44461,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477195,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,48.46252,48.46252,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477195,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,47.58739,47.58739,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477195,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,46.81923,46.81923,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477195,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,46.10941,46.10941,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477195,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,45.47737,45.47737,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477195,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,44.96202,44.96202,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477195,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,44.60224,44.60224,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478337,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,44.27164,44.27164,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479618,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,43.92159,43.92159,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1481682,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6710489,49.71882,44.68975,1.229429,1.229429,0,0,0,1.229429,54.58216,0,0,0,0.6710489,1.294136,1.229429,0,0,2.423604,8.444031,0,0.623087,-0.623087,11.044,78.88559,0.1481682,1.352372,0.5368391,0,9.11508
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.045297,63.63124,46.79006,0.105448,0.105448,0,-1,0,0.105448,1939.626,0,0,0,2.045297,0.1109979,0.105448,0,0,3.115922,7.820944,1.934299,0,1.934299,12.87904,91.99297,0.1480414,0.1159928,1.636238,0,9.866241
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.824054,73.98797,48.92925,0,0,0,0,0,0,0,1.642431,0,0,2.824054,0,0,0,0,1.181623,9.561813,1.181623,0,1.181623,14.00003,100,0.1479641,0,2.259243,0,12.38587
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.922484,77.65736,51.00039,0.1492029,0.1492029,0,0,0,0.1492029,1958.731,2.765428,0,0,2.922484,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1479641,0.1641232,2.337987,0,13.54776
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.841396,79.25898,53.0229,2.04531,2.04531,0,0,0,2.04531,138.9225,0.688438,0,0,2.841396,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1479641,2.24984,2.273116,0,13.46667
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.403137,76.86286,55.07458,0,0,0,0,0,0,0,2.403137,0,0,2.403137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479641,0,1.92251,0,13.02841
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.370649,68.03145,56.38727,0.6485129,0.6485129,0,-1,0,0.6485129,211.3527,0.6880041,0,0,1.370649,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1479641,0.7133642,1.096519,0,11.99592
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,56.94152,56.94152,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1479641,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,57.65134,57.65134,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1479641,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,57.0971,57.0971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1479641,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,55.3274,55.3274,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1479641,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,53.65493,53.65493,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1479641,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,52.14777,52.14777,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1479641,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,50.6795,50.6795,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1479641,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,49.30848,49.30848,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1479641,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,48.34584,48.34584,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1479641,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,47.49988,47.49988,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1479641,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,46.71227,46.71227,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1479641,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,46.00244,46.00244,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1479641,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,45.39958,45.39958,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1479641,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,44.8745,44.8745,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1479641,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,44.49528,44.49528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479641,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,44.16468,44.16468,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480528,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,43.83408,43.83408,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482577,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7277284,50.06857,44.60224,0.880303,0.880303,4.385566,0,1.36226,0.880303,82.66795,0,0,0,0.7277284,0,0,3.505263,3.33,5.14586,5.994,4.057728,0,4.057728,12.96774,92.6265,0.1484115,0.9683333,0.5821828,5,6.721728
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.102964,64.08336,46.71227,2.676805,2.676805,0,-1,0,2.676805,78.56248,0,0,0,2.102964,2.817689,2.676805,0,0,1.088132,9.645956,0,0.7147249,-0.7147249,12.21435,87.24518,0.1484115,2.944485,1.682371,0,11.74892
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.838335,74.03621,48.84174,1.429898,1.429898,0,0,0,1.429898,198.4992,0,0,0,2.838335,1.505155,1.429898,0,0,1.882271,8.931231,1.33318,0,1.33318,13.47911,96.2792,0.1483245,1.572887,2.270668,0,11.76957
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.929215,77.6368,50.9226,1.067685,1.067685,0,0,0,1.067685,274.3521,1.256245,0,0,2.929215,1.123878,1.067685,0,0,0.5490909,10.13109,0.5490909,0,0.5490909,14.00003,100,0.1482887,1.174453,2.343372,0,13.06031
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.848067,79.2387,52.94511,2.185052,2.185052,0,0,0,2.185052,130.3432,0.5480129,0,0,2.848067,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1482887,2.403557,2.278454,0,13.47334
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.455288,77.33813,54.99679,0.419293,0.419293,0,0,0,0.419293,585.5781,2.013927,0,0,2.455288,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1482887,0.4612223,1.96423,0,13.08056
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.428705,68.4547,56.28031,2.222708,2.222708,0,-1,0,2.222708,64.27767,0,4.440892E-16,0,1.428705,2.339692,2.222708,0,0,0,10.62527,0,0.9109876,-0.9109876,13.03976,93.14098,0.1482887,2.444978,1.142964,0,12.05398
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,56.82483,56.82483,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,1.012208,9.714287,0,0.9705814,-0.9705814,12.01668,85.83326,0.1482887,1.014258,0,0,9.714287
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,57.54438,57.54438,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.090632,8.743706,0,1.235414,-1.235414,10.71444,76.53156,0.1482887,1.291007,0,0,8.743706
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,56.94152,56.94152,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.463314,7.508292,0,2.499599,-2.499599,8.079632,57.71154,0.1482887,2.612081,0,0,7.508292
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,55.19127,55.19127,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.240646,5.008693,0,1.045869,-1.045869,6.977189,49.83696,0.1482887,1.092933,0,0,5.008693
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,53.54797,53.54797,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.402723,3.962824,0,3.32394,-3.32394,3.473448,24.81029,0.1482887,3.473517,0,0,3.962824
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,52.06998,52.06998,1.047404,0.6069394,0,-1,0,0.6069394,0,0,0.440465,0.5452054,0,0.6388836,0.6069394,0,0,11.09599,0.6388836,0,0.6388836,-0.6388836,2.800006,20,0.1482887,1.152145,0,0,0.6388836
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,50.59199,50.59199,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482887,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,49.23069,49.23069,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482887,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,48.23888,48.23888,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482887,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,47.39292,47.39292,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482887,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,46.62476,46.62476,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482887,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,45.88576,45.88576,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482887,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,45.2829,45.2829,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482887,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,44.79671,44.79671,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482887,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,44.43694,44.43694,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148443,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,44.11606,44.11606,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486004,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,43.75629,43.75629,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1488491,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7880286,50.45887,44.52445,0.7935991,0.7935991,0,0,0,0.7935991,99.29808,0,0,0,0.7880286,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.04733881,-0.04733881,12.22745,87.33877,0.1488491,0.872959,0.6304229,0,9.779029
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.162297,64.52171,46.60531,0,0,0,-1,0,0,0,0.2938384,0,0,2.162297,0,0,0,0,1.868459,8.943661,1.868459,0,1.868459,14.00003,100,0.1487275,0,1.729838,0,11.10596
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.846213,73.9547,48.70561,1.48137,1.48137,0,0,0,1.48137,192.1339,1.286876,0,0,2.846213,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1487275,1.629507,2.27697,0,13.47149
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.937831,77.52795,50.75729,1.693845,1.693845,0,0,0,1.693845,173.4416,1.154837,0,0,2.937831,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1487275,1.863229,2.350265,0,13.56311
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.856563,79.12983,52.77981,0.380429,0.380429,0,0,0,0.380429,750.8793,2.456111,0,0,2.856563,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1487275,0.4184719,2.28525,0,13.48184
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,2.981204,83.21743,54.83149,0,0,0,0,0,0,0,2.981204,0,0,2.981204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487275,0,2.384963,0,13.60648
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.488215,68.83096,56.11501,1.350481,1.350481,0,-1,0,1.350481,110.1989,0.06665582,0,0,1.488215,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1487275,1.485529,1.190572,0,12.11349
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,56.65953,56.65953,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1487275,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,57.37908,57.37908,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1487275,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,56.77621,56.77621,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1487275,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,54.99679,54.99679,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1488197,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,53.38267,53.38267,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1488197,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,51.90468,51.90468,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1488197,2.69729,0,0,6.291552
