Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,50.42669,50.42669,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1488197,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,49.08483,49.08483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1488197,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,48.13192,48.13192,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1488197,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,47.25679,47.25679,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1488197,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,46.5178,46.5178,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1488197,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,45.80797,45.80797,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1488197,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,45.20511,45.20511,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1488197,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,44.70921,44.70921,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1488197,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,44.35915,44.35915,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1488197,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,44.02855,44.02855,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1488197,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,43.6785,43.6785,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.149054,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8521371,50.87154,44.43694,1.32645,1.32645,4.613811,0,1.424571,1.32645,64.24192,0,0,0,0.8521371,0,0,3.287361,3.122993,8.332113,3.126372,3.97513,0,3.97513,9.866632,70.4758,0.1492404,1.459095,0.6817097,5,3.978509
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.22301,64.96592,46.48862,1.284674,1.284674,0,-1,0,1.284674,173.0408,0,0,0,2.22301,1.352288,1.284674,0,0,4.356983,6.70399,0.8707218,0,0.8707218,10.69267,76.37607,0.1491838,1.413141,1.778408,0,8.926999
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.853098,73.93413,48.62782,0.5174363,0.5174363,0,0,0,0.5174363,551.3912,0,0,0,2.853098,0.5446698,0.5174363,0,0,3.486261,7.487639,2.308429,0,2.308429,12.88264,92.01866,0.149034,0.56918,2.282479,0,10.34074
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.944769,77.50965,50.6795,0.5034848,0.5034848,0,0,0,0.5034848,584.8775,1.236953,0,0,2.944769,0.529984,0.5034848,0,0,1.177832,9.565225,1.177832,0,1.177832,14.00003,100,0.1489577,0.5538332,2.355815,0,12.50999
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.863964,79.08133,52.67285,0,0,0,0,0,0,0,2.863964,0,0,2.863964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489577,0,2.291172,0,13.48924
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.564413,78.17931,54.69536,0.8756415,0.8756415,0,0,0,0.8756415,292.8611,1.642685,0,0,2.564413,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1489577,0.9632056,2.05153,0,13.18969
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.548327,69.24841,55.97888,0,0,0,-1,0,0,0,1.548327,0,0,1.548327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489577,0,1.238661,0,12.1736
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,56.50395,56.50395,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1489577,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,57.21378,57.21378,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1489577,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,56.65953,56.65953,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1489577,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,54.88983,54.88983,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1489577,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,53.27571,53.27571,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1489577,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,51.82689,51.82689,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1489577,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,50.3489,50.3489,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489577,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,49.03621,49.03621,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489577,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,48.02496,48.02496,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489577,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,47.179,47.179,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489577,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,46.44001,46.44001,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489577,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,45.70101,45.70101,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489577,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,45.12732,45.12732,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489577,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,44.63141,44.63141,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489577,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,44.27164,44.27164,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491134,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,43.95076,43.95076,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492389,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,43.62016,43.62016,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1494562,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9200567,51.32748,44.35915,0.5174195,0.5174195,0,0,0,0.5174195,177.8164,0,0,0,0.9200567,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3754046,0,0.3754046,12.27452,87.675,0.1494319,0.5691614,0.7360454,0,9.57051
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.284356,65.46522,46.41084,0.8482592,0.8482592,0,-1,0,0.8482592,269.2993,0,0,0,2.284356,0.8929044,0.8482592,0,0,1.818841,8.988317,1.391452,0,1.391452,13.59457,97.10389,0.149342,0.9330851,1.827485,0,11.27267
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.860859,73.87517,48.51114,0,0,0,0,0,0,0,2.43347,0,0,2.860859,0,0,0,0,0.4273886,10.24062,0.4273886,0,0.4273886,14.00003,100,0.1493144,0,2.288687,0,13.10148
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.953194,77.42284,50.53365,0,0,0,0,0,0,0,2.953194,0,0,2.953194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493144,0,2.362555,0,13.57847
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.872018,79.00373,52.53672,1.743554,1.743554,0,0,0,1.743554,164.7221,1.036698,0,0,2.872018,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1493144,1.91791,2.297615,0,13.49729
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.619824,78.63397,54.55923,0,0,0,0,0,0,0,2.619824,0,0,2.619824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493144,0,2.095859,0,13.2451
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.609264,69.67745,55.84275,0.1204863,0.1204863,0,-1,0,0.1204863,1335.641,1.482436,0,0,1.609264,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1493144,0.1325349,1.287411,0,12.23454
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2486706,58.31227,56.33865,0.9958462,0.9958462,0,0,0,0.9958462,24.97078,0,1.110223E-16,0,0.2486706,1.048259,0.9958462,0,0,0,10.62527,0,0.7995886,-0.7995886,13.15719,93.97972,0.1493144,1.095431,0.1989365,0,10.87395
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,56.99014,56.99014,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8884317,9.825686,0,2.517565,-2.517565,10.50344,75.02443,0.1493144,2.630856,0,0,9.825686
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,56.44561,56.44561,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.685726,7.30812,0,1.605698,-1.605698,8.810886,62.93478,0.1493144,1.677955,0,0,7.30812
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,54.72453,54.72453,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.469835,5.702422,1.414519,0,1.414519,10.15282,72.51998,0.1494183,3.862135,0,5,5.702422
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,53.11041,53.11041,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.055316,6.97549,0,1.462199,-1.462199,8.611524,61.51076,0.1494183,1.527998,0,0,6.97549
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.679982,5.51329,0,0,0,8.611524,61.51076,0.1494183,0,0,0,5.51329
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,50.21277,50.21277,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.679982,5.51329,0,2.312406,-2.312406,6.174034,44.10015,0.1494183,2.416464,0,0,5.51329
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,48.90008,48.90008,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.249322,3.200884,0,0.3964275,-0.3964275,5.756163,41.11536,0.1494183,0.4142668,0,0,3.200884
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,47.90828,47.90828,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.689797,2.804457,0,0.05290927,-0.05290927,5.700391,40.717,0.1494183,0.05529019,0,0,2.804457
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,47.06232,47.06232,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.748586,2.751547,0,0.3876969,-0.3876969,5.291723,37.79794,0.1494183,0.4051433,0,0,2.751547
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,46.32333,46.32333,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.179359,2.363851,0,0.2537415,-0.2537415,5.024256,35.88747,0.1494183,0.2651599,0,0,2.363851
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,45.58433,45.58433,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.461294,2.110109,0,0.5025553,-0.5025553,4.494516,32.10362,0.1494183,0.5251702,0,0,2.110109
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,45.03981,45.03981,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.01969,1.607554,0,0.8852194,-0.8852194,3.561413,25.43861,0.1494183,0.9250543,0,0,1.607554
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,44.55362,44.55362,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,11.00327,0.7223344,0,0.3130078,-0.3130078,3.231474,23.08191,0.1494183,0.3270932,0,0,0.7223344
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,44.19385,44.19385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35105,0.4093265,0,0,0,3.231474,23.08191,0.1494183,0,0,0,0.4093265
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,43.86325,43.86325,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.35105,0.4093265,0,0.09380465,-0.09380465,3.132595,22.37563,0.1494183,0.09802586,0,0,0.4093265
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,43.5132,43.5132,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.45528,0.3155219,3.33,0,3.33,6.29171,44.9407,0.1496615,1.366529,0,5,0.3155219
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.990854,51.83027,44.30081,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,705.349,4.440892E-16,0,0,0.990854,0,0,3.505263,3.33,8.12528,3.312522,4.320854,0,4.320854,10.39083,74.22009,0.1496959,0.1545248,0.7926832,5,4.303376
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.083192,73.57909,46.30387,2.809429,2.809429,0,-1,0,2.809429,109.7444,0,0,0,3.083192,2.957294,2.809429,0,0,3.804426,7.201291,0.1258985,0,0.1258985,10.51027,75.0732,0.1496878,3.090372,2.466554,0,10.28448
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.868554,73.82741,48.40418,1.694875,1.694875,0,0,0,1.694875,169.2486,0,0,0,2.868554,1.78408,1.694875,0,0,3.678528,7.314599,1.084474,0,1.084474,11.53909,82.42193,0.1496179,1.864363,2.294843,0,10.18315
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.523201,84.2466,50.42669,0,0,0,0,0,0,0,0.9291473,0,0,3.523201,0,0,0,0,2.594054,8.290626,2.594054,0,2.594054,14.00003,100,0.149451,0,2.818561,0,11.81383
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.879549,78.9566,52.42976,1.453373,1.453373,0,0,0,1.453373,198.1286,1.349682,0,0,2.879549,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.149451,1.598711,2.303639,0,13.50482
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.631184,78.63083,54.45227,2.086924,2.086924,0,0,0,2.086924,126.0795,0.4344219,0,0,2.631184,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.149451,2.295617,2.104948,0,13.25646
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.670661,70.14742,55.73579,0,0,0,-1,0,0,0,1.670661,0,0,1.670661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149451,0,1.336529,0,12.29594
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2854858,58.49054,56.22197,0.3012427,0.3012427,0,0,0,0.3012427,94.76938,0,5.551115E-17,0,0.2854858,0.3170976,0.3012427,0,0,0,10.62527,0,0.03161174,-0.03161174,13.96671,99.76199,0.149451,0.331367,0.2283887,0,10.91076
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,56.94152,56.94152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03512416,10.59366,0,0,0,13.96671,99.76199,0.149451,0,0,0,10.59366
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,56.33865,56.33865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03512416,10.59366,0,0,0,13.96671,99.76199,0.149451,0,0,0,10.59366
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,54.63702,54.63702,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.03512416,10.59366,0,2.045802,-2.045802,11.81024,84.3587,0.149451,2.137863,0,0,10.59366
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,53.05207,53.05207,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.308238,8.54786,0,0.8384131,-0.8384131,10.92648,78.0461,0.149451,0.8761417,0,0,8.54786
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,51.63242,51.63242,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.239808,7.709447,0,3.116866,-3.116866,7.641012,54.57854,0.149451,3.257124,0,0,7.709447
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,50.15443,50.15443,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.702992,4.592582,0,2.988186,-2.988186,4.491188,32.07985,0.149451,3.122654,0,0,4.592582
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,48.84174,48.84174,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.0232,1.604396,0,0.2410895,-0.2410895,4.237057,30.26463,0.149451,0.2519385,0,0,1.604396
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,47.83049,47.83049,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.29107,1.363307,0,0.6701052,-0.6701052,3.530704,25.21926,0.149451,0.7002599,0,0,1.363307
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,46.98453,46.98453,0.8214092,0.6585413,0,-1,0,0.6585413,0,0,0.1628679,0.2450089,0,0.6932014,0.6585413,0,0,11.03564,0.6932014,0,0.6932014,-0.6932014,2.800006,20,0.149451,0.9035501,0,0,0.6932014
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,46.24553,46.24553,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149451,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,45.50654,45.50654,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149451,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,44.96202,44.96202,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149451,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149451,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,44.11606,44.11606,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495586,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,43.81463,43.81463,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496563,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,43.45486,43.45486,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1498982,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.063217,52.32903,44.22302,3.661501,3.661501,4.376513,0,1.359788,3.661501,29.03773,0,0,0,1.063217,0,0,0.7150113,0.6792607,1.81586,8.991,1.742477,0,1.742477,13.93041,99.50274,0.1500104,4.027651,0.8505734,5,10.05422
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.410934,66.47073,46.21637,0.3069284,0.3069284,0,-1,0,0.3069284,785.5039,2.014469,0,0,2.410934,0.3230825,0.3069284,0,0,0.07338274,10.55923,0.07338274,0,0.07338274,14.00003,100,0.1500057,0.3376212,1.928748,0,12.97016
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.876366,73.78088,48.29722,0,0,0,0,0,0,0,2.876366,0,0,2.876366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500057,0,2.301093,0,13.50164
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.673925,86.15533,50.3489,1.095965,1.095965,0,0,0,1.095965,335.223,2.520278,0,0,3.673925,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1500057,1.205561,2.93914,0,14.2992
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.458534,85.97047,52.31307,1.589529,1.589529,0,0,0,1.589529,217.5823,1.785346,0,0,3.458534,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1500057,1.748482,2.766828,0,14.08381
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.638517,78.57032,54.33559,1.855307,1.855307,0,0,0,1.855307,142.2146,0.6855624,0,0,2.638517,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1500057,2.040837,2.110813,0,13.26379
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.255762,75.96191,55.64828,2.058126,2.058126,0,-1,0,2.058126,109.6027,0.08931307,0,0,2.255762,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1500057,2.263939,1.804609,0,12.88104
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3251891,58.76222,56.17335,0,0,0,0,0,0,0,0.3251891,0,0,0.3251891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500057,0,0.2601513,0,10.95046
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,56.82483,56.82483,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1500057,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,56.22197,56.22197,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1500057,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,54.55923,54.55923,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1500057,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,52.97428,52.97428,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1500057,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,51.57408,51.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1500057,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1500057,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,48.79312,48.79312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1500057,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,47.77214,47.77214,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1500057,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,46.92619,46.92619,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1500057,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,46.18719,46.18719,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1500057,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,45.4482,45.4482,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1500057,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,44.93285,44.93285,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1500057,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,44.43694,44.43694,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1500057,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,44.08689,44.08689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1500057,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,43.75629,43.75629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1500057,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,43.39651,43.39651,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1500057,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.492111,55.80782,44.16468,1.646407,1.646407,0,0,0,1.646407,90.62834,0,0,0,1.492111,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2409485,-0.2409485,5.280892,37.72058,0.1500057,1.811047,1.193689,0,4.086635
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.475162,67.036,46.15802,1.816475,1.816475,0,-1,0,1.816475,136.2618,0,0,0,2.475162,1.912079,1.816475,0,0,9.190777,2.353575,0.5630832,0,0.5630832,5.81508,41.5362,0.1499695,1.998123,1.98013,0,4.828738
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.252891,77.9832,48.23888,2.68263,2.68263,0,0,0,2.68263,121.2575,0,0,0,3.252891,2.823821,2.68263,0,0,8.627693,2.86035,0.4290698,0,0.4290698,6.222131,44.4437,0.149942,2.950893,2.602313,0,6.113241
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.124485,79.10696,50.29056,0,0,0,0,0,0,0,0,0,0,3.124485,0,0,0,0,8.198624,3.246513,3.124485,0,3.124485,9.186277,65.61613,0.1497419,0,2.499588,0,6.370998
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.312775,84.02935,52.28391,1.949352,1.949352,0,0,0,1.949352,169.9424,0,0,0,3.312775,2.05195,1.949352,0,0,5.074138,6.05855,1.260826,0,1.260826,10.3824,74.15987,0.1496612,2.144287,2.65022,0,9.371325
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.417351,88.16589,54.31614,0,0,0,0,0,0,0,0,0,0,3.417351,0,0,0,0,3.813313,7.193293,3.417351,0,3.417351,13.62439,97.31685,0.1494432,0,2.733881,0,10.61064
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.794607,71.19974,55.59966,0.7446558,0.7446558,0,-1,0,0.7446558,240.9981,0.6147975,0,0,1.794607,0.7838483,0.7446558,0,0,0.395961,10.26891,0.395961,0,0.395961,14.00003,100,0.149418,0.8191215,1.435685,0,12.06352
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5022105,60.10145,56.06639,1.040392,1.040392,0,0,0,1.040392,48.27126,0,0,0,0.5022105,1.09515,1.040392,0,0,0,10.62527,0,0.5929393,-0.5929393,13.37502,95.53563,0.149418,1.144432,0.4017684,0,11.12748
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,56.71787,56.71787,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6588215,10.03234,0,2.811671,-2.811671,10.41125,74.36594,0.149418,2.938197,0,0,10.03234
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,56.11501,56.11501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.782901,7.220664,0,0,0,10.41125,74.36594,0.149418,0,0,0,7.220664
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,54.45227,54.45227,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.782901,7.220664,0,2.586067,-2.586067,7.685299,54.89489,0.149418,2.70244,0,0,7.220664
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,52.86732,52.86732,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.656309,4.634597,0,3.505263,-3.505263,3.990427,28.503,0.149418,5.310801,0,0,4.634597
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,51.49629,51.49629,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.55105,1.129333,0,0.7321597,-0.7321597,3.218663,22.99041,0.149418,0.7651069,0,0,1.129333
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,50.0183,50.0183,1.992489,0.3773151,0,-1,0,0.3773151,0,0,1.615174,1.814423,0,0.3971738,0.3773151,0,0,11.36456,0.3971738,0,0.3971738,-0.3971738,2.800006,20,0.149418,2.191738,0,0,0.3971738
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,48.70561,48.70561,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149418,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,47.72353,47.72353,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149418,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,46.87757,46.87757,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149418,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,46.13857,46.13857,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149418,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,45.39958,45.39958,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149418,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,44.85506,44.85506,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149418,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,44.38832,44.38832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149418,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,43.99938,43.99938,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495098,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,43.6785,43.6785,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496685,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,43.31873,43.31873,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1498336,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.455526,55.44612,44.11606,2.413577,2.413577,0,0,0,2.413577,60.30574,0,0,0,1.455526,2.540607,2.413577,0,0,2.854104,8.056581,0,1.085082,-1.085082,10.14861,72.48993,0.1498336,2.654934,1.16442,0,9.512106
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.541115,67.56695,46.05106,1.866655,1.866655,0,-1,0,1.866655,136.132,0,0,0,2.541115,1.9649,1.866655,0,0,4.05975,6.971499,0.5762154,0,0.5762154,10.69526,76.39454,0.149797,2.05332,2.032892,0,9.512614
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.891379,73.74101,48.13192,2.428885,2.428885,0,0,0,2.428885,119.0414,0,0,0,2.891379,2.556721,2.428885,0,0,3.483535,7.490093,0.334658,0,0.334658,11.01274,78.66228,0.1497757,2.671774,2.313103,0,10.38147
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,2.982995,77.32372,50.1836,0,0,0,0,0,0,0,0,0,0,2.982995,0,0,0,0,3.148877,7.791285,2.982995,0,2.982995,13.84266,98.87594,0.1495863,0,2.386396,0,10.77428
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.90167,78.85829,52.14777,1.776681,1.776681,0,0,0,1.776681,163.3196,0.8655968,0,0,2.90167,1.870191,1.776681,0,0,0.1658819,10.47598,0.1658819,0,0.1658819,14.00003,100,0.1495758,1.95435,2.321336,0,13.37765
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.033968,83.02465,54.18001,0.5686131,0.5686131,0,0,0,0.5686131,533.5733,2.435428,0,0,3.033968,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1495758,0.6254744,2.427174,0,13.65924
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.77737,70.87742,55.46352,0.6075032,0.6075032,0,-1,0,0.6075032,292.5696,1.137893,0,0,1.77737,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1495758,0.6682536,1.421896,0,12.40264
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5354927,60.23674,55.93026,0,0,0,0,0,0,0,0.5354927,0,0,0.5354927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495758,0,0.4283942,0,11.16077
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,56.55257,56.55257,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1495758,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,56.01777,56.01777,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1495758,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,54.33559,54.33559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1495758,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,52.77981,52.77981,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1495758,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1495758,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,49.95996,49.95996,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1495758,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,48.64727,48.64727,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1495758,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,47.66518,47.66518,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1495758,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,46.81923,46.81923,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1495758,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,46.08023,46.08023,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1495758,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,45.34124,45.34124,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1495758,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,44.79671,44.79671,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1495758,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,44.32998,44.32998,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1495758,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,43.95076,43.95076,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1495758,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,43.62016,43.62016,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1495758,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,43.26038,43.26038,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1495758,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.288111,53.95588,44.02855,0.6957487,0.6957487,0,0,0,0.6957487,185.1403,0,0,0,1.288111,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5557442,0,0.5557442,4.22294,30.1638,0.1495405,0.7653236,1.030489,0,2.137856
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.60749,68.14258,45.97327,1.912373,1.912373,0,-1,0,1.912373,136.3484,0,0,0.3257684,2.60749,2.013024,1.912373,0,0,10.30595,1.349915,0.5944652,0,0.5944652,4.7869,34.19207,0.1495029,2.103611,2.085992,0,3.957404
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.898946,73.72771,48.05413,2.13537,2.13537,4.79148,0,1.473074,2.13537,135.7585,0,0,0,2.898946,0,0,2.65611,2.523305,9.71149,1.884933,5.422251,0,5.422251,9.930899,70.93485,0.1496143,2.348907,2.319157,5,4.78388
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,2.990638,77.30108,50.09609,0.5771217,0.5771217,1.94407,0,0.6957312,0.5771217,518.1987,0,0,0,2.990638,0,0,1.366949,1.298601,4.289239,6.764959,4.289239,0,4.289239,14.00003,100,0.1494323,0.6348339,2.39251,5,9.755597
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.908802,78.84303,52.06998,0.9376922,0.9376922,0,0,0,0.9376922,310.2086,1.921757,0,0,2.908802,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1494323,1.031461,2.327041,0,13.53408
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.658611,78.49839,54.09249,2.66838,2.66838,0,0,0,2.66838,99.63388,0,0,0,2.658611,2.808821,2.66838,0,0,0,10.62527,0,0.1502105,-0.1502105,13.84169,98.86903,0.1494323,2.935218,2.126889,0,13.28389
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.921963,72.20708,55.37601,1.673708,1.673708,0,-1,0,1.673708,114.8327,0,0,0,1.921963,1.761798,1.673708,0,0,0.1669006,10.47506,0.1601657,0,0.1601657,13.99364,99.95436,0.1494222,1.841079,1.537571,0,12.39703
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4632355,59.55059,55.84275,1.494987,1.494987,0,0,0,1.494987,30.98591,0,0,0,0.4632355,1.573671,1.494987,0,0,0.006734855,10.61921,0,1.110435,-1.110435,12.82314,91.59365,0.1494222,1.644486,0.3705884,0,11.08245
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,56.50395,56.50395,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,1.240552,9.508778,0,1.027694,-1.027694,11.73985,83.85592,0.1494222,1.073941,0,0,9.508778
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,55.97888,55.97888,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,2.382434,8.481083,0,1.425274,-1.425274,10.23748,73.12473,0.1494222,1.489411,0,0,8.481083
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,54.28697,54.28697,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,3.966072,7.055809,1.239144,0,1.239144,11.41304,81.52153,0.149511,4.065201,0,5,7.055809
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726928,8.17104,0,0,0,11.41304,81.52153,0.149511,0,0,0,8.17104
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,51.36016,51.36016,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,2.726928,8.17104,0,1.813773,-1.813773,9.501153,67.86524,0.149511,1.895393,0,0,8.17104
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,49.88217,49.88217,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,4.742231,6.357266,0,1.526934,-1.526934,7.891623,56.36863,0.149511,1.595646,0,0,6.357266
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,48.59865,48.59865,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,6.438824,4.830333,0,0.4176235,-0.4176235,7.451409,53.22425,0.149511,0.4364165,0,0,4.830333
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,47.61657,47.61657,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,6.90285,4.412709,0,0.217566,-0.217566,7.222075,51.58615,0.149511,0.2273565,0,0,4.412709
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.14459,4.195143,0,0,0,7.222075,51.58615,0.149511,0,0,0,4.195143
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,46.02189,46.02189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.14459,4.195143,0,0,0,7.222075,51.58615,0.149511,0,0,0,4.195143
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,45.2829,45.2829,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,7.14459,4.195143,0,0.03458001,-0.03458001,7.185624,51.32579,0.149511,0.03613611,0,0,4.195143
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,44.73837,44.73837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.183012,4.160563,0,0,0,7.185624,51.32579,0.149511,0,0,0,4.160563
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,44.27164,44.27164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.183012,4.160563,0,0,0,7.185624,51.32579,0.149511,0,0,0,4.160563
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,43.89242,43.89242,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,7.183012,4.160563,0,0.4679099,-0.4679099,6.692404,47.80279,0.149511,0.4889659,0,0,4.160563
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,43.56182,43.56182,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,7.702912,3.692653,0,0.2222879,-0.2222879,6.458092,46.12914,0.149511,0.2322908,0,0,3.692653
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,43.21177,43.21177,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,0,1.813573,1.722894,0,0,7.949899,3.470366,0,1.813573,-1.813573,4.546418,32.47435,0.149511,1.895184,0,0,3.470366
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.365272,54.56423,43.99938,0,0,0,0,0,0,0,0,0,0,1.365272,0,0,0,0,9.964979,1.656793,1.365272,0,1.365272,5.84163,41.72584,0.149425,0,1.092218,0,3.022065
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.628011,68.2462,45.88576,1.264287,1.264287,0,-1,0,1.264287,207.8652,0,0,0,2.628011,1.330828,1.264287,0,0,8.599707,2.885538,1.297184,0,1.297184,7.072246,50.51594,0.1493433,1.390715,2.102409,0,5.513549
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.906801,73.70553,47.96661,1.314653,1.314653,0,0,0,1.314653,221.108,0,0,0,2.906801,1.383845,1.314653,0,0,7.302524,4.053003,1.522957,0,1.522957,8.51705,60.83595,0.1492476,1.446118,2.325441,0,6.959805
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,2.99754,77.31895,50.04747,0.5390232,0.5390232,0,0,0,0.5390232,556.106,0,0,0,2.99754,0.5673929,0.5390232,0,0,5.779567,5.423664,2.430147,0,2.430147,10.82249,77.30334,0.149095,0.5929255,2.398032,0,8.421205
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.915571,78.84801,52.01164,1.657418,1.657418,0,0,0,1.657418,175.9104,0,0,0,2.915571,1.744651,1.657418,0,0,3.34942,7.610796,1.17092,0,1.17092,11.93332,85.23784,0.1490217,1.82316,2.332457,0,10.52637
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.664891,78.49754,54.03416,2.27559,2.27559,0,0,0,2.27559,117.1077,0,0,0,2.664891,2.395358,2.27559,0,0,2.1785,8.664624,0.2695331,0,0.2695331,12.18902,87.06428,0.1490048,2.50315,2.131913,0,11.32952
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,1.98522,72.82034,55.35656,0.2178352,0.2178352,0,-1,0,0.2178352,911.3406,0,0,0,1.98522,0.2293002,0.2178352,0,0,1.908967,8.907204,1.75592,0,1.75592,13.85484,98.96291,0.1488949,0.2396187,1.588176,0,10.89242
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5153959,59.93025,55.79413,1.816943,1.816943,0,0,0,1.816943,28.3661,0,0,0,0.5153959,1.912571,1.816943,0,0,0.1530467,10.48753,0,1.397175,-1.397175,12.38208,88.44328,0.1488949,1.998637,0.4123167,0,11.00293
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,56.44561,56.44561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.705464,9.090357,0,0,0,12.38208,88.44328,0.1488949,0,0,0,9.090357
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,55.93026,55.93026,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.705464,9.090357,0,0.8233154,-0.8233154,11.51423,82.24435,0.1488949,0.8603646,0,0,9.090357
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,54.2578,54.2578,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.620259,8.267041,0,1.628507,-1.628507,9.797635,69.98296,0.1488949,1.70179,0,0,8.267041
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429711,6.638534,0,0,0,9.797635,69.98296,0.1488949,0,0,0,6.638534
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,51.36016,51.36016,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.429711,6.638534,0,0.4748193,-0.4748193,9.297132,66.40795,0.1488949,0.4961862,0,0,6.638534
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,49.88217,49.88217,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.957288,6.163715,0,1.15838,-1.15838,8.076092,57.68625,0.1488949,1.210508,0,0,6.163715
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,48.56948,48.56948,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.244378,5.005334,0,0.3759135,-0.3759135,7.679844,54.85592,0.1488949,0.3928296,0,0,5.005334
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,47.61657,47.61657,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.662059,4.629421,0,0.03026342,-0.03026342,7.647943,54.62806,0.1488949,0.03162528,0,0,4.629421
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,46.76089,46.76089,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.695685,4.599157,0,0.1490844,-0.1490844,7.490795,53.50557,0.1488949,0.1557932,0,0,4.599157
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,46.02189,46.02189,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.861334,4.450073,0,0.9233686,-0.9233686,6.517478,46.55333,0.1488949,0.9649202,0,0,4.450073
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,45.26345,45.26345,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.8873,3.526705,0,0.2203115,-0.2203115,6.28525,44.89455,0.1488949,0.2302255,0,0,3.526705
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,44.73837,44.73837,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,8.132091,3.306393,0,0.4593834,-0.4593834,5.801017,41.43575,0.1488949,0.4800557,0,0,3.306393
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.642516,2.84701,0,0,0,5.801017,41.43575,0.1488949,0,0,0,2.84701
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,43.83408,43.83408,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.642516,2.84701,0,0.09017198,-0.09017198,5.705967,40.75683,0.1488949,0.09422972,0,0,2.84701
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,43.53265,43.53265,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.742707,2.756838,0,0.4366178,-0.4366178,5.245732,37.46944,0.1488949,0.4562656,0,0,2.756838
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,43.18259,43.18259,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.227839,2.32022,0,0.3240218,-0.3240218,4.904183,35.02981,0.1488949,0.3386028,0,0,2.32022
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.44354,55.18747,43.97021,1.63898,1.63898,0,0,0,1.63898,88.07555,0,2.220446E-16,0,1.44354,1.725242,1.63898,0,0,9.587862,1.996198,0,0.2817014,-0.2817014,4.607244,32.90882,0.1488949,1.802878,1.154832,0,3.439738
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.634778,68.29166,45.86631,0.8590917,0.8590917,0,-1,0,0.8590917,306.6935,0,0,0,2.634778,0.9043071,0.8590917,0,0,9.900864,1.714497,1.730471,0,1.730471,6.248913,44.635,0.1487867,0.9450009,2.107822,0,4.349275
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.913603,73.74393,47.93745,0.8858473,0.8858473,0,0,0,0.8858473,328.9057,0,0,0,2.913603,0.9324709,0.8858473,0,0,8.170393,3.27192,1.981132,0,1.981132,8.128379,58.05973,0.1486631,0.9744321,2.330882,0,6.185523
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.004704,77.32757,49.98913,0.2806181,0.2806181,0,0,0,0.2806181,1070.745,0,0,0,3.004704,0.2953875,0.2806181,0,0,6.189261,5.054939,2.709316,0,2.709316,10.69866,76.41886,0.1484944,0.30868,2.403763,0,8.059643
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.921572,78.89308,51.99219,0.8397779,0.8397779,0,0,0,0.8397779,347.8982,0,0,0,2.921572,0.8839768,0.8397779,0,0,3.479945,7.493324,2.037596,0,2.037596,12.63169,90.22621,0.1483678,0.9237558,2.337258,0,10.4149
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.670441,78.53629,54.01471,0.3901352,0.3901352,0,0,0,0.3901352,684.4911,0.8174226,0,0,2.670441,0.4106686,0.3901352,0,0,1.44235,9.32716,1.44235,0,1.44235,14.00003,100,0.1482783,0.4291487,2.136353,0,11.9976
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.04939,73.40455,55.29823,0.8862828,0.8862828,0,-1,0,0.8862828,231.2343,1.116461,0,0,2.04939,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1482783,0.9749111,1.639512,0,12.67466
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5707608,60.32881,55.73579,0.1663968,0.1663968,0,0,0,0.1663968,343.0118,0.3956063,0,0,0.5707608,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1482783,0.1830365,0.4566087,0,11.19604
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,56.33865,56.33865,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1482783,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,55.87192,55.87192,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1482783,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,54.19946,54.19946,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1482783,1.203499,0,0,9.027328
