Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,52.70202,52.70202,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1482783,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,51.36016,51.36016,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1482783,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,49.88217,49.88217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1482783,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,48.54031,48.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1482783,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1482783,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,46.74144,46.74144,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1482783,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1482783,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,45.20511,45.20511,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1482783,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,44.68975,44.68975,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1482783,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,44.22302,44.22302,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1482783,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,43.83408,43.83408,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1482783,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,43.5132,43.5132,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1482783,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,43.18259,43.18259,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1482783,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.522763,55.83528,43.95076,3.654488,3.654488,5,0,1.53,3.654488,41.66831,0,0,0,1.522763,0,0,1.345512,1.278237,10.56048,1.12084,2.801,0,2.801,6.638737,47.41946,0.1484586,4.019937,1.218211,5,2.643604
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.641319,68.35808,45.86631,2.142298,2.142298,0,-1,0,2.142298,123.2937,0,0,0,2.641319,2.255051,2.142298,0,0,7.759482,3.64174,0.386268,0,0.386268,7.005183,50.03692,0.1484346,2.356528,2.113055,0,6.283059
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.919911,73.81309,47.93745,2.048124,2.048124,0,0,0,2.048124,142.5652,0,0,0,2.919911,2.15592,2.048124,0,0,7.373214,3.989382,0.7639916,0,0.7639916,7.729969,55.21395,0.1483873,2.252936,2.335929,0,6.909293
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.010096,77.42632,50.0183,0,0,0,0,0,0,0,0,0,0,3.010096,0,0,0,0,6.609222,4.676974,3.010096,0,3.010096,10.5856,75.61126,0.148201,0,2.408077,0,7.68707
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.927194,78.9583,51.99219,1.175868,1.175868,0,0,0,1.175868,248.939,0,0,0,2.927194,1.237756,1.175868,0,0,3.599126,7.386061,1.689438,0,1.689438,12.18834,87.05939,0.1480967,1.293455,2.341755,0,10.31325
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.675611,78.59474,54.01471,1.002849,1.002849,0,0,0,1.002849,266.8011,0,0,0,2.675611,1.05563,1.002849,0,0,1.909688,8.906555,1.619981,0,1.619981,13.72519,98.03686,0.1479967,1.103134,2.140489,0,11.58217
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.113513,74.02858,55.26905,0.7572996,0.7572996,0,-1,0,0.7572996,279.0855,1.026649,0,0,2.113513,0.7971575,0.7572996,0,0,0.2897069,10.36454,0.2897069,0,0.2897069,14.00003,100,0.1479789,0.8330296,1.690811,0,12.47805
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6292009,60.78591,55.70662,1.773792,1.773792,0,0,0,1.773792,35.47208,0,2.220446E-16,0,0.6292009,1.867149,1.773792,0,0,0,10.62527,0,1.237948,-1.237948,12.69512,90.67921,0.1479789,1.951171,0.5033607,0,11.25447
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,56.33865,56.33865,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.375498,9.387325,0,0.6154738,-0.6154738,12.04635,86.04518,0.1479789,0.6431701,0,0,9.387325
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,55.81358,55.81358,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.059358,8.771852,0,2.317685,-2.317685,9.603295,68.59483,0.1479789,2.42198,0,0,8.771852
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,54.18001,54.18001,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.634563,6.454167,0,2.50553,-2.50553,6.962235,49.73015,0.1479789,2.618278,0,0,6.454167
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,52.64368,52.64368,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.418485,3.948638,0,0.942137,-0.942137,5.969136,42.6366,0.1479789,0.9845331,0,0,3.948638
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,51.30182,51.30182,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.465303,3.006501,0,1.704144,-1.704144,4.17281,29.80573,0.1479789,1.780831,0,0,3.006501
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,49.82383,49.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3588,1.302356,0,0,0,4.17281,29.80573,0.1479789,0,0,0,1.302356
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,48.51114,48.51114,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.3588,1.302356,0,0.003942357,-0.003942357,4.168654,29.77604,0.1479789,0.004119764,0,0,1.302356
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,47.52905,47.52905,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.36318,1.298414,0,0.01035789,-0.01035789,4.157736,29.69806,0.1479789,0.010824,0,0,1.298414
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,46.6831,46.6831,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.37469,1.288056,0,0.3181364,-0.3181364,3.822391,27.30274,0.1479789,0.3324526,0,0,1.288056
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,45.9441,45.9441,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.72817,0.9699199,0,0.01390086,-0.01390086,3.807738,27.19807,0.1479789,0.0145264,0,0,0.9699199
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,45.17594,45.17594,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.74362,0.956019,0,0.532856,-0.532856,3.246059,23.18609,0.1479789,0.5568345,0,0,0.956019
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,44.66058,44.66058,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.33568,0.423163,0,0.3598401,-0.3598401,2.866754,20.47677,0.1479789,0.3760329,0,0,0.423163
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,44.19385,44.19385,0.4092902,0.06015675,0,-1,0,0.06015675,0,0,0.3491334,0.3900625,0,0.06332289,0.06015675,0,0,11.7355,0.06332289,0,0.06332289,-0.06332289,2.800006,20,0.1479789,0.4502192,0,0,0.06332289
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,43.81463,43.81463,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480945,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,43.48403,43.48403,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482706,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,43.15342,43.15342,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1484912,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.603048,56.4879,43.92159,0,0,0,0,0,0,0,0,0,0,1.603048,0,0,0,0,1.81586,8.991,1.603048,0,1.603048,13.79814,98.55792,0.1483925,0,1.282439,0,10.59405
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.648967,68.36618,45.80797,0.4016688,0.4016688,0,-1,0,0.4016688,659.4904,2.013346,0,0,2.648967,0.4228092,0.4016688,0,0,0.2128118,10.43374,0.2128118,0,0.2128118,14.00003,100,0.1483795,0.4418356,2.119174,0,13.08271
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.661837,82.60897,47.90828,2.296983,2.296983,0,0,0,2.296983,159.4194,1.24396,0,0,3.661837,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1483795,2.526681,2.929469,0,14.28711
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.817738,87.64598,49.98913,0.8849375,0.8849375,0,0,0,0.8849375,431.4133,2.886225,0,0,3.817738,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1483795,0.9734312,3.05419,0,14.44301
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.933425,78.9939,51.96302,0.08446596,0.08446596,0,0,0,0.08446596,3472.908,2.844514,0,0,2.933425,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1483795,0.09291255,2.34674,0,13.5587
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.681305,78.62324,53.98553,2.829569,2.829569,0,0,0,2.829569,94.7602,0,0,0,2.681305,2.978493,2.829569,0,0,0,10.62527,0,0.2971884,-0.2971884,13.68676,97.76241,0.1483795,3.112525,2.145044,0,13.30658
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.178355,74.633,55.21071,1.803407,1.803407,0,-1,0,1.803407,120.7911,0,0,0,2.178355,1.898324,1.803407,0,0,0.3302093,10.32809,0.2800313,0,0.2800313,13.95243,99.65998,0.1483622,1.983748,1.742684,0,12.50644
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.6909299,61.24357,55.64828,1.0313,1.0313,0,0,0,1.0313,66.99602,0,0,0,0.6909299,1.085579,1.0313,0,0,0.05017804,10.58011,0,0.394649,-0.394649,13.53643,96.68858,0.1483622,1.13443,0.5527439,0,11.27104
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,56.28031,56.28031,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4886769,10.18546,0,1.131396,-1.131396,12.34383,88.17005,0.1483622,1.182309,0,0,10.18546
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,55.76496,55.76496,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.745784,9.054069,0,2.173108,-2.173108,10.05317,71.80825,0.1483622,2.270898,0,0,9.054069
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,54.12167,54.12167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.160348,6.880961,0,0,0,10.05317,71.80825,0.1483622,0,0,0,6.880961
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,52.61451,52.61451,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.160348,6.880961,0,0.1335884,-0.1335884,9.912361,70.80244,0.1483622,0.1395999,0,0,6.880961
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,51.2532,51.2532,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.30878,6.747373,0,3.505263,-3.505263,6.217489,44.41055,0.1483622,3.783091,0,0,6.747373
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,49.77521,49.77521,5.233407,3.080004,0,-1,0,3.080004,0,0,2.153403,2.676744,0,3.242109,3.080004,0,0,8.203517,3.242109,0,3.242109,-3.242109,2.800006,20,0.1483622,5.756748,0,0,3.242109
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,48.46252,48.46252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483622,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,47.47071,47.47071,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483622,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,46.62476,46.62476,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483622,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,45.88576,45.88576,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483622,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,45.09815,45.09815,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483622,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483622,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,44.16468,44.16468,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483622,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,43.75629,43.75629,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484518,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,43.45486,43.45486,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486435,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,43.12425,43.12425,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1487483,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.68395,57.18448,43.92159,2.371139,2.371139,0,0,0,2.371139,71.01863,0,0,0,1.68395,2.495936,2.371139,0,0,1.81586,8.991,0,0.8119853,-0.8119853,11.42144,81.58158,0.1487483,2.608253,1.34716,0,10.67495
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.656215,68.40507,45.7788,0.7988987,0.7988987,0,-1,0,0.7988987,332.4846,0,0,0,2.656215,0.840946,0.7988987,0,0,2.718066,8.179015,1.815269,0,1.815269,13.14356,93.88238,0.148637,0.8787886,2.124972,0,10.83523
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.933712,73.90441,47.88882,0,0,0,0,0,0,0,2.030915,0,0,2.933712,0,0,0,0,0.902797,9.812757,0.902797,0,0.902797,14.00003,100,0.1485817,0,2.34697,0,12.74647
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.023443,77.50619,49.95996,2.64028,2.64028,0,0,0,2.64028,114.5122,0.2442005,0,0,3.023443,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1485817,2.904308,2.418754,0,13.64872
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.939667,79.02966,51.93385,0,0,0,0,0,0,0,2.939667,0,0,2.939667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485817,0,2.351733,0,13.56494
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.687521,78.62172,53.9272,3.551263,3.551263,1.25,0,0.50625,3.551263,75.67788,0.2651383,0,0,2.687521,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1485817,3.906389,2.150016,5,13.31279
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.243317,75.25711,55.16209,0,0,0,-1,0,0,0,2.243317,0,0,2.243317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485817,0,1.794654,0,12.86859
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7559285,61.71207,55.57048,0.801477,0.801477,0,0,0,0.801477,94.31693,0,0,0,0.7559285,0.84366,0.801477,0,0,0,10.62527,0,0.08773153,-0.08773153,13.90755,99.33945,0.1485817,0.8816247,0.6047428,0,11.3812
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,56.17335,56.17335,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.09747948,10.53754,0,2.185197,-2.185197,11.60415,82.88663,0.1485817,2.28353,0,0,10.53754
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,55.67744,55.67744,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.525476,8.352346,0,1.163023,-1.163023,10.37822,74.12997,0.1485817,1.215359,0,0,8.352346
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,54.06332,54.06332,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.817724,7.189323,0,2.488015,-2.488015,7.755619,55.39717,0.1485817,2.599976,0,0,7.189323
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,52.56589,52.56589,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.582185,4.701308,0,2.008566,-2.008566,5.638404,40.27423,0.1485817,2.098952,0,0,4.701308
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.813925,2.692741,0,0,0,5.638404,40.27423,0.1485817,0,0,0,2.692741
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,49.71687,49.71687,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.813925,2.692741,0,2.341722,-2.341722,3.170012,22.6429,0.1485817,2.4471,0,0,2.692741
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,48.40418,48.40418,0.3739077,0.3334683,0,-1,0,0.3334683,0,0,0.04043942,0.0778302,0,0.3510193,0.3334683,0,0,11.41584,0.3510193,0,0.3510193,-0.3510193,2.800006,20,0.1485817,0.4112985,0,0,0.3510193
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,47.39292,47.39292,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485817,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,46.57614,46.57614,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485817,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,45.83714,45.83714,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485817,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,45.06898,45.06898,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485817,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,44.57307,44.57307,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485817,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,44.13551,44.13551,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485817,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,43.72712,43.72712,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486691,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,43.42569,43.42569,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488282,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,43.09508,43.09508,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1490378,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.765978,57.86589,43.89242,1.437392,1.437392,0,0,0,1.437392,122.8599,0,0,0,1.765978,1.513044,1.437392,0,0,2.151141,8.689247,0.2529342,0,0.2529342,12.19923,87.13718,0.1490223,1.581131,1.412783,0,10.45523
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.219486,74.36909,45.72046,1.164602,1.164602,0,-1,0,1.164602,276.4451,0.09538157,0,0,3.219486,1.225897,1.164602,0,0,1.898207,8.916888,1.898207,0,1.898207,14.00003,100,0.1489063,1.281062,2.575589,0,12.13637
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.677058,82.70036,47.83049,2.305753,2.305753,0,0,0,2.305753,159.4731,1.249948,0,0,3.677058,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1489063,2.536329,2.941646,0,14.30233
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.029969,77.55679,49.94051,1.400189,1.400189,0,0,0,1.400189,216.3971,1.556085,0,0,3.029969,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1489063,1.540208,2.423975,0,13.65524
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.945913,79.06552,51.90468,2.781026,2.781026,0,0,0,2.781026,105.929,0.01851628,0,0,2.945913,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1489063,3.059129,2.35673,0,13.57119
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.693162,78.64967,53.89803,0.9496624,0.9496624,0,0,0,0.9496624,283.5915,1.693517,0,0,2.693162,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1489063,1.044629,2.15453,0,13.31844
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.286945,75.65,55.10375,0,0,0,-1,0,0,0,2.286945,0,0,2.286945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489063,0,1.829556,0,12.91222
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8240062,62.23103,55.51215,1.114518,1.114518,0,0,0,1.114518,73.93389,0,2.220446E-16,0,0.8240062,1.173176,1.114518,0,0,0,10.62527,0,0.3491701,-0.3491701,13.63197,97.37103,0.1489063,1.225969,0.659205,0,11.44928
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,56.11501,56.11501,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3879668,10.2761,0,1.334656,-1.334656,12.22512,87.32211,0.1489063,1.394716,0,0,10.2761
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,55.62883,55.62883,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.870918,8.941448,0,2.942738,-2.942738,9.123201,65.1656,0.1489063,3.075161,0,0,8.941448
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,54.01471,54.01471,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.140626,5.99871,0.4863847,0,0.4863847,9.584626,68.46148,0.1489403,4.936818,0,5,5.99871
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,52.53672,52.53672,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.654242,6.436456,0,3.360148,-3.360148,6.042719,43.16219,0.1489403,3.511355,0,0,6.436456
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,51.16569,51.16569,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.38774,3.076308,0,2.37489,-2.37489,3.539365,25.28113,0.1489403,2.48176,0,0,3.076308
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,49.65853,49.65853,3.330966,0.6663471,0,-1,0,0.6663471,0,0,2.664619,2.997716,0,0.701418,0.6663471,0,0,11.02651,0.701418,0,0.701418,-0.701418,2.800006,20,0.1489403,3.664063,0,0,0.701418
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,48.34584,48.34584,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489403,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,47.33458,47.33458,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489403,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,46.5178,46.5178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489403,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,45.7788,45.7788,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489403,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,45.03981,45.03981,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489403,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,44.55362,44.55362,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489403,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,44.08689,44.08689,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489403,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,43.69795,43.69795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489403,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,43.39651,43.39651,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.149078,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,43.07563,43.07563,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1493036,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.848784,58.56145,43.86325,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,436.4774,0,0,0,1.848784,0,0,3.505263,3.33,5.235288,5.913515,5.178784,0,5.178784,13.94642,99.61711,0.1493197,0.4659262,1.479027,5,7.762299
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.670997,68.48589,45.72046,2.492134,2.492134,0,-1,0,2.492134,107.1771,0,0,0,2.670997,2.623299,2.492134,0,0,0.05650377,10.57442,0.04769836,0,0.04769836,13.99167,99.94033,0.1493168,2.741347,2.136798,0,13.24542
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.947976,73.989,47.83049,0.7513559,0.7513559,0,0,0,0.7513559,392.3542,2.14827,0,0,2.947976,0.7909009,0.7513559,0,0,0.008805417,10.61735,0.008805417,0,0.008805417,14.00003,100,0.1493162,0.8264915,2.358381,0,13.56533
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.036729,77.59787,49.91134,0.01892982,0.01892982,0,0,0,0.01892982,16042.03,3.016803,0,0,3.036729,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1493162,0.02082281,2.429383,0,13.662
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.952158,79.10141,51.87551,2.425416,2.425416,0,0,0,2.425416,121.7176,0.3990877,0,0,2.952158,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1493162,2.667958,2.361726,0,13.57743
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.698587,78.6872,53.87857,1.955643,1.955643,0,0,0,1.955643,137.9898,0.6400161,0,0,2.698587,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1493162,2.151207,2.15887,0,13.32386
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.292156,75.64787,55.05513,1.530738,1.530738,0,-1,0,1.530738,149.7419,0.6808533,0,0,2.292156,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1493162,1.683812,1.833725,0,12.91743
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.8951641,62.79119,55.46352,1.707815,1.707815,0,0,0,1.707815,52.41576,0,2.220446E-16,0,0.8951641,1.7977,1.707815,0,0,0,10.62527,0,0.9025359,-0.9025359,13.04867,93.20461,0.1493162,1.878596,0.7161313,0,11.52044
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,56.06639,56.06639,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,1.002818,9.722738,0,1.070351,-1.070351,11.92042,85.14571,0.1493162,1.118517,0,0,9.722738
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,55.62883,55.62883,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.192097,8.652388,0,2.52264,-2.52264,9.261327,66.1522,0.1493162,2.636158,0,0,8.652388
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,53.98553,53.98553,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.99503,6.129747,0,1.761006,-1.761006,7.405064,52.89321,0.1493162,1.840251,0,0,6.129747
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,52.50755,52.50755,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.951703,4.368742,0,2.434913,-2.434913,4.83844,34.56022,0.1493162,2.544484,0,0,4.368742
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,51.16569,51.16569,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.657162,1.933829,0,1.593407,-1.593407,3.158842,22.56311,0.1493162,1.66511,0,0,1.933829
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,49.65853,49.65853,1.16973,0.3234006,0,-1,0,0.3234006,0,0,0.8463292,0.9633022,0,0.3404216,0.3234006,0,0,11.42761,0.3404216,0,0.3404216,-0.3404216,2.800006,20,0.1493162,1.286703,0,0,0.3404216
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,48.32639,48.32639,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493162,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,47.33458,47.33458,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493162,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,46.54697,46.54697,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493162,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,45.7788,45.7788,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493162,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,45.01064,45.01064,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493162,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,44.55362,44.55362,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493162,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,44.08689,44.08689,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493162,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,43.64933,43.64933,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494077,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,43.37707,43.37707,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495351,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3847429,45.85872,43.04646,2.897071,2.897071,5,0,1.53,2.897071,13.28041,0,0,0,0.3847429,0,0,2.102929,1.997783,5.14586,5.994,2.382526,0,2.382526,11.3785,81.27483,0.1496947,3.186778,0.3077943,5,6.378743
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.932298,59.27099,43.83408,2.319927,2.319927,0,0,0,2.319927,83.29132,0,0,0,1.932298,2.442028,2.319927,0,0,2.763335,8.138273,0,0.5097306,-0.5097306,10.8412,77.43696,0.1496947,2.551919,1.545838,0,10.07057
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.678861,68.50792,45.67184,1.492473,1.492473,0,-1,0,1.492473,179.4914,0,0,0,2.678861,1.571024,1.492473,0,0,3.329702,7.628542,1.107837,0,1.107837,11.89218,84.94398,0.1496273,1.64172,2.143089,0,10.3074
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.955781,74.00255,47.77214,0.8108767,0.8108767,0,0,0,0.8108767,364.5166,0,0,0,2.955781,0.8535544,0.8108767,0,0,2.221865,8.625596,2.102226,0,2.102226,13.88653,99.18929,0.1494996,0.8919644,2.364625,0,11.58138
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.044747,77.57962,49.82383,0.7933748,0.7933748,0,0,0,0.7933748,383.7716,2.089977,0,0,3.044747,0.8351313,0.7933748,0,0,0.1196391,10.5176,0.1196391,0,0.1196391,14.00003,100,0.1494923,0.8727123,2.435798,0,13.56235
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.959406,79.08758,51.79772,1.942645,1.942645,0,0,0,1.942645,152.339,0.914516,0,0,2.959406,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1494923,2.13691,2.367525,0,13.58468
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.704708,78.68464,53.82024,0.6793653,0.6793653,0,0,0,0.6793653,398.1228,1.989587,0,0,2.704708,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1494923,0.7473018,2.163766,0,13.32998
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.297441,75.63502,54.99679,0.311356,0.311356,0,-1,0,0.311356,737.8823,1.969698,0,0,2.297441,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1494923,0.3424916,1.837953,0,12.92272
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9694683,63.37348,55.40519,0.1203334,0.1203334,0,0,0,0.1203334,805.6521,0.8428016,0,0,0.9694683,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1494923,0.1323667,0.7755746,0,11.59474
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,56.01777,56.01777,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1494923,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,55.51215,55.51215,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1494923,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,53.89803,53.89803,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.149533,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,52.42976,52.42976,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.149533,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,51.0879,51.0879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.149533,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,49.60991,49.60991,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.149533,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.149533,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,47.31513,47.31513,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.149533,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,46.48862,46.48862,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.149533,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,45.74963,45.74963,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.149533,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,44.99119,44.99119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.149533,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,44.52445,44.52445,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.149533,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,44.05772,44.05772,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.149533,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,43.64933,43.64933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.149533,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,43.37707,43.37707,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.149533,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3655613,45.71607,43.04646,0.5224819,0.5224819,0,0,0,0.5224819,69.96632,0,0,0,0.3655613,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1844196,-0.1844196,4.1057,29.32637,0.149533,0.57473,0.2924491,0,1.788671
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.016329,60.00417,43.81463,0.09405333,0.09405333,0,0,0,0.09405333,2143.815,0,0,0,2.016329,0.0990035,0.09405333,0,0,10.42954,1.23869,1.917326,0,1.917326,5.924634,42.31873,0.1494167,0.1034587,1.613063,0,3.255019
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.68647,68.55067,45.64267,1.719443,1.719443,0,-1,0,1.719443,156.2407,0,0,0,2.68647,1.80994,1.719443,0,0,8.512213,2.964283,0.8765299,0,0.8765299,6.756184,48.25836,0.1493636,1.891387,2.149176,0,5.650753
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.963446,74.02667,47.72353,1.633943,1.633943,0,0,0,1.633943,181.3678,0,0,0,2.963446,1.71994,1.633943,0,0,7.635683,3.75316,1.243506,0,1.243506,7.935877,56.68472,0.1492883,1.797337,2.370757,0,6.716606
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.050939,77.65118,49.82383,0,0,0,0,0,0,0,0,0,0,3.050939,0,0,0,0,6.392177,4.872315,3.050939,0,3.050939,10.83025,77.35879,0.1491039,0,2.440751,0,7.923254
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,2.965031,79.1532,51.79772,2.960953,2.960953,0,0,0,2.960953,100.1377,0,0,0,2.965031,3.116792,2.960953,0,0,3.341237,7.618161,0,0.1517611,-0.1517611,10.67028,76.21615,0.1491039,3.257048,2.372025,0,10.58319
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.710238,78.7114,53.79107,0,0,0,0,0,0,0,0,0,0,2.710238,0,0,0,0,3.509861,7.466399,2.710238,0,2.710238,13.24144,94.58151,0.1489405,0,2.16819,0,10.17664
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.302645,75.62129,54.93845,0,0,0,-1,0,0,0,1.503022,0,0,2.302645,0,0,0,0,0.7996234,9.905613,0.7996234,0,0.7996234,14.00003,100,0.1488924,0,1.842116,0,12.20826
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.045336,63.9854,55.35656,2.267259,2.267259,0,0,0,2.267259,46.10574,0,0,0,1.045336,2.386588,2.267259,0,0,0,10.62527,0,1.341252,-1.341252,12.58622,89.90142,0.1488924,2.493985,0.8362693,0,11.67061
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,55.94971,55.94971,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.49028,9.284022,0,2.094926,-2.094926,10.37798,74.12827,0.1488924,2.189197,0,0,9.284022
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,55.49269,55.49269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.817975,7.189096,0,0,0,10.37798,74.12827,0.1488924,0,0,0,7.189096
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,53.8494,53.8494,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.817975,7.189096,0,1.591519,-1.591519,8.70037,62.14537,0.1488924,1.663138,0,0,7.189096
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,52.40059,52.40059,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.58633,5.597577,0,2.87372,-2.87372,5.671203,40.50851,0.1488924,3.003037,0,0,5.597577
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,51.05873,51.05873,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.779352,2.723857,0,0.07279117,-0.07279117,5.594474,39.96045,0.1488924,0.07606678,0,0,2.723857
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,49.55157,49.55157,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.860231,2.651066,0,1.334282,-1.334282,4.188018,29.91435,0.1488924,1.394325,0,0,2.651066
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,48.20971,48.20971,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.34277,1.316784,0,0.1045216,-0.1045216,4.077842,29.12739,0.1488924,0.1092251,0,0,1.316784
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,47.22762,47.22762,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.4589,1.212263,0,0.4959816,-0.4959816,3.555032,25.39303,0.1488924,0.5183008,0,0,1.212263
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,46.44001,46.44001,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,11.00999,0.7162809,0,0.2246493,-0.2246493,3.318231,23.7016,0.1488924,0.2347585,0,0,0.7162809
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,45.70101,45.70101,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.2596,0.4916316,0,0.009770138,-0.009770138,3.307932,23.62804,0.1488924,0.01020979,0,0,0.4916316
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,44.96202,44.96202,0.5276112,0.4577684,0,-1,0,0.4577684,0,0,0.06984276,0.1226039,0,0.4818615,0.4577684,0,0,11.27046,0.4818615,0,0.4818615,-0.4818615,2.800006,20,0.1488924,0.5803723,0,0,0.4818615
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,44.49528,44.49528,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488924,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,44.02855,44.02855,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488924,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,43.62016,43.62016,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490201,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,43.3479,43.3479,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491429,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4361065,46.24201,43.04646,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,149.3384,0,0,0,0.4361065,0,0,3.505263,3.33,5.14586,5.994,3.766107,0,3.766107,12.69108,90.65038,0.1492279,0.3212283,0.3488852,5,6.430107
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.100664,60.77069,43.81463,1.57638,1.57638,0,0,0,1.57638,133.2587,0,0,0,2.100664,1.659348,1.57638,0,0,1.379754,9.383496,0.4413166,0,0.4413166,13.10975,93.64088,0.1492013,1.734018,1.680531,0,11.48416
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.694156,68.59426,45.6135,0.8791503,0.8791503,0,-1,0,0.8791503,306.45,0.8302979,0,0,2.694156,0.9254214,0.8791503,0,0,0.938437,9.780681,0.938437,0,0.938437,14.00003,100,0.149145,0.9670654,2.155325,0,12.47484
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,2.970769,74.07124,47.69436,0.08839473,0.08839473,0,0,0,0.08839473,3360.799,2.877722,0,0,2.970769,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.149145,0.0972342,2.376615,0,13.59604
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.057556,77.70309,49.80438,2.396962,2.396962,0,0,0,2.396962,127.5596,0.5344379,0,0,3.057556,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.149145,2.636659,2.446045,0,13.68283
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,2.971247,79.18887,51.76855,0.6121459,0.6121459,0,0,0,0.6121459,485.3821,2.326883,0,0,2.971247,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.149145,0.6733605,2.376997,0,13.59652
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.715721,78.73766,53.76189,0.9565322,0.9565322,0,0,0,0.9565322,283.9131,1.708845,0,0,2.715721,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.149145,1.052186,2.172577,0,13.34099
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.307307,75.63634,54.90928,1.465678,1.465678,0,-1,0,1.465678,157.4226,0.7644886,0,0,2.307307,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.149145,1.612245,1.845846,0,12.93258
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.121484,64.59547,55.29823,0.3232868,0.3232868,0,0,0,0.3232868,346.9006,0.7811819,0,0,1.121484,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.149145,0.3556155,0.8971871,0,11.74676
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,55.90109,55.90109,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149145,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,55.40519,55.40519,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.149145,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,53.76189,53.76189,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1492379,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,52.31307,52.31307,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1492379,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,50.98094,50.98094,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1492379,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,49.50294,49.50294,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1492379,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,48.16109,48.16109,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1492379,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,47.19845,47.19845,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1492379,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,46.41084,46.41084,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1492379,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,45.64267,45.64267,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1492379,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1492379,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,44.46611,44.46611,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1492379,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,44.02855,44.02855,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1492379,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,43.59099,43.59099,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1492379,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,43.31873,43.31873,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1492379,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5490898,47.062,43.01729,0,0,0,0,0,0,0,0,0,0,0.5490898,0,0,0,0,7.403694,3.96195,0.5490898,0,0.5490898,7.49718,53.55118,0.1492049,0,0.4392719,0,4.51104
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.185856,61.52105,43.78546,1.874075,1.874075,0,0,0,1.874075,116.6365,0,0,0,2.185856,1.972711,1.874075,0,0,6.854604,4.456131,0.2131449,0,0.2131449,7.699387,54.99551,0.1491922,2.061483,1.748685,0,6.641987
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.701916,68.63866,45.58433,2.649263,2.649263,0,-1,0,2.649263,101.9875,0,0,0,2.701916,2.788698,2.649263,0,0,6.641459,4.647961,0,0.08678172,-0.08678172,7.607911,54.34211,0.1491922,2.91419,2.161533,0,7.349878
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,2.978134,74.11633,47.66518,1.776229,1.776229,0,0,0,1.776229,167.6661,0,0,0,2.978134,1.869715,1.776229,0,0,6.737883,4.56118,1.10842,0,1.10842,8.659451,61.85309,0.1491257,1.953852,2.382507,0,7.539314
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.064389,77.74522,49.77521,0.9183813,0.9183813,0,0,0,0.9183813,333.6729,0,0,0,3.064389,0.9667171,0.9183813,0,0,5.629463,5.558757,2.097672,0,2.097672,10.64948,76.06754,0.1490001,1.010219,2.451512,0,8.623147
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,2.977442,79.22435,51.73938,2.828273,2.828273,0,0,0,2.828273,105.2742,0,0,0,2.977442,2.977129,2.828273,0,0,3.531791,7.446662,0.0003127699,0,0.0003127699,10.64977,76.06966,0.1490001,3.1111,2.381954,0,10.4241
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.720969,78.7733,53.74244,0.3683274,0.3683274,0,0,0,0.3683274,738.7366,0,0,0,2.720969,0.387713,0.3683274,0,0,3.531478,7.446944,2.333256,0,2.333256,12.86329,91.88049,0.1488607,0.4051601,2.176775,0,10.16791
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.311728,75.66035,54.88983,0.6114709,0.6114709,0,-1,0,0.6114709,378.0602,0.4698523,0,0,2.311728,0.6436536,0.6114709,0,0,1.198222,9.546874,1.198222,0,1.198222,14.00003,100,0.1487892,0.672618,1.849382,0,11.8586
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.197586,65.24269,55.26905,1.382061,1.382061,0,0,0,1.382061,86.65215,0,0,0,1.197586,1.454801,1.382061,0,0,0,10.62527,0,0.2572156,-0.2572156,13.7289,98.06337,0.1487892,1.520267,0.9580686,0,11.82286
