Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,55.87192,55.87192,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2857952,10.36806,0,1.136675,-1.136675,12.53074,89.5051,0.1487892,1.187825,0,0,10.36806
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,55.40519,55.40519,3.148974,3.148974,4.779256,0,1.469737,3.148974,0,0,0,0,0,0,0,1.630281,1.548767,1.548767,9.231383,1.548767,0,1.548767,14.00003,100,0.148895,3.463872,0,5,9.231383
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,53.76189,53.76189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148895,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,52.31307,52.31307,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.148895,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,51.00039,51.00039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.148895,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,49.50294,49.50294,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.148895,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.148895,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,47.179,47.179,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.148895,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,46.41084,46.41084,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.148895,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,45.67184,45.67184,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.148895,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,44.93285,44.93285,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.148895,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.148895,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.148895,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,43.59099,43.59099,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.148895,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,43.31873,43.31873,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.148895,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5511633,47.04774,42.98812,1.417462,1.417462,0,0,0,1.417462,38.88382,0,0,0,0.5511633,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9409018,-0.9409018,7.776249,55.54452,0.148895,1.559208,0.4409306,0,6.212944
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.914246,68.65431,43.78546,0.4597115,0.4597115,0,0,0,0.4597115,633.9293,0,0,0,2.914246,0.4839068,0.4597115,0,0,6.56044,4.720879,2.430339,0,2.430339,10.08187,72.01321,0.1487501,0.5056826,2.331397,0,7.635125
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.709573,68.69372,45.56488,0,0,0,-1,0,0,0,0,0,0,2.709573,0,0,0,0,4.1301,6.908184,2.709573,0,2.709573,12.6524,90.37408,0.148589,0,2.167658,0,9.617756
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,2.984946,74.1917,47.66518,0,0,0,0,0,0,0,1.564418,0,0,2.984946,0,0,0,0,1.420528,9.346799,1.420528,0,1.420528,14.00003,100,0.1485046,0,2.387956,0,12.33174
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.071228,77.78747,49.74604,0.5371429,0.5371429,0,0,0,0.5371429,571.7711,2.505814,0,0,3.071228,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1485046,0.5908572,2.456982,0,13.6965
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,2.983613,79.25958,51.71021,0,0,0,0,0,0,0,2.983613,0,0,2.983613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485046,0,2.38689,0,13.60889
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.726347,78.79842,53.71327,0,0,0,0,0,0,0,2.726347,0,0,2.726347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485046,0,2.181077,0,13.35162
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.316211,75.67351,54.86066,0.6950971,0.6950971,0,-1,0,0.6950971,333.2212,1.58453,0,0,2.316211,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1485046,0.7646068,1.852969,0,12.94148
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.273552,65.92692,55.26905,1.481989,1.481989,0,0,0,1.481989,85.93536,0,0,0,1.273552,1.559988,1.481989,0,0,0,10.62527,0,0.2864359,-0.2864359,13.6981,97.84336,0.1485046,1.630188,1.018842,0,11.89883
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,55.84275,55.84275,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.3182621,10.33884,0,2.941916,-2.941916,10.59705,75.69303,0.1485046,3.074303,0,0,10.33884
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,55.35656,55.35656,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.587058,7.396922,0,1.170567,-1.170567,9.363159,66.87958,0.1485046,1.223243,0,0,7.396922
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,53.71327,53.71327,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.887689,6.226355,0,1.67925,-1.67925,7.593075,54.23614,0.1485046,1.754816,0,0,6.226355
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,52.26445,52.26445,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.753521,4.547105,0,0.4789017,-0.4789017,7.088268,50.63039,0.1485046,0.5004523,0,0,4.547105
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,50.95177,50.95177,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.285635,4.068203,0,0.38238,-0.38238,6.685204,47.75136,0.1485046,0.3995871,0,0,4.068203
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,49.47378,49.47378,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.710501,3.685823,0,2.172998,-2.172998,4.394663,31.39039,0.1485046,2.270783,0,0,3.685823
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,48.13192,48.13192,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.12494,1.512825,0,0.2688334,-0.2688334,4.111288,29.36628,0.1485046,0.2809309,0,0,1.512825
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,47.179,47.179,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.42365,1.243992,0,0.176337,-0.176337,3.925412,28.0386,0.1485046,0.1842721,0,0,1.243992
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,46.38166,46.38166,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.61958,1.067655,0,0.5907707,-0.5907707,3.302685,23.59056,0.1485046,0.6173554,0,0,1.067655
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27599,0.4768839,0,0,0,3.302685,23.59056,0.1485046,0,0,0,0.4768839
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27599,0.4768839,0,0,0,3.302685,23.59056,0.1485046,0,0,0,0.4768839
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,44.46611,44.46611,0.4653549,0.4530397,0,-1,0,0.4530397,0,0,0.01231521,0.0588507,0,0.4768839,0.4530397,0,0,11.27599,0.4768839,0,0.4768839,-0.4768839,2.800006,20,0.1485046,0.5118904,0,0,0.4768839
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485046,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,43.59099,43.59099,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485822,0.01688187,0,5,0
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,43.31873,43.31873,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487378,0.729426,0,5,2.997
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.5981665,47.40408,42.98812,1.665846,1.665846,4.992616,0,1.527984,1.665846,35.90767,0,0,0,0.5981665,0,0,3.32677,3.160431,5.14586,5.994,3.758598,0,3.758598,12.68396,90.5995,0.1489671,1.832431,0.4785332,5,6.592166
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.234074,61.96872,43.78546,0.5018067,0.5018067,0,0,0,0.5018067,445.2062,0.3185944,0,0,2.234074,0.5282176,0.5018067,0,0,1.387262,9.376739,1.387262,0,1.387262,14.00003,100,0.1488849,0.5519873,1.787259,0,11.61081
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.717463,68.73957,45.53571,2.305603,2.305603,0,-1,0,2.305603,117.8634,0.2905125,0,0,2.717463,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1488849,2.536163,2.17397,0,13.34274
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,2.992376,74.23766,47.63601,1.863382,1.863382,0,0,0,1.863382,160.5885,1.030922,0,0,2.992376,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1488849,2.04972,2.393901,0,13.61765
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.077442,77.85962,49.74604,0.535031,0.535031,0,0,0,0.535031,575.1895,2.514251,0,0,3.077442,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1488849,0.5885341,2.461953,0,13.70272
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,2.989142,79.32435,51.71021,1.549172,1.549172,0,0,0,1.549172,192.951,1.358435,0,0,2.989142,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1488849,1.704089,2.391314,0,13.61442
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.73111,78.85267,53.71327,3.267697,3.267697,1.25,0,0.50625,3.267697,83.57903,0.607218,0,0,2.73111,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1488849,3.594467,2.184888,5,13.35638
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.320139,75.71535,54.86066,2.091748,2.091748,0,-1,0,2.091748,110.9187,0.1182988,0,0,2.320139,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1488849,2.300923,1.856111,0,12.94541
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.349794,66.58913,55.23988,1.410494,1.410494,0,0,0,1.410494,95.69656,0,2.220446E-16,0,1.349794,1.48473,1.410494,0,0,0,10.62527,0,0.1349363,-0.1349363,13.85779,98.98403,0.1488849,1.551543,1.079835,0,11.97507
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,55.81358,55.81358,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1499293,10.49034,0,1.635275,-1.635275,12.13406,86.67169,0.1488849,1.708863,0,0,10.49034
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,55.35656,55.35656,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.966902,8.855062,0,0.1330926,-0.1330926,11.99377,85.66961,0.1488849,0.1390818,0,0,8.855062
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,53.71327,53.71327,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,2.114783,8.72197,1.35735,0,1.35735,13.28146,94.86741,0.1489768,3.928332,0,5,8.72197
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,52.23528,52.23528,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.7574328,9.943584,0,0.8174139,-0.8174139,12.41983,88.71292,0.1489768,0.8541976,0,0,9.943584
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,50.95177,50.95177,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.665671,9.126171,0,0.8254793,-0.8254793,11.5497,82.49771,0.1489768,0.8626259,0,0,9.126171
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,49.44461,49.44461,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.58287,8.300692,0,1.433684,-1.433684,10.03847,71.70319,0.1489768,1.4982,0,0,8.300692
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,48.10275,48.10275,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.175852,6.867007,0,0.4298276,-0.4298276,9.585388,68.46693,0.1489768,0.4491699,0,0,6.867007
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,47.179,47.179,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.653439,6.43718,0,0.211802,-0.211802,9.362129,66.87222,0.1489768,0.2213331,0,0,6.43718
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,46.38166,46.38166,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.888774,6.225378,0,0.7736099,-0.7736099,8.546673,61.04754,0.1489768,0.8084223,0,0,6.225378
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,45.64267,45.64267,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.748341,5.451767,0,0.6790856,-0.6790856,7.830854,55.93456,0.1489768,0.7096444,0,0,5.451767
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,44.93285,44.93285,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.50288,4.772682,0,0.2499949,-0.2499949,7.567337,54.0523,0.1489768,0.2612447,0,0,4.772682
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,44.49528,44.49528,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.780653,4.522687,0,0.3146421,-0.3146421,7.235674,51.68328,0.1489768,0.328801,0,0,4.522687
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,44.02855,44.02855,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,7.130255,4.208045,0,0.7208769,-0.7208769,6.475803,46.25565,0.1489768,0.7533164,0,0,4.208045
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,43.59099,43.59099,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.931229,3.487168,0,0.05996858,-0.05996858,6.412591,45.80413,0.1489768,0.06266717,0,0,3.487168
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,43.31873,43.31873,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.997861,3.427199,0,0.599054,-0.599054,5.781133,41.29372,0.1489768,0.6260114,0,0,3.427199
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6754298,47.99353,42.98812,0,0,0,0,0,0,0,0,0,0,0.6754298,0,0,0,0,8.663476,2.828146,0.6754298,0,0.6754298,6.421902,45.87063,0.1489368,0,0.5403438,0,3.503575
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.241968,62.04231,43.78546,1.248847,1.248847,0,0,0,1.248847,179.5231,0,0,0,2.241968,1.314576,1.248847,0,0,7.988047,3.436032,0.9273927,0,0.9273927,7.301703,52.15492,0.148882,1.373731,1.793575,0,5.678
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.725411,68.78607,45.50654,0.3159707,0.3159707,0,-1,0,0.3159707,862.5516,0,0,0,2.725411,0.3326007,0.3159707,0,0,7.060654,4.270686,2.39281,0,2.39281,9.571722,68.36931,0.1487406,0.3475678,2.180328,0,6.996096
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,2.999239,74.31379,47.63601,2.880751,2.880751,0,0,0,2.880751,104.1131,0,0,0,2.999239,3.032369,2.880751,0,0,4.667844,6.424214,0,0.03312959,-0.03312959,9.5368,68.11987,0.1487406,3.168826,2.399391,0,9.423454
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.083647,77.93177,49.74604,0,0,0,0,0,0,0,0,0,0,3.083647,0,0,0,0,4.704655,6.391085,3.083647,0,3.083647,12.4622,89.01557,0.1485588,0,2.466918,0,9.474732
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,2.994634,79.38876,51.71021,0.2587964,0.2587964,0,0,0,0.2587964,1157.139,1.10121,0,0,2.994634,0.2724172,0.2587964,0,0,1.621007,9.166368,1.621007,0,1.621007,14.00003,100,0.1484634,0.284676,2.395707,0,12.161
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.735808,78.90624,53.71327,0.1883708,0.1883708,0,0,0,0.1883708,1452.353,2.537523,0,0,2.735808,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1484634,0.2072078,2.188646,0,13.36108
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.323969,75.7562,54.86066,2.226519,2.226519,0,-1,0,2.226519,104.3768,0,4.440892E-16,0,2.323969,2.343704,2.226519,0,0,0,10.62527,0,0.01973544,-0.01973544,13.97923,99.85141,0.1484634,2.449171,1.859175,0,12.94924
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.42578,67.28802,55.23988,2.503385,2.503385,0,0,0,2.503385,56.95409,0,4.440892E-16,0,1.42578,2.635142,2.503385,0,0,0.02192826,10.60554,0,1.209362,-1.209362,12.70445,90.74586,0.1484634,2.753724,1.140624,0,12.03132
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,55.81358,55.81358,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.365664,9.396176,0,0.7155277,-0.7155277,11.95021,85.3585,0.1484634,0.7477264,0,0,9.396176
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,55.3274,55.3274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.160695,8.680649,0,0,0,11.95021,85.3585,0.1484634,0,0,0,8.680649
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,53.6841,53.6841,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.160695,8.680649,0,0.7315009,-0.7315009,11.17914,79.85087,0.1484634,0.7644184,0,0,8.680649
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,52.23528,52.23528,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.973473,7.949148,0,0.3706343,-0.3706343,10.78846,77.06028,0.1484634,0.3873129,0,0,7.949148
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385289,7.578514,0,0,0,10.78846,77.06028,0.1484634,0,0,0,7.578514
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,49.38626,49.38626,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.385289,7.578514,0,0.3730438,-0.3730438,10.39524,74.25155,0.1484634,0.3898307,0,0,7.578514
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,48.05413,48.05413,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.799782,7.20547,0,0.1575479,-0.1575479,10.22917,73.06534,0.1484634,0.1646376,0,0,7.20547
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,47.12066,47.12066,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.974836,7.047922,0,0.3277743,-0.3277743,9.883663,70.59746,0.1484634,0.3425241,0,0,7.047922
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,46.35249,46.35249,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.339029,6.720148,0,0.6316145,-0.6316145,9.217883,65.84189,0.1484634,0.6600372,0,0,6.720148
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,45.58433,45.58433,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,5.040823,6.088533,0,0.3687444,-0.3687444,8.829192,63.06554,0.1484634,0.3853379,0,0,6.088533
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,44.90368,44.90368,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.450539,5.719789,0,0.09262752,-0.09262752,8.731555,62.36812,0.1484634,0.09679576,0,0,5.719789
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,44.43694,44.43694,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.553459,5.627162,0,0.4234607,-0.4234607,8.285188,59.17979,0.1484634,0.4425165,0,0,5.627162
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,43.99938,43.99938,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,6.023971,5.203701,0,0.1742643,-0.1742643,8.101497,57.86772,0.1484634,0.1821062,0,0,5.203701
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,43.56182,43.56182,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.217597,5.029437,0,0.3357438,-0.3357438,7.747592,55.33983,0.1484634,0.3508523,0,0,5.029437
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,43.28955,43.28955,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.590646,4.693693,0,0.1254153,-0.1254153,7.615393,54.39555,0.1484634,0.131059,0,0,4.693693
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7580406,48.59866,42.95895,1.837048,1.837048,0,0,0,1.837048,41.26406,2.220446E-16,0,0,0.7580406,1.933735,1.837048,0,0,6.729997,4.568277,0,1.175694,-1.175694,6.376102,45.5435,0.1484634,2.020753,0.6064325,0,5.326318
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.25034,62.08701,43.75629,0.7500427,0.7500427,0,0,0,0.7500427,300.0282,0,0,0,2.25034,0.7895186,0.7500427,0,0,8.036324,3.392583,1.460821,0,1.460821,7.761959,55.44245,0.1483775,0.825047,1.800272,0,5.642922
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.73289,68.86291,45.50654,1.7603,1.7603,0,-1,0,1.7603,155.2514,0,0,0,2.73289,1.852947,1.7603,0,0,6.575503,4.707322,0.8799428,0,0.8799428,8.596745,61.4052,0.1483258,1.93633,2.186312,0,7.440212
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.006119,74.39021,47.63601,1.463055,1.463055,0,0,0,1.463055,205.4686,0,0,0,3.006119,1.540058,1.463055,0,0,5.69556,5.49927,1.466061,0,1.466061,9.987574,71.33967,0.1482399,1.609361,2.404895,0,8.505389
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.089839,78.00387,49.74604,1.366938,1.366938,0,0,0,1.366938,226.0408,0,0,0,3.089839,1.438883,1.366938,0,0,4.229499,6.818725,1.650957,0,1.650957,11.55381,82.52704,0.1481431,1.503632,2.471871,0,9.908565
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.000085,79.45277,51.71021,0.9139525,0.9139525,0,0,0,0.9139525,328.254,0,0,0,3.000085,0.9620552,0.9139525,0,0,2.578542,8.304586,2.03803,0,2.03803,13.48725,96.33733,0.1480239,1.005348,2.400068,0,11.30467
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.739879,78.98885,53.74244,0.728028,0.728028,0,0,0,0.728028,376.3425,1.433021,0,0,2.739879,0.7663453,0.728028,0,0,0.5405122,10.13881,0.5405122,0,0.5405122,14.00003,100,0.1479923,0.8008308,2.191903,0,12.87869
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.327699,75.79598,54.86066,0.4305334,0.4305334,0,-1,0,0.4305334,540.6547,1.874506,0,0,2.327699,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,0.4735867,1.862159,0,12.95297
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,1.98287,72.6627,55.23988,4.489386,4.489386,2.60566,0,0.8763452,4.489386,44.16795,0,0,0,1.98287,1.98287,1.883726,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,4.938325,1.586296,5,12.60814
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,55.81358,55.81358,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479923,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,55.3274,55.3274,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1479923,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,53.6841,53.6841,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1479923,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,52.20611,52.20611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1479923,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,50.86425,50.86425,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1479923,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,49.36681,49.36681,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1479923,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,48.02496,48.02496,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1479923,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,47.09149,47.09149,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1479923,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,46.32333,46.32333,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1479923,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,45.58433,45.58433,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1479923,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,44.90368,44.90368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1479923,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,44.43694,44.43694,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1479923,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,43.99938,43.99938,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479923,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,43.53265,43.53265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479923,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,43.28955,43.28955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479923,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8457711,49.27929,42.95895,3.091831,3.091831,5,0,1.53,3.091831,27.35502,0,0,0,0.8457711,0,0,1.908169,1.81276,11.80586,0,2.658531,0,2.658531,5.32211,38.015,0.1481615,3.401014,0.6766169,5,0.8457711
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.257957,62.19162,43.78546,0.845656,0.845656,4.350919,0,1.352801,0.845656,267.0066,0,0,0,2.257957,0,0,3.505263,3.33,9.147328,2.392678,5.587957,0,5.587957,10.62331,75.88065,0.1482059,0.9302216,1.806366,5,4.650636
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.739891,68.97002,45.53571,1.96194,1.96194,0,-1,0,1.96194,139.6521,0,0,0,2.739891,2.0652,1.96194,0,0,3.559371,7.42184,0.6746908,0,0.6746908,11.26338,80.45255,0.1481665,2.158134,2.191912,0,10.16173
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.011816,74.52649,47.69436,0.8566204,0.8566204,0,0,0,0.8566204,351.5929,0,0,0,3.011816,0.9017057,0.8566204,0,0,2.884681,8.029061,2.110111,0,2.110111,13.26521,94.75128,0.1480436,0.9422825,2.409453,0,11.04088
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.094754,78.13555,49.80438,2.624378,2.624378,0,0,0,2.624378,117.9234,0,0,0,3.094754,2.762503,2.624378,0,0,0.7745703,9.928161,0.3322515,0,0.3322515,13.58041,97.00272,0.1480243,2.886816,2.475803,0,13.02291
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.004257,79.576,51.76855,1.233474,1.233474,0,0,0,1.233474,243.5605,1.263544,0,0,3.004257,1.298394,1.233474,0,0,0.4423188,10.22719,0.4423188,0,0.4423188,14.00003,100,0.1479985,1.356822,2.403406,0,13.23144
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.743501,79.09055,53.79107,1.348341,1.348341,0,0,0,1.348341,203.4724,1.324195,0,0,2.743501,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1479985,1.483175,2.194801,0,13.36878
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.330553,75.88417,54.90928,2.832806,2.832806,0,-1,0,2.832806,82.27014,4.440892E-16,0,0,2.330553,2.981901,2.832806,0,0,0,10.62527,0,0.6513475,-0.6513475,13.31345,95.09586,0.1479985,3.116086,1.864443,0,12.95583
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.576921,68.76578,55.29823,1.201865,1.201865,0,0,0,1.201865,131.2061,0,0,0,1.576921,1.265121,1.201865,0,0,0.7237195,9.973927,0.3117995,0,0.3117995,13.60925,97.20871,0.1479804,1.322052,1.261537,0,11.55085
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,55.84275,55.84275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.41192,10.25455,0,0,0,13.60925,97.20871,0.1479804,0,0,0,10.25455
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,55.35656,55.35656,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.41192,10.25455,0,1.413944,-1.413944,12.11882,86.56282,0.1479804,1.477571,0,0,10.25455
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,53.6841,53.6841,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.982969,8.840602,0,1.413463,-1.413463,10.6289,75.92055,0.1479804,1.477069,0,0,8.840602
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,52.20611,52.20611,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.553483,7.427139,0,2.513373,-2.513373,7.97957,56.99681,0.1479804,2.626475,0,0,7.427139
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,50.83508,50.83508,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.34612,4.913766,0,2.40973,-2.40973,5.439492,38.85344,0.1479804,2.518167,0,0,4.913766
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,49.33765,49.33765,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0.004273064,0,2.280486,2.166462,0,0,9.023598,2.504037,0,2.280486,-2.280486,3.035649,21.68316,0.1479804,2.383108,0,0,2.504037
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,47.99578,47.99578,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.55747,0.2235506,0,0.08666579,-0.08666579,2.944295,21.03064,0.1479804,0.09056576,0,0,0.2235506
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,47.06232,47.06232,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.65377,0.1368849,0,0.07812159,-0.07812159,2.861948,20.44244,0.1479804,0.08163706,0,0,0.1368849
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,46.32333,46.32333,0.3522305,0.0558251,0,-1,0,0.0558251,0,0,0.2964054,0.3316284,0,0.05876326,0.0558251,0,0,11.74057,0.05876326,0,0.05876326,-0.05876326,2.800006,20,0.1479804,0.3874535,0,0,0.05876326
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,45.56488,45.56488,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479804,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,44.90368,44.90368,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479804,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,44.43694,44.43694,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479804,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,43.99938,43.99938,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479804,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,43.53265,43.53265,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480656,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,43.28955,43.28955,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481405,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9385654,50.03667,42.98812,1.211946,1.211946,4.717209,0,1.452798,1.211946,77.44286,4.440892E-16,0,0,0.9385654,0,0,3.505263,3.33,5.14586,5.994,4.268565,0,4.268565,13.16775,94.05519,0.1483046,1.33314,0.7508523,5,6.932565
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.266045,62.26729,43.78546,1.090404,1.090404,0,0,0,1.090404,207.817,0.2409564,0,0,2.266045,1.147794,1.090404,0,0,0.8772948,9.835709,0.8772948,0,0.8772948,14.00003,100,0.1482537,1.199444,1.812836,0,12.10175
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.747449,69.0479,45.53571,0,0,0,-1,0,0,0,2.747449,0,0,2.747449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482537,0,2.197959,0,13.37272
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.018709,74.60332,47.69436,1.942802,1.942802,0,0,0,1.942802,155.3791,0.9736542,0,0,3.018709,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1482537,2.137083,2.414968,0,13.64398
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.10048,78.22726,49.82383,0.1267441,0.1267441,0,0,0,0.1267441,2446.253,2.967065,0,0,3.10048,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1482537,0.1394185,2.480384,0,13.72575
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.008991,79.66888,51.79772,1.552378,1.552378,0,0,0,1.552378,193.831,1.374909,0,0,3.008991,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1482537,1.707616,2.407193,0,13.63426
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.747979,79.1418,53.79107,0.6897146,0.6897146,0,0,0,0.6897146,398.4226,2.021964,0,0,2.747979,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1482537,0.7586861,2.198383,0,13.37325
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.33361,75.95148,54.93845,2.096163,2.096163,0,-1,0,2.096163,111.3277,0.1271226,0,0,2.33361,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1482537,2.305779,1.866888,0,12.95888
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.652239,69.51482,55.3274,2.327904,2.327904,0,0,0,2.327904,70.97538,0,4.440892E-16,0,1.652239,2.450425,2.327904,0,0,0,10.62527,0,0.7981866,-0.7981866,13.15867,93.99028,0.1482537,2.560694,1.321791,0,12.27751
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,55.87192,55.87192,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.886874,9.827087,0,0.1750514,-0.1750514,12.97414,92.67228,0.1482537,0.1829287,0,0,9.827087
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,55.37601,55.37601,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.081376,9.652036,0,2.730911,-2.730911,10.09551,72.11066,0.1482537,2.853801,0,0,9.652036
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,53.71327,53.71327,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,4.11572,6.921126,0.8807158,0,0.8807158,10.93103,78.07865,0.1483126,4.480224,0,5,6.921126
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,52.23528,52.23528,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.235005,7.71377,0,3.01773,-3.01773,7.750066,55.35751,0.1483126,3.153528,0,0,7.71377
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,50.83508,50.83508,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.588038,4.69604,0,1.137459,-1.137459,6.55108,46.79333,0.1483126,1.188644,0,0,4.69604
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.851881,3.558581,0,0,0,6.55108,46.79333,0.1483126,0,0,0,3.558581
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,47.96661,47.96661,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.851881,3.558581,0,0.1380405,-0.1380405,6.405572,45.754,0.1483126,0.1442523,0,0,3.558581
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,47.0137,47.0137,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,8.00526,3.420541,0,0.1201362,-0.1201362,6.278938,44.84946,0.1483126,0.1255423,0,0,3.420541
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,46.2747,46.2747,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,8.138743,3.300405,0,0.3808173,-0.3808173,5.877521,41.98221,0.1483126,0.3979541,0,0,3.300405
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,45.53571,45.53571,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.561874,2.919587,0,0.3274517,-0.3274517,5.532357,39.51675,0.1483126,0.342187,0,0,2.919587
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,44.90368,44.90368,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.92571,2.592136,0,0.1992185,-0.1992185,5.322362,38.01679,0.1483126,0.2081833,0,0,2.592136
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.147063,2.392917,0,0,0,5.322362,38.01679,0.1483126,0,0,0,2.392917
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,43.99938,43.99938,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,9.147063,2.392917,0,0.7533135,-0.7533135,4.5283,32.34493,0.1483126,0.7872127,0,0,2.392917
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,43.53265,43.53265,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.984078,1.639604,0,0.2160578,-0.2160578,4.300555,30.71819,0.1483126,0.2257804,0,0,1.639604
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,43.31873,43.31873,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.22414,1.423546,0,0.3743664,-0.3743664,3.905938,27.8995,0.1483126,0.3912129,0,0,1.423546
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.03669,50.81332,42.98812,1.183234,1.183234,4.688497,0,1.44496,1.183234,87.61501,4.440892E-16,0,0,1.03669,0,0,3.505263,3.33,10.64011,1.049179,4.36669,0,4.36669,8.048544,57.48948,0.1484669,1.301557,0.8293521,5,2.08587
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.273499,62.39294,43.83408,0.2056655,0.2056655,3.710929,0,1.178084,0.2056655,1105.435,0,0,0,2.273499,0,0,3.505263,3.33,6.273415,4.9792,5.603499,0,5.603499,13.36449,95.46046,0.1484337,0.2262321,1.8188,5,7.2527
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.754163,69.17577,45.58433,0,0,0,-1,0,0,0,2.084248,0,0,2.754163,0,0,0,0,0.6699157,10.02235,0.6699157,0,0.6699157,14.00003,100,0.1483949,0,2.203331,0,12.77651
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.024002,74.75977,47.77214,2.027546,2.027546,0,0,0,2.027546,149.1459,0.8897431,0,0,3.024002,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1483949,2.2303,2.419201,0,13.64928
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.1047,78.38839,49.91134,1.000913,1.000913,0,0,0,1.000913,310.1867,2.051107,0,0,3.1047,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1483949,1.101005,2.48376,0,13.72997
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.012016,79.84077,51.90468,1.539291,1.539291,0,0,0,1.539291,195.6755,1.39171,0,0,3.012016,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1483949,1.69322,2.409613,0,13.63729
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.488326,88.56215,53.89803,0.2384092,0.2384092,0,0,0,0.2384092,1463.167,3.237369,0,0,3.488326,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1483949,0.2622501,2.79066,0,14.1136
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.813739,81.44984,55.02596,1.867253,1.867253,0,-1,0,1.867253,150.6887,0.8482091,0,0,2.813739,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1483949,2.053979,2.250991,0,13.43901
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.726451,70.34911,55.43436,0.7137582,0.7137582,0,0,0,0.7137582,241.8818,0.975127,0,0,1.726451,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1483949,0.785134,1.381161,0,12.35173
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,56.01777,56.01777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483949,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,55.49269,55.49269,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1483949,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,53.82024,53.82024,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1483949,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,52.31307,52.31307,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1483949,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1483949,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,49.36681,49.36681,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1483949,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,47.96661,47.96661,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1483949,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,47.04287,47.04287,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1483949,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,46.30387,46.30387,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1483949,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,45.53571,45.53571,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1483949,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,44.90368,44.90368,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1483949,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,44.46611,44.46611,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483949,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,43.99938,43.99938,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483949,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,43.53265,43.53265,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484827,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,43.31873,43.31873,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486309,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.139729,51.66882,43.01729,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,254.4091,0,0,0,1.139729,0,0,3.505263,3.33,5.14586,5.994,4.469729,0,4.469729,13.35859,95.41833,0.1486913,0.4927898,0.9117835,5,7.133729
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.281694,62.46982,43.83408,1.80262,1.80262,0,0,0,1.80262,126.5766,0,0,0,2.281694,1.897494,1.80262,0,0,0.6761308,10.01676,0.3841996,0,0.3841996,13.72308,98.02179,0.1486691,1.982882,1.825355,0,12.29845
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.76125,69.2842,45.6135,0.09183601,0.09183601,0,-1,0,0.09183601,3006.718,2.372649,0,0,2.76125,0.09666948,0.09183601,0,0,0.2919312,10.36254,0.2919312,0,0.2919312,14.00003,100,0.1486523,0.1010196,2.209,0,13.12379
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.030283,74.86658,47.80132,0,0,0,0,0,0,0,3.030283,0,0,3.030283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486523,0,2.424227,0,13.65556
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.110145,78.48952,49.94051,0.9136419,0.9136419,0,0,0,0.9136419,340.4117,2.148416,0,0,3.110145,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1486523,1.005006,2.488116,0,13.73542
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.016006,79.9623,51.96302,2.915174,2.915174,0,0,0,2.915174,103.4589,0,0,0,3.016006,3.068604,2.915174,0,0,0,10.62527,0,0.05259802,-0.05259802,13.94458,99.60398,0.1486523,3.206692,2.412805,0,13.64128
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.752939,79.44022,53.98553,0,0,0,0,0,0,0,2.694496,0,0,2.752939,0,0,0,0,0.05844225,10.57268,0.05844225,0,0.05844225,14.00003,100,0.1486489,0,2.202351,0,13.32561
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.338152,76.16186,55.07458,0,0,0,-1,0,0,0,2.338152,0,0,2.338152,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486489,0,1.870522,0,12.96343
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.757983,70.72108,55.49269,0,0,0,0,0,0,0,1.757983,0,0,1.757983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486489,0,1.406387,0,12.38326
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,56.06639,56.06639,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1486489,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,55.57048,55.57048,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1486489,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,53.8494,53.8494,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1486736,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,52.31307,52.31307,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1486736,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,50.86425,50.86425,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1486736,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,49.33765,49.33765,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1486736,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,47.93745,47.93745,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1486736,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,47.0137,47.0137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1486736,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1486736,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,45.53571,45.53571,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1486736,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,44.93285,44.93285,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1486736,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,44.46611,44.46611,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486736,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,43.99938,43.99938,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486736,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,43.56182,43.56182,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487657,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,43.3479,43.3479,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489286,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.631176,55.77165,43.04646,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,754.6581,0,0,0,1.631176,0,0,3.505263,3.33,5.14586,5.994,4.961176,0,4.961176,13.82482,98.74853,0.1489327,0.2377625,1.304941,5,7.625176
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.83349,67.91462,43.86325,0.3939553,0.3939553,0,0,0,0.3939553,719.2415,2.234116,0,0,2.83349,0.4146898,0.3939553,0,0,0.1846841,10.45906,0.1846841,0,0.1846841,14.00003,100,0.1489221,0.4333508,2.266792,0,13.29255
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.768882,69.3632,45.6135,0.7629356,0.7629356,0,-1,0,0.7629356,362.9247,1.965792,0,0,2.768882,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1489221,0.8392292,2.215106,0,13.39416
