Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.03655,74.97338,47.83049,1.157936,1.157936,0,0,0,1.157936,262.2383,1.817671,0,0,3.03655,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1489221,1.273729,2.42924,0,13.66182
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.764597,86.89879,49.98913,0,0,0,0,0,0,0,3.764597,0,0,3.764597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489221,0,3.011678,0,14.38987
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.020136,80.07323,52.01164,0,0,0,0,0,0,0,3.020136,0,0,3.020136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489221,0,2.416109,0,13.64541
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.756221,79.53841,54.03416,0.770338,0.770338,0,0,0,0.770338,357.7936,1.945338,0,0,2.756221,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1489221,0.8473718,2.204976,0,13.38149
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.339942,76.2851,55.16209,0.8972964,0.8972964,0,-1,0,0.8972964,260.7769,1.395419,0,0,2.339942,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1489221,0.987026,1.871953,0,12.96522
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.759555,70.7911,55.54132,3.415457,3.415457,1.74388,0,0.6410792,3.415457,51.5174,0,0,0,1.759555,1.759555,1.671577,0,0,0,10.62527,0,0,0,14.00003,100,0.1489221,3.757003,1.407644,5,12.38483
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,56.11501,56.11501,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1489221,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,55.57048,55.57048,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1489221,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,53.8494,53.8494,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1490213,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,52.31307,52.31307,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1490213,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,50.89342,50.89342,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1490213,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,49.33765,49.33765,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1490213,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,47.93745,47.93745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1490213,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,47.0137,47.0137,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1490213,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,46.30387,46.30387,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1490213,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,45.56488,45.56488,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1490213,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,44.96202,44.96202,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1490213,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,44.49528,44.49528,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1490213,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,44.02855,44.02855,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1490213,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,43.59099,43.59099,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1490213,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,43.37707,43.37707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1490213,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.548557,55.10204,43.07563,1.079918,1.079918,0,0,0,1.079918,143.3957,0,0,0,1.548557,1.136756,1.079918,0,0,8.706068,2.789813,0.4118007,0,0.4118007,6.131395,43.79559,0.1489977,1.18791,1.238845,0,4.338369
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.297384,62.68441,43.89242,1.742881,1.742881,0,0,0,1.742881,131.8153,0,0,0,2.297384,1.834612,1.742881,0,0,8.294268,3.160433,0.4627725,0,0.4627725,6.570419,46.93147,0.1489711,1.917169,1.837907,0,5.457817
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.533632,77.98328,45.67184,1.720433,1.720433,0,-1,0,1.720433,205.3921,0,0,0,3.533632,1.810982,1.720433,0,0,7.831495,3.576928,1.722651,0,1.722651,8.204669,58.60466,0.1488723,1.892476,2.826906,0,7.110561
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.042192,75.10994,47.88882,1.00697,1.00697,0,0,0,1.00697,302.1134,0,0,0,3.042192,1.059969,1.00697,0,0,6.108845,5.127314,1.982223,0,1.982223,10.08517,72.0368,0.1487587,1.107667,2.433753,0,8.169506
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.119205,78.77031,50.07664,2.134786,2.134786,0,0,0,2.134786,146.1133,0,0,0,3.119205,2.247143,2.134786,0,0,4.126621,6.911315,0.8720619,0,0.8720619,10.91248,77.94614,0.1487088,2.348264,2.495364,0,10.03052
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.665897,88.51342,52.09915,0,0,0,0,0,0,0,0.411338,0,0,3.665897,0,0,0,0,3.25456,7.696171,3.25456,0,3.25456,14.00003,100,0.1485228,0,2.932718,0,11.36207
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.758656,79.67533,54.12167,0.4543002,0.4543002,0,0,0,0.4543002,607.2321,2.280446,0,0,2.758656,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1485228,0.4997302,2.206925,0,13.38393
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.34177,76.39728,55.23988,0.7928872,0.7928872,0,-1,0,0.7928872,295.3472,1.507152,0,0,2.34177,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1485228,0.8721759,1.873416,0,12.96704
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.760517,70.89897,55.62883,1.44296,1.44296,0,0,0,1.44296,122.0073,0.2416117,0,0,1.760517,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1485228,1.587256,1.408414,0,12.38579
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,56.17335,56.17335,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1485228,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,55.62883,55.62883,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1485228,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,53.89803,53.89803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1485228,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,52.34224,52.34224,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1485228,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,50.9226,50.9226,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1485228,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,49.36681,49.36681,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1485228,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,47.99578,47.99578,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1485228,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,47.04287,47.04287,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1485228,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1485228,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,45.58433,45.58433,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1485228,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,45.01064,45.01064,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1485228,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,44.55362,44.55362,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1485228,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,44.08689,44.08689,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1485228,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,43.62016,43.62016,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1485228,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,43.39651,43.39651,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1485228,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.45538,54.34036,43.09508,0,0,0,0,0,0,0,0,0,0,1.45538,0,0,0,0,11.30884,0.4473145,1.45538,0,1.45538,4.652212,33.23001,0.1484398,0,1.164304,0,1.902695
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.304862,62.82205,43.95076,0,0,0,0,0,0,0,0,0,0,2.304862,0,0,0,0,9.853464,1.757157,2.304862,0,2.304862,6.838796,48.84845,0.1483085,0,1.84389,0,4.062019
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.78223,69.631,45.72046,0.4050361,0.4050361,0,-1,0,0.4050361,686.9092,0,0,0,2.78223,0.4263538,0.4050361,0,0,7.548601,3.831533,2.355877,0,2.355877,9.073777,64.81256,0.1481745,0.4455397,2.225784,0,6.613763
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.0474,75.26626,47.96661,1.406114,1.406114,0,0,0,1.406114,216.7251,0,0,0,3.0474,1.480119,1.406114,0,0,5.192725,5.951822,1.567281,0,1.567281,10.56063,75.43292,0.1480855,1.546725,2.43792,0,8.999222
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.123442,78.91999,50.15443,2.601557,2.601557,0,0,0,2.601557,120.0605,0,0,0,3.123442,2.738481,2.601557,0,0,3.625444,7.362375,0.3849605,0,0.3849605,10.92584,78.04153,0.1480637,2.861713,2.498754,0,10.48582
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.026094,80.39237,52.20611,0,0,0,0,0,0,0,0,0,0,3.026094,0,0,0,0,3.240483,7.708839,3.026094,0,3.026094,13.79664,98.54723,0.1478922,0,2.420876,0,10.73493
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.760616,79.83111,54.22863,0,0,0,0,0,0,0,2.546227,0,0,2.760616,0,0,0,0,0.214389,10.43232,0.214389,0,0.214389,14.00003,100,0.1478801,0,2.208493,0,13.19294
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.342544,76.5676,55.37601,0.1884834,0.1884834,0,-1,0,0.1884834,1242.838,2.14414,0,0,2.342544,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1478801,0.2073317,1.874035,0,12.96782
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.76076,71.05458,55.76496,0.8818548,0.8818548,0,0,0,0.8818548,199.6655,0.832492,0,0,1.76076,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1478801,0.9700403,1.408608,0,12.38603
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3212903,58.83949,56.28031,2.102267,2.102267,0,0,0,2.102267,15.28304,0,0,0,0.3212903,2.212913,2.102267,0,0,0,10.62527,0,1.891623,-1.891623,12.00608,85.75756,0.1478801,2.312494,0.2570322,0,10.94656
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,55.73579,55.73579,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.101803,8.733651,0,0.222902,-0.222902,11.77112,84.07928,0.1478801,0.2329326,0,0,8.733651
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,53.98553,53.98553,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.349472,8.51075,1.596698,0,1.596698,13.28588,94.89898,0.1479848,3.651192,0,5,8.51075
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,52.40059,52.40059,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7527741,9.947778,0,0.2922418,-0.2922418,12.97783,92.69863,0.1479848,0.3053927,0,0,9.947778
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,50.95177,50.95177,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.077487,9.655536,0,0.4937611,-0.4937611,12.45736,88.981,0.1479848,0.5159803,0,0,9.655536
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,49.38626,49.38626,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.626111,9.161775,0,0.418889,-0.418889,12.01582,85.82709,0.1479848,0.437739,0,0,9.161775
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,47.99578,47.99578,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.091543,8.742886,0,0.5795107,-0.5795107,11.40496,81.46382,0.1479848,0.6055887,0,0,8.742886
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,47.06232,47.06232,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.735444,8.163375,0,0.3050264,-0.3050264,11.08343,79.16721,0.1479848,0.3187526,0,0,8.163375
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,46.35249,46.35249,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.074362,7.858348,0,0.2163023,-0.2163023,10.85543,77.53863,0.1479848,0.2260359,0,0,7.858348
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,45.58433,45.58433,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.314698,7.642046,0,0.1807863,-0.1807863,10.66486,76.17745,0.1479848,0.1889217,0,0,7.642046
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,45.01064,45.01064,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.515571,7.46126,0,0.2808561,-0.2808561,10.36882,74.06282,0.1479848,0.2934946,0,0,7.46126
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,44.55362,44.55362,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.827634,7.180404,0,0.713725,-0.713725,9.616484,68.68903,0.1479848,0.7458426,0,0,7.180404
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,44.08689,44.08689,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.620662,6.466679,0,0.4846785,-0.4846785,9.105588,65.03978,0.1479848,0.506489,0,0,6.466679
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,43.62016,43.62016,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.159193,5.982,0,0.006822904,-0.006822904,9.098395,64.98841,0.1479848,0.007129935,0,0,5.982
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,43.42569,43.42569,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.166774,5.975177,0,0.4161178,-0.4161178,8.659769,61.85537,0.1479848,0.4348432,0,0,5.975177
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.560809,55.2268,43.09508,0.9529511,0.9529511,0,0,0,0.9529511,163.7868,0,0,0,1.560809,1.003106,0.9529511,0,0,5.629128,5.55906,0.557702,0,0.557702,9.188851,65.63452,0.1479532,1.048246,1.248647,0,7.119868
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.31293,62.9206,43.97021,0,0,0,0,0,0,0,0,0,0,2.31293,0,0,0,0,5.071425,6.060991,2.31293,0,2.31293,11.38309,81.30762,0.1478225,0,1.850344,0,8.373921
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.789347,69.74036,45.74963,0.5223607,0.5223607,0,-1,0,0.5223607,533.9888,0,0,0,2.789347,0.5498534,0.5223607,0,0,2.758495,8.142629,2.239494,0,2.239494,13.50766,96.48309,0.1476962,0.5745968,2.231478,0,10.93198
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.053587,75.37267,47.99578,0.02807559,0.02807559,0,0,0,0.02807559,10876.31,2.505033,0,0,3.053587,0.02955325,0.02807559,0,0,0.5190012,10.15817,0.5190012,0,0.5190012,14.00003,100,0.1476669,0.03088315,2.44287,0,13.21176
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.127404,79.0791,50.24194,0.4959781,0.4959781,0,0,0,0.4959781,630.5529,2.605322,0,0,3.127404,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1476669,0.545576,2.501924,0,13.75268
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.029785,80.51095,52.26445,0,0,0,0,0,0,0,3.029785,0,0,3.029785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476669,0,2.423828,0,13.65506
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.762852,79.96597,54.31614,1.986311,1.986311,0,0,0,1.986311,139.0947,0.6719987,0,0,2.762852,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1476669,2.184942,2.210282,0,13.38813
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.344447,76.65756,55.43436,3.24625,3.24625,0,-1,0,3.24625,72.22015,0,4.440892E-16,0.2408752,2.344447,3.417105,3.24625,0,0,0,10.62527,0,1.072659,-1.072659,12.86935,91.92372,0.1476669,3.570875,1.875557,0,12.96972
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.762089,71.10042,55.79413,1.444724,1.444724,0,0,0,1.444724,121.9672,0,0,0,1.762089,1.520762,1.444724,0,0,1.191843,9.552615,0.2413267,0,0.2413267,13.09829,93.55902,0.1476533,1.589196,1.409671,0,11.3147
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3694133,59.29024,56.33865,0,0,0,0,0,0,0,0,0,0,0.3694133,0,0,0,0,0.9505166,9.76981,0.3694133,0,0.3694133,13.44874,96.06227,0.1476325,0,0.2955306,0,10.13922
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,55.76496,55.76496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5811033,10.10228,0,0,0,13.44874,96.06227,0.1476325,0,0,0,10.10228
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,53.98553,53.98553,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.5811033,10.10228,0,2.057493,-2.057493,11.27996,80.57096,0.1476325,2.15008,0,0,10.10228
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,52.40059,52.40059,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.867207,8.044788,0,2.329046,-2.329046,8.824926,63.03506,0.1476325,2.433853,0,0,8.044788
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,50.95177,50.95177,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.455036,5.715742,0,1.066368,-1.066368,7.700876,55.00615,0.1476325,1.114355,0,0,5.715742
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,49.38626,49.38626,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.639889,4.649374,0,3.14379,-3.14379,4.38703,31.33587,0.1476325,3.28526,0,0,4.649374
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,47.99578,47.99578,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.13299,1.505584,0,0.5553815,-0.5553815,3.801607,27.15428,0.1476325,0.5803737,0,0,1.505584
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,47.06232,47.06232,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.75008,0.9502023,0,0.6439586,-0.6439586,3.122815,22.30577,0.1476325,0.6729367,0,0,0.9502023
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,46.35249,46.35249,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.46559,0.3062437,0,0.1266318,-0.1266318,2.989333,21.35234,0.1476325,0.1323302,0,0,0.3062437
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,45.6135,45.6135,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.60629,0.1796119,0,0.09878254,-0.09878254,2.885207,20.60858,0.1476325,0.1032278,0,0,0.1796119
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71605,0.0808294,0,0,0,2.885207,20.60858,0.1476325,0,0,0,0.0808294
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,44.57307,44.57307,0.4354213,0.07678793,0,-1,0,0.07678793,0,0,0.3586334,0.4021755,0,0.0808294,0.07678793,0,0,11.71605,0.0808294,0,0.0808294,-0.0808294,2.800006,20,0.1476325,0.4789634,0,0,0.0808294
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,44.08689,44.08689,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476325,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,43.64933,43.64933,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477534,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,43.42569,43.42569,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478503,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.627702,55.82708,43.12425,2.983531,2.983531,5,0,1.53,2.983531,54.55622,0,0,0,1.627702,0,0,2.016469,1.915645,5.14586,5.994,3.543347,0,3.543347,12.47975,89.1409,0.1480619,3.281884,1.302162,5,7.621702
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.320881,63.02937,43.99938,0.6208793,0.6208793,0,0,0,0.6208793,373.8055,0.06481096,0,0,2.320881,0.6535571,0.6208793,0,0,1.602513,9.183013,1.602513,0,1.602513,14.00003,100,0.1479717,0.6829672,1.856705,0,11.50389
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.795921,69.87954,45.80797,0.2948042,0.2948042,0,-1,0,0.2948042,948.3994,2.485601,0,0,2.795921,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1479717,0.3242846,2.236737,0,13.4212
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.05811,75.55837,48.10275,0,0,0,0,0,0,0,3.05811,0,0,3.05811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479717,0,2.446488,0,13.68338
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.130873,79.25756,50.3489,2.235327,2.235327,0,0,0,2.235327,140.0633,0.7778977,0,0,3.130873,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1479717,2.458859,2.504698,0,13.75615
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.031093,80.73813,52.42976,0,0,0,0,0,0,0,3.031093,0,0,3.031093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479717,0,2.424874,0,13.65637
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.763659,80.16927,54.47172,2.39947,2.39947,0,0,0,2.39947,115.1779,0.2379014,0,0,2.763659,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1479717,2.639417,2.210927,0,13.38893
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.345447,76.79576,55.54132,0.4388735,0.4388735,0,-1,0,0.4388735,534.4245,1.883475,0,0,2.345447,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1479717,0.4827608,1.876358,0,12.97072
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.762027,71.25311,55.93026,0.7835553,0.7835553,0,0,0,0.7835553,224.8759,0.937232,0,0,1.762027,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1479717,0.8619108,1.409622,0,12.3873
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4208567,59.76077,56.38727,1.054208,1.054208,0,0,0,1.054208,39.92159,0,0,0,0.4208567,1.109693,1.054208,0,0,0,10.62527,0,0.6888362,-0.6888362,13.27393,94.81361,0.1479717,1.159629,0.3366854,0,11.04613
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,55.84275,55.84275,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7653735,9.936438,0,0.1714988,-0.1714988,13.09315,93.52235,0.1479717,0.1792162,0,0,9.936438
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,54.06332,54.06332,3.798826,3.798826,4.805066,0,1.476783,3.798826,0,0,0,0,0,0,0,1.00624,0.9559277,0.9559277,9.764939,0.9559277,0,0.9559277,14.00003,100,0.1480339,4.178709,0,5,9.764939
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,52.4492,52.4492,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1480339,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,51.00039,51.00039,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1480339,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,49.44461,49.44461,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1480339,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,48.02496,48.02496,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1480339,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,47.09149,47.09149,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1480339,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,46.41084,46.41084,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1480339,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,45.64267,45.64267,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1480339,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,45.09815,45.09815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1480339,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,44.60224,44.60224,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1480339,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,44.13551,44.13551,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1480339,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,43.6785,43.6785,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1480339,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,43.45486,43.45486,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1480339,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.636486,55.93399,43.15342,0.8076981,0.8076981,0,0,0,0.8076981,202.611,0,0,0,1.636486,0.8502085,0.8076981,0,0,9.781059,1.822321,0.786277,0,0.786277,5.466829,39.0487,0.1479897,0.8884679,1.309188,0,3.458807
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.32885,63.13846,44.02855,0.7291949,0.7291949,0,0,0,0.7291949,319.3727,0,0,0,2.32885,0.7675735,0.7291949,0,0,8.994781,2.52997,1.561276,0,1.561276,6.947985,49.62837,0.1479021,0.8021144,1.86308,0,4.85882
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.802479,70.01875,45.86631,0.9384359,0.9384359,0,-1,0,0.9384359,298.633,0,0,0,2.802479,0.9878272,0.9384359,0,0,7.433506,3.935119,1.814651,0,1.814651,8.669515,61.92498,0.1478004,1.032279,2.241983,0,6.737598
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.063603,75.69405,48.16109,0,0,0,0,0,0,0,0,0,0,3.063603,0,0,0,0,5.618854,5.568305,3.063603,0,3.063603,11.5759,82.68486,0.1476289,0,2.450882,0,8.631908
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.134912,79.40552,50.42669,0.5244735,0.5244735,0,0,0,0.5244735,597.7255,0.02758265,0,0,3.134912,0.5520774,0.5244735,0,0,2.555252,8.325548,2.555252,0,2.555252,14.00003,100,0.1474863,0.5769209,2.507929,0,11.46046
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.034189,80.87485,52.50755,0.7230501,0.7230501,0,0,0,0.7230501,419.6375,2.273084,0,0,3.034189,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1474863,0.7953551,2.427351,0,13.65946
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.765115,80.33174,54.5884,0.3409115,0.3409115,0,0,0,0.3409115,811.0947,2.406261,0,0,2.765115,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1474863,0.3750027,2.212092,0,13.39039
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.346326,76.9327,55.64828,1.223994,1.223994,0,-1,0,1.223994,191.6943,1.057912,0,0,2.346326,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1474863,1.346393,1.877061,0,12.9716
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.762382,71.35516,56.01777,0.6416963,0.6416963,0,0,0,0.6416963,274.6442,1.086912,0,0,1.762382,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1474863,0.7058659,1.409905,0,12.38766
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4753646,60.32932,56.50395,0.4734647,0.4734647,0,0,0,0.4734647,100.4013,0,0,0,0.4753646,0.4983839,0.4734647,0,0,0,10.62527,0,0.02301932,-0.02301932,13.97576,99.82668,0.1474863,0.5208112,0.3802917,0,11.10064
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,55.90109,55.90109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02557702,10.60225,0,0,0,13.97576,99.82668,0.1474863,0,0,0,10.60225
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,54.09249,54.09249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02557702,10.60225,0,0,0,13.97576,99.82668,0.1474863,0,0,0,10.60225
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,52.47837,52.47837,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.02557702,10.60225,0,2.62042,-2.62042,11.2136,80.09697,0.1474863,2.738339,0,0,10.60225
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,51.00039,51.00039,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.937155,7.981835,0,2.30839,-2.30839,8.780341,62.7166,0.1474863,2.412268,0,0,7.981835
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,49.41544,49.41544,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.502033,5.673445,0,0.7371035,-0.7371035,8.003366,57.16679,0.1474863,0.7702731,0,0,5.673445
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,47.99578,47.99578,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.321036,4.936341,0,0.3757015,-0.3757015,7.607342,54.33805,0.1474863,0.3926081,0,0,4.936341
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,47.09149,47.09149,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.738482,4.56064,0,0.2975583,-0.2975583,7.293688,52.09767,0.1474863,0.3109484,0,0,4.56064
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,46.41084,46.41084,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.069103,4.263082,0,0.4030155,-0.4030155,6.868873,49.06328,0.1474863,0.4211512,0,0,4.263082
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,45.64267,45.64267,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.516898,3.860066,0,0.2541204,-0.2541204,6.601006,47.14995,0.1474863,0.2655559,0,0,3.860066
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,45.12732,45.12732,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.799254,3.605946,0,0.3357236,-0.3357236,6.247122,44.62221,0.1474863,0.3508311,0,0,3.605946
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,44.63141,44.63141,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.17228,3.270222,0,0.06629949,-0.06629949,6.177237,44.12303,0.1474863,0.06928297,0,0,3.270222
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,44.13551,44.13551,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.245946,3.203923,0,0.6130303,-0.6130303,5.531046,39.50739,0.1474863,0.6406167,0,0,3.203923
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,43.69795,43.69795,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.927091,2.590892,0,0.02494315,-0.02494315,5.504754,39.31959,0.1474863,0.02606559,0,0,2.590892
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,43.48403,43.48403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.954805,2.565949,0,0,0,5.504754,39.31959,0.1474863,0,0,0,2.565949
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.645269,56.04103,43.18259,0.3552448,0.3552448,0,0,0,0.3552448,463.1367,0,0,0,1.645269,0.3739418,0.3552448,0,0,8.954805,2.565949,1.271327,0,1.271327,6.71084,47.93447,0.1474154,0.3907692,1.316215,0,4.211218
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.337258,63.21815,44.02855,1.446882,1.446882,0,0,0,1.446882,161.5376,0,0,0,2.337258,1.523033,1.446882,0,0,7.683479,3.710143,0.814225,0,0.814225,7.483282,53.4519,0.14737,1.59157,1.869807,0,6.047402
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.62223,79.35679,45.88576,3.12501,3.12501,0,-1,0,3.12501,115.911,0,0,0.1075115,3.62223,3.289485,3.12501,0,0,6.869254,4.442945,0.3327451,0,0.3327451,7.798951,55.70668,0.1473515,3.437511,2.897784,0,8.065175
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.06925,75.8194,48.20971,1.42318,1.42318,0,0,0,1.42318,215.6614,0,0,0,3.06925,1.498084,1.42318,0,0,6.536509,4.742416,1.571166,0,1.571166,9.289491,66.35337,0.1472641,1.565498,2.4554,0,7.811666
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.138661,79.56274,50.5142,0.4516822,0.4516822,0,0,0,0.4516822,694.8826,0,0,0,3.138661,0.475455,0.4516822,0,0,4.965343,6.156466,2.663206,0,2.663206,11.81603,84.40005,0.1471161,0.4968505,2.510929,0,9.295127
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.036564,81.04047,52.61451,0.2650058,0.2650058,0,0,0,0.2650058,1145.848,0.4554748,0,0,3.036564,0.2789535,0.2650058,0,0,2.302136,8.553351,2.302136,0,2.302136,14.00003,100,0.1469884,0.2915064,2.429252,0,11.58992
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.766652,80.48314,54.69536,1.075893,1.075893,0,0,0,1.075893,257.1494,1.634133,0,0,2.766652,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1469884,1.183482,2.213322,0,13.39193
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.346453,77.10796,55.79413,0.02469007,0.02469007,0,-1,0,0.02469007,9503.631,2.320464,0,0,2.346453,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1469884,0.02715908,1.877163,0,12.97173
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.762478,71.46565,56.11501,0.8099331,0.8099331,0,0,0,0.8099331,217.6078,0.9099167,0,0,1.762478,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1469884,0.8909264,1.409982,0,12.38775
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5330691,60.91811,56.61091,0.3415454,0.3415454,0,0,0,0.3415454,156.0756,0.1735476,0,0,0.5330691,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1469884,0.3756999,0.4264553,0,11.15834
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,55.97888,55.97888,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1469884,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,54.18001,54.18001,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1469884,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,52.53672,52.53672,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1469884,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,51.05873,51.05873,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1469884,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,49.47378,49.47378,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1469884,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,48.05413,48.05413,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1469884,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,47.12066,47.12066,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1469884,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,46.44001,46.44001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1469884,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,45.67184,45.67184,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1469884,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,45.14677,45.14677,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1469884,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,44.66058,44.66058,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1469884,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,44.16468,44.16468,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1469884,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,43.72712,43.72712,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1469884,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,43.53265,43.53265,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1469884,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.654055,56.14822,43.21177,1.306265,1.306265,4.625875,0,1.427864,1.306265,126.6248,0,0,0,1.654055,0,0,3.319611,3.15363,10.92562,0.7922183,4.807686,0,4.807686,8.196048,58.54308,0.1471078,1.436891,1.323244,5,2.446274
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.344817,63.35732,44.08689,2.816929,2.816929,5,0,1.53,2.816929,83.24017,0,0,0,2.344817,0,0,2.183071,2.073917,6.117932,5.119135,4.418734,0,4.418734,12.38803,88.48573,0.1472909,3.098622,1.875853,5,7.463952
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.815701,70.28704,45.97327,1.753583,1.753583,0,-1,0,1.753583,160.5684,0,0,0,2.815701,1.845877,1.753583,0,0,1.699198,9.095996,0.9698241,0,0.9698241,13.30808,95.05755,0.1472373,1.928941,2.252561,0,11.9117
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.073407,76.01394,48.32639,3.309009,3.309009,1.25,0,0.50625,3.309009,92.88,0.1766555,0,0,3.073407,2.167378,2.059009,0,0,0.7293739,9.968838,0.7293739,0,0.7293739,14.00003,100,0.147197,3.63991,2.458726,5,13.04224
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.879904,89.50245,50.65033,0.6646479,0.6646479,0,0,0,0.6646479,583.7532,3.180274,0,0,3.879904,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.147197,0.7311127,3.103923,0,14.50518
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.038211,81.23495,52.75064,0.9927695,0.9927695,0,0,0,0.9927695,306.0339,1.993191,0,0,3.038211,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.147197,1.092046,2.430569,0,13.66349
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.766935,80.69296,54.86066,1.388041,1.388041,0,0,0,1.388041,199.341,1.305839,0,0,2.766935,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.147197,1.526845,2.213548,0,13.39221
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.346613,77.27204,55.93026,1.231051,1.231051,0,-1,0,1.231051,190.6186,1.050769,0,0,2.346613,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.147197,1.354157,1.87729,0,12.97189
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.76164,71.64368,56.28031,0.4308988,0.4308988,0,0,0,0.4308988,408.8291,1.308062,0,0,1.76164,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.147197,0.4739887,1.409312,0,12.38691
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.5938879,61.53709,56.71787,0,0,0,0,0,0,0,0.5938879,0,0,0.5938879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147197,0,0.4751103,0,11.21916
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,56.06639,56.06639,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.147197,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,54.22863,54.22863,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.147197,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,52.58533,52.58533,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.147197,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,51.05873,51.05873,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.147197,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,49.50294,49.50294,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.147197,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.147197,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,47.14983,47.14983,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.147197,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,46.45945,46.45945,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.147197,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.147197,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,45.17594,45.17594,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.147197,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,44.68975,44.68975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.147197,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,44.22302,44.22302,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.147197,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,43.75629,43.75629,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.147197,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,43.56182,43.56182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.147197,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.662847,56.25557,43.24094,2.402951,2.402951,4.708852,0,1.450517,2.402951,69.20022,0,0,0,1.662847,0,0,2.305901,2.190606,11.32858,0.4295519,3.853453,0,3.853453,6.9085,49.34633,0.1473777,2.643246,1.330278,5,2.092399
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.352515,63.48675,44.13551,2.33186,2.33186,5,0,1.53,2.33186,100.8858,0,0,0,2.352515,0,0,2.66814,2.534733,7.475127,3.89766,4.887249,0,4.887249,11.54495,82.46377,0.1475338,2.565046,1.882012,5,6.250175
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.822355,70.41602,46.02189,2.266404,2.266404,0,-1,0,2.266404,124.5301,0,0,0,2.822355,2.385688,2.266404,0,0,2.587879,8.296184,0.436667,0,0.436667,11.95921,85.42275,0.1475097,2.493044,2.257884,0,11.11854
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.077704,76.19804,48.43335,0.7455859,0.7455859,0,0,0,0.7455859,412.7899,0.1416646,0,0,3.077704,0.7848272,0.7455859,0,0,2.151212,8.689183,2.151212,0,2.151212,14.00003,100,0.1473911,0.8201445,2.462163,0,11.76689
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.144408,79.94463,50.75729,0.07499833,0.07499833,0,0,0,0.07499833,4192.638,3.065463,0,0,3.144408,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1473911,0.08249817,2.515527,0,13.76968
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.039756,81.42841,52.88677,1.006668,1.006668,0,0,0,1.006668,301.9622,1.980105,0,0,3.039756,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1473911,1.107334,2.431804,0,13.66503
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.767675,80.87177,54.99679,0.3559821,0.3559821,0,0,0,0.3559821,777.476,2.392957,0,0,2.767675,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1473911,0.3915803,2.21414,0,13.39295
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.346648,77.43484,56.06639,0.6720386,0.6720386,0,-1,0,0.6720386,349.1834,1.639238,0,0,2.346648,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1473911,0.7392424,1.877318,0,12.97192
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.76066,71.82037,56.44561,0.3079211,0.3079211,0,0,0,0.3079211,571.7896,1.436533,0,0,1.76066,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1473911,0.3387132,1.408528,0,12.38593
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6575201,62.24507,56.88317,0.5177673,0.5177673,0,0,0,0.5177673,126.9914,0.112502,0,0,0.6575201,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1473911,0.569544,0.5260161,0,11.28279
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,56.22197,56.22197,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1473911,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,54.36476,54.36476,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1473911,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,52.67285,52.67285,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1473911,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,51.11707,51.11707,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1473911,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,49.55157,49.55157,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1473911,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,48.10275,48.10275,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1473911,0.4930457,0,0,1.146231
