Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1473911,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,46.48862,46.48862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1473911,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1473911,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,45.20511,45.20511,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1473911,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,44.70921,44.70921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1473911,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,44.22302,44.22302,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1473911,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,43.78546,43.78546,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474773,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,43.56182,43.56182,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475493,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.745193,56.98726,43.26038,2.430658,2.430658,4.791975,0,1.473209,2.430658,71.79917,0,0,0,1.745193,0,0,2.361317,2.243251,5.14586,5.994,3.988444,0,3.988444,12.90201,92.15701,0.1477302,2.673724,1.396154,5,7.739192
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.704773,66.96841,44.16468,2.361721,2.361721,0,0,0,2.361721,114.5255,0,0,0,2.704773,2.486022,2.361721,0,0,1.157417,9.583599,0.2187508,0,0.2187508,13.10953,93.63932,0.1477182,2.597893,2.163818,0,12.28837
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.362419,76.51516,46.10941,1.41795,1.41795,0,-1,0,1.41795,237.1325,0.931175,0,0,3.362419,1.492578,1.41795,0,0,0.9386657,9.780475,0.9386657,0,0.9386657,14.00003,100,0.1476666,1.559744,2.689935,0,13.14289
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.082548,76.35175,48.51114,0,0,0,0,0,0,0,3.082548,0,0,3.082548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476666,0,2.466038,0,13.70782
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.147473,80.1194,50.86425,0.620025,0.620025,0,0,0,0.620025,507.6364,2.494815,0,0,3.147473,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1476666,0.6820275,2.517978,0,13.77275
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.041616,81.6009,53.00345,0.2489247,0.2489247,0,0,0,0.2489247,1221.902,2.779591,0,0,3.041616,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1476666,0.2738172,2.433293,0,13.66689
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.345388,88.30812,55.13292,2.379965,2.379965,0,0,0,2.379965,140.5646,0.8401617,0,0,3.345388,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1476666,2.617961,2.67631,0,13.97066
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.516439,79.44151,56.17335,0.8291698,0.8291698,0,-1,0,0.8291698,303.489,1.643629,0,0,2.516439,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1476666,0.9120868,2.013151,0,13.14171
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.760222,71.93662,56.55257,1.396998,1.396998,0,0,0,1.396998,126.0004,0.2896983,0,0,1.760222,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1476666,1.536697,1.408178,0,12.3855
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7243434,62.92504,56.99014,0.7304082,0.7304082,0,0,0,0.7304082,99.16967,0,1.110223E-16,0,0.7243434,0.7688507,0.7304082,0,0,0,10.62527,0,0.04450735,-0.04450735,13.95311,99.66489,0.1476666,0.803449,0.5794747,0,11.34962
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,56.33865,56.33865,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.04945261,10.58077,0,2.756759,-2.756759,11.04723,78.90866,0.1476666,2.880813,0,0,10.58077
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,54.45227,54.45227,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.112518,7.824008,0,0.7904165,-0.7904165,10.21406,72.95744,0.1476666,0.8259853,0,0,7.824008
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,52.72147,52.72147,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.990758,7.033592,0,2.605632,-2.605632,7.467485,53.33907,0.1476666,2.722885,0,0,7.033592
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,51.16569,51.16569,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.885904,4.42796,0,2.346849,-2.346849,4.99369,35.66914,0.1476666,2.452457,0,0,4.42796
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,49.58074,49.58074,3.125185,1.977056,0,-1,0,1.977056,0,0,1.148129,1.460647,0,2.081111,1.977056,0,0,9.493514,2.081111,0,2.081111,-2.081111,2.800006,20,0.1476666,3.437703,0,0,2.081111
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476666,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,47.22762,47.22762,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476666,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,46.54697,46.54697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476666,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,45.7788,45.7788,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476666,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,45.23428,45.23428,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476666,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,44.73837,44.73837,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476666,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,44.27164,44.27164,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476666,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,43.81463,43.81463,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477413,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3624009,46.27621,43.62016,0.33652,0.33652,3.841783,0,1.213807,0.33652,107.6908,0,0,0,0.3624009,0,0,3.505263,3.33,8.475861,2.997,3.692401,0,3.692401,9.46204,67.58587,0.1478306,0.370172,0.2899207,5,3.359401
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.938432,58.71685,43.28955,0.2182293,0.2182293,3.212996,0,1.042148,0.2182293,888.2544,0,0,0,1.938432,0,0,2.994766,2.845028,4.783459,6.320161,4.783459,0,4.783459,14.00003,100,0.1477892,0.2400522,1.550745,5,8.258593
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,2.979443,69.83765,44.19385,1.865792,1.865792,0,0,0,1.865792,159.6879,1.015452,0,0,2.979443,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1477892,2.052371,2.383554,0,13.60472
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.834812,70.71288,46.15802,1.750291,1.750291,0,-1,0,1.750291,161.9624,0.9924006,0,0,2.834812,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1477892,1.92532,2.267849,0,13.46009
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.495153,81.45122,48.62782,0.2873496,0.2873496,0,0,0,0.2873496,1216.342,3.192679,0,0,3.495153,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1477892,0.3160846,2.796122,0,14.12043
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.7211,87.77004,51.02956,0.2925505,0.2925505,0,0,0,0.2925505,1271.952,3.413152,0,0,3.7211,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1477892,0.3218055,2.97688,0,14.34637
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.041891,81.84194,53.1882,1.295283,1.295283,0,0,0,1.295283,234.8438,1.678435,0,0,3.041891,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1477892,1.424811,2.433512,0,13.66716
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.767084,81.31512,55.35656,0.9680844,0.9680844,0,0,0,0.9680844,285.8308,1.748047,0,0,2.767084,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1477892,1.064893,2.213667,0,13.39236
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.345553,77.80605,56.38727,2.319464,2.319464,0,-1,0,2.319464,101.1248,0,0,0,2.345553,2.441541,2.319464,0,0,0,10.62527,0,0.09598824,-0.09598824,13.89885,99.27728,0.1477892,2.55141,1.876442,0,12.97083
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.758289,72.16972,56.77621,1.378073,1.378073,0,0,0,1.378073,127.5904,0.2010319,0,0,1.758289,1.450604,1.378073,0,0,0.1066536,10.52929,0.1066536,0,0.1066536,14.00003,100,0.1477834,1.515881,1.406631,0,12.28757
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.078935,66.26467,57.21378,1.410973,1.410973,0,0,0,1.410973,76.46745,0,2.220446E-16,0,1.078935,1.485235,1.410973,0,0,0,10.62527,0,0.4062996,-0.4062996,13.57175,96.94088,0.1477834,1.55207,0.8631481,0,11.70421
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,56.50395,56.50395,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.451444,10.21898,0,1.41412,-1.41412,12.08114,86.29367,0.1477834,1.477755,0,0,10.21898
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,54.61757,54.61757,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,2.022688,8.804855,0,0.4442412,-0.4442412,11.61287,82.94888,0.1477834,0.464232,0,0,8.804855
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,52.83815,52.83815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516289,8.360614,0,0,0,11.61287,82.94888,0.1477834,0,0,0,8.360614
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,51.27265,51.27265,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.516289,8.360614,0,3.291309,-3.291309,8.143521,58.1679,0.1477834,3.439418,0,0,8.360614
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,49.65853,49.65853,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.1733,5.069304,0,2.005651,-2.005651,6.02938,43.06692,0.1477834,2.095905,0,0,5.069304
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,48.20971,48.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.4018,3.063654,0,0,0,6.02938,43.06692,0.1477834,0,0,0,3.063654
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,47.28596,47.28596,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.4018,3.063654,0,0.07587296,-0.07587296,5.949403,42.49565,0.1477834,0.07928724,0,0,3.063654
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,46.60531,46.60531,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.486104,2.987781,0,0.7110636,-0.7110636,5.199876,37.1419,0.1477834,0.7430615,0,0,2.987781
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,45.80797,45.80797,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.276175,2.276717,0,0.5831512,-0.5831512,4.585181,32.75123,0.1477834,0.6093929,0,0,2.276717
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,45.2829,45.2829,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.92412,1.693566,0,0.219937,-0.219937,4.353347,31.09527,0.1477834,0.2298342,0,0,1.693566
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,44.79671,44.79671,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.16849,1.473629,0,0.1463271,-0.1463271,4.199105,29.99355,0.1477834,0.1529118,0,0,1.473629
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,44.30081,44.30081,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.33108,1.327302,0,0.385087,-0.385087,3.793187,27.09414,0.1477834,0.402416,0,0,1.327302
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,43.86325,43.86325,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.75896,0.9422149,0,0.3451886,-0.3451886,3.429327,24.49514,0.1477834,0.3607221,0,0,0.9422149
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5646796,47.85954,43.6785,0,0,0,0,0,0,0,0,0,0,0.5646796,0,0,0,0,11.1425,0.5970263,0.5646796,0,0.5646796,3.965029,28.32158,0.1477524,0,0.4517437,0,1.161706
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.688749,56.6277,43.37707,0.5300481,0.5300481,0,0,0,0.5300481,318.6029,0,0,0,1.688749,0.5579454,0.5300481,0,0,10.57782,1.105238,1.130804,0,1.130804,5.037803,35.98424,0.1476906,0.583053,1.350999,0,2.793987
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.375678,63.86539,44.27164,1.996523,1.996523,0,0,0,1.996523,118.9908,0,0,0,2.375678,2.101603,1.996523,0,0,9.447015,2.122961,0.2740751,0,0.2740751,5.297814,37.84145,0.1476756,2.196175,1.900542,0,4.498639
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.840049,70.91041,46.2747,0.5360361,0.5360361,0,-1,0,0.5360361,529.8242,0,0,0,2.840049,0.5642486,0.5360361,0,0,9.172939,2.369629,2.2758,0,2.2758,7.456828,53.26295,0.1475513,0.5896398,2.272039,0,5.209678
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.089942,76.75675,48.76395,0.1747766,0.1747766,0,0,0,0.1747766,1767.938,0,0,0,3.089942,0.1839754,0.1747766,0,0,6.897139,4.417849,2.905967,0,2.905967,10.21367,72.95464,0.1473928,0.1922543,2.471954,0,7.507791
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.150712,80.58572,51.19486,1.364517,1.364517,0,0,0,1.364517,230.9031,0,0,0,3.150712,1.436333,1.364517,0,0,3.991172,7.033219,1.714378,0,1.714378,11.84007,84.57177,0.1472995,1.500968,2.520569,0,10.18393
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.041839,82.0918,53.38267,0,0,0,0,0,0,0,0.7650448,0,0,3.041839,0,0,0,0,2.276794,8.576159,2.276794,0,2.276794,14.00003,100,0.1471757,0,2.433471,0,11.618
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.767086,81.51007,55.51215,0,0,0,0,0,0,0,2.767086,0,0,2.767086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471757,0,2.213669,0,13.39236
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.343791,78.05402,56.61091,0.4958524,0.4958524,0,-1,0,0.4958524,472.6792,1.821841,0,0,2.343791,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1471757,0.5454376,1.875033,0,12.96907
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.756336,72.39168,56.99014,1.794871,1.794871,0,0,0,1.794871,97.85306,0,0,0,1.756336,1.889338,1.794871,0,0,0,10.62527,0,0.1330017,-0.1330017,13.85983,98.9986,0.1471757,1.974358,1.405069,0,12.38161
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8653963,64.60229,57.4277,1.537938,1.537938,0,0,0,1.537938,56.2699,0,0,0,0.8653963,1.618882,1.537938,0,0,0.1477797,10.49227,0,0.753486,-0.753486,13.06559,93.32544,0.1471757,1.691732,0.6923171,0,11.35767
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,56.65953,56.65953,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.9849864,9.738787,0,1.194071,-1.194071,11.80693,84.33502,0.1471757,1.247804,0,0,9.738787
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,54.72453,54.72453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.311732,8.544715,0,0,0,11.80693,84.33502,0.1471757,0,0,0,8.544715
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,52.94511,52.94511,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.311732,8.544715,0,1.773771,-1.773771,9.937207,70.97991,0.1471757,1.853591,0,0,8.544715
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,51.33099,51.33099,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.282589,6.770944,0,3.505263,-3.505263,6.242336,44.58802,0.1471757,5.385847,0,0,6.770944
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,49.71687,49.71687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.177325,3.265681,0,0,0,6.242336,44.58802,0.1471757,0,0,0,3.265681
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,48.26805,48.26805,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.177325,3.265681,0,0.03012362,-0.03012362,6.210583,44.36122,0.1471757,0.03147918,0,0,3.265681
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,47.33458,47.33458,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.210796,3.235558,0,0.05579878,-0.05579878,6.151766,43.94109,0.1471757,0.05830972,0,0,3.235558
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,46.65393,46.65393,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.272795,3.179759,0,0.6503131,-0.6503131,5.466275,39.04475,0.1471757,0.6795772,0,0,3.179759
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,45.86631,45.86631,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.995365,2.529446,0,0.1911579,-0.1911579,5.264777,37.60548,0.1471757,0.19976,0,0,2.529446
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,45.34124,45.34124,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.207763,2.338288,0,0.3948372,-0.3948372,4.848582,34.63266,0.1471757,0.4126049,0,0,2.338288
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,44.8745,44.8745,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.646471,1.94345,0,0.149837,-0.149837,4.69064,33.50451,0.1471757,0.1565796,0,0,1.94345
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,44.38832,44.38832,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.812956,1.793614,0,0.4373257,-0.4373257,4.229659,30.21179,0.1471757,0.4570054,0,0,1.793614
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,43.92159,43.92159,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.29887,1.356288,0,0.4811008,-0.4811008,3.722534,26.58947,0.1471757,0.5027503,0,0,1.356288
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4694002,47.18762,43.72712,0.4117496,0.4117496,0,0,0,0.4117496,114.0014,0,0,0,0.4694002,0.4334206,0.4117496,0,0,10.83343,0.8751869,0.03597957,0,0.03597957,3.756667,26.83328,0.1471738,0.4529245,0.3755201,0,1.344587
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.697641,56.72576,43.39651,0,0,0,0,0,0,0,0,0,0,1.697641,0,0,0,0,10.79745,0.9075685,1.697641,0,1.697641,5.367191,38.337,0.1470816,0,1.358113,0,2.60521
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.383157,64.00466,44.32998,1.479898,1.479898,0,0,0,1.479898,161.0352,0,0,0,2.383157,1.557787,1.479898,0,0,9.09981,2.435446,0.8253697,0,0.8253697,6.150205,43.92995,0.1470369,1.627888,1.906526,0,4.818603
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.845405,71.09762,46.38166,1.377274,1.377274,0,-1,0,1.377274,206.5969,0,0,0,2.845405,1.449762,1.377274,0,0,8.27444,3.178278,1.395643,0,1.395643,7.474229,53.38724,0.1469613,1.515001,2.276324,0,6.023684
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.093303,76.96815,48.90008,3.627893,3.627893,5,0,1.53,3.627893,85.26444,0,0,0,3.093303,0,0,1.372107,1.303501,6.878797,4.434357,4.396804,0,4.396804,11.6454,83.18129,0.147142,3.990683,2.474642,5,7.52766
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.152828,80.78755,51.33099,0,0,0,0,0,0,0,0.670836,0,0,3.152828,0,0,0,0,2.481992,8.391481,2.481992,0,2.481992,14.00003,100,0.1470078,0,2.522263,0,11.54431
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.04358,82.25089,53.48963,1.101509,1.101509,0,0,0,1.101509,276.3101,1.884097,0,0,3.04358,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1470078,1.21166,2.434864,0,13.66885
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.767352,81.68388,55.64828,0,0,0,0,0,0,0,2.767352,0,0,2.767352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470078,0,2.213882,0,13.39263
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.343798,78.18194,56.71787,1.769954,1.769954,0,-1,0,1.769954,132.4214,0.4806884,0,0,2.343798,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1470078,1.946949,1.875038,0,12.96907
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.755499,72.50405,57.0971,0.501609,0.501609,0,0,0,0.501609,349.9736,1.22749,0,0,1.755499,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1470078,0.55177,1.404399,0,12.38077
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9404967,65.38483,57.54438,1.904446,1.904446,0,0,0,1.904446,49.38425,0,2.220446E-16,0,0.9404967,2.004681,1.904446,0,0,0,10.62527,0,1.064184,-1.064184,12.87828,91.98753,0.1470078,2.094891,0.7523974,0,11.56577
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,56.82483,56.82483,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.182426,9.56109,0,1.909956,-1.909956,10.86501,77.60706,0.1470078,1.995904,0,0,9.56109
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,54.83149,54.83149,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.3046,7.651134,0,2.221579,-2.221579,8.523259,60.8803,0.1470078,2.32155,0,0,7.651134
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,53.0229,53.0229,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.773021,5.429555,0,0.4015457,-0.4015457,8.099993,57.85698,0.1470078,0.4196152,0,0,5.429555
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,51.38933,51.38933,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.219183,5.02801,0,0.7957416,-0.7957416,7.261208,51.86567,0.1470078,0.8315499,0,0,5.02801
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,49.77521,49.77521,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.10334,4.232268,0,1.180285,-1.180285,6.017078,42.97905,0.1470078,1.233398,0,0,4.232268
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,48.29722,48.29722,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.414768,3.051983,0,0.4773084,-0.4773084,5.513951,39.38528,0.1470078,0.4987873,0,0,3.051983
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,47.36375,47.36375,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.94511,2.574675,0,0.2904675,-0.2904675,5.207771,37.19829,0.1470078,0.3035385,0,0,2.574675
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,46.6831,46.6831,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.267852,2.284207,0,0.6286344,-0.6286344,4.545133,32.46517,0.1470078,0.6569229,0,0,2.284207
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,45.88576,45.88576,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.966335,1.655573,0,0.07802117,-0.07802117,4.462891,31.87773,0.1470078,0.08153212,0,0,1.655573
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,45.37041,45.37041,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.05303,1.577552,0,0.4182051,-0.4182051,4.022064,28.72897,0.1470078,0.4370243,0,0,1.577552
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,44.8745,44.8745,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.5177,1.159346,0,0.1669232,-0.1669232,3.846112,27.47217,0.1470078,0.1744347,0,0,1.159346
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,44.41749,44.41749,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.70317,0.9924234,0,0.1461802,-0.1461802,3.692024,26.37155,0.1470078,0.1527583,0,0,0.9924234
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,43.97021,43.97021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86559,0.8462432,0,0,0,3.692024,26.37155,0.1470078,0,0,0,0.8462432
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7681133,49.50474,43.75629,0.1544769,0.1544769,0,0,0,0.1544769,497.2349,0,0,0,0.7681133,0.1626073,0.1544769,0,0,10.86559,0.8462432,0.6055059,0,0.6055059,4.266458,30.47464,0.1469751,0.1699246,0.6144906,0,1.614356
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.706128,56.8632,43.45486,0.3533895,0.3533895,0,0,0,0.3533895,482.7897,0,0,0,1.706128,0.3719889,0.3533895,0,0,10.26008,1.391199,1.334139,0,1.334139,5.532133,39.51516,0.1469031,0.3887284,1.364902,0,3.097327
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.390601,64.14377,44.38832,1.773995,1.773995,0,0,0,1.773995,134.758,0,0,0,2.390601,1.867363,1.773995,0,0,8.925945,2.591924,0.5232374,0,0.5232374,6.02852,43.06077,0.1468748,1.951395,1.912481,0,4.982524
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.851244,71.25457,46.45945,2.355904,2.355904,0,-1,0,2.355904,121.0255,0,0,0,2.851244,2.479899,2.355904,0,0,8.402707,3.062837,0.3713454,0,0.3713454,6.380809,45.57711,0.1468548,2.591494,2.280995,0,5.914082
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.097197,77.14891,49.00704,1.773834,1.773834,0,0,0,1.773834,174.6046,0,0,0,3.097197,1.867194,1.773834,0,0,8.031363,3.397048,1.230003,0,1.230003,7.547692,53.91198,0.1467885,1.951217,2.477757,0,6.494245
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.155493,80.95847,51.43795,1.994358,1.994358,0,0,0,1.994358,158.221,0,0,0,3.155493,2.099324,1.994358,0,0,6.801359,4.504051,1.056169,0,1.056169,8.549662,61.06889,0.1467317,2.193794,2.524395,0,7.659544
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.044571,82.43863,53.62576,0,0,0,0,0,0,0,0,0,0,3.044571,0,0,0,0,5.74519,5.454603,3.044571,0,3.044571,11.438,81.69981,0.146568,0,2.435657,0,8.499174
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.767306,81.86631,55.79413,0,0,0,0,0,0,0,0.0666867,0,0,2.767306,0,0,0,0,2.700619,8.194717,2.700619,0,2.700619,14.00003,100,0.1464231,0,2.213845,0,10.96202
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.342733,78.36794,56.88317,0.5208659,0.5208659,0,-1,0,0.5208659,449.7767,1.794453,0,0,2.342733,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1464231,0.5729525,1.874187,0,12.96801
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.753855,72.67426,57.2624,0.3913369,0.3913369,0,0,0,0.3913369,448.1702,1.341921,0,0,1.753855,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1464231,0.4304705,1.403084,0,12.37913
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,0.9944445,66.02806,57.69996,0.1531423,0.1531423,0,0,0,0.1531423,649.3599,0.8332421,0,0,0.9944445,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1464231,0.1684565,0.7955556,0,11.61972
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,56.94152,56.94152,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1464231,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,54.96762,54.96762,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1464231,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,53.13958,53.13958,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1464231,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,51.43795,51.43795,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1464231,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,49.82383,49.82383,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1464231,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,48.32639,48.32639,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1464231,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,47.42209,47.42209,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1464231,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,46.71227,46.71227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1464231,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,45.91493,45.91493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1464231,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,45.42875,45.42875,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1464231,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,44.93285,44.93285,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1464231,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1464231,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,43.97021,43.97021,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1464231,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6713012,48.78592,43.78546,0.1562438,0.1562438,0,0,0,0.1562438,429.6499,0,0,0,0.6713012,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5068341,0,0.5068341,4.113561,29.38252,0.1463959,0.1718682,0.537041,0,1.461299
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.7149,56.97116,43.48403,0.6935925,0.6935925,0,0,0,0.6935925,247.2489,0,0,0,1.7149,0.7300975,0.6935925,0,0,10.42125,1.246148,0.9848024,0,0.9848024,5.047827,36.05583,0.1463431,0.7629519,1.37192,0,2.961048
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.398445,64.253,44.41749,0.3686122,0.3686122,0,0,0,0.3686122,650.6689,0,0,0,2.398445,0.3880128,0.3686122,0,0,9.436449,2.13247,2.010432,0,2.010432,6.95509,49.67912,0.1462356,0.4054734,1.918756,0,4.530915
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.856827,71.4209,46.54697,1.583973,1.583973,0,-1,0,1.583973,180.3584,0,0,0,2.856827,1.66734,1.583973,0,0,7.426017,3.941859,1.189487,0,1.189487,8.083537,57.73943,0.146172,1.74237,2.285462,0,6.798687
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.100996,77.32883,49.114,0.9015213,0.9015213,0,0,0,0.9015213,343.9738,0,0,0,3.100996,0.9489698,0.9015213,0,0,6.236529,5.012398,2.152027,0,2.152027,10.12513,72.3222,0.1460571,0.9916734,2.480797,0,8.113395
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.157397,81.15817,51.57408,0.2880256,0.2880256,0,0,0,0.2880256,1096.221,0,0,0,3.157397,0.3031849,0.2880256,0,0,4.084503,6.949222,2.854212,0,2.854212,12.83287,91.66319,0.1459051,0.3168282,2.525917,0,10.10662
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.045871,82.60521,53.74244,0,0,0,0,0,0,0,1.815581,0,0,3.045871,0,0,0,0,1.230291,9.518012,1.230291,0,1.230291,14.00003,100,0.1458396,0,2.436697,0,12.56388
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.76733,82.03749,55.93026,1.498441,1.498441,0,0,0,1.498441,184.6806,1.190024,0,0,2.76733,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1458396,1.648286,2.213864,0,13.3926
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.341545,78.55262,57.04848,0.1554996,0.1554996,0,-1,0,0.1554996,1505.821,2.177861,0,0,2.341545,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1458396,0.1710495,1.873236,0,12.96682
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.752653,72.79399,57.37908,0,0,0,0,0,0,0,1.752653,0,0,1.752653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458396,0,1.402123,0,12.37793
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,0.9902188,66.16611,57.86526,0.005478989,0.005478989,0,0,0,0.005478989,18073.02,0.9844514,0,0,0.9902188,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1458396,0.006026888,0.792175,0,11.61549
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,57.0971,57.0971,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1458396,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,55.07458,55.07458,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.145905,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,53.21737,53.21737,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.145905,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,51.52546,51.52546,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.145905,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,49.88217,49.88217,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.145905,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,48.37501,48.37501,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.145905,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,47.45126,47.45126,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.145905,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,46.76089,46.76089,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.145905,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,45.97327,45.97327,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.145905,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,45.47737,45.47737,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.145905,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,44.99119,44.99119,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.145905,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,44.46611,44.46611,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.145905,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,44.02855,44.02855,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1460405,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8015841,49.84642,43.83408,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,366.1423,0,0,0,0.8015841,0,0,3.505263,3.33,8.302003,3.153471,4.131584,0,4.131584,10.04362,71.74001,0.1460939,0.2408196,0.6412673,5,3.955055
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.723654,57.07909,43.5132,2.128361,2.128361,4.452788,0,1.380611,2.128361,80.98501,0,0,0,1.723654,0,0,2.324427,2.208206,4.170419,6.871897,3.931859,0,3.931859,13.77371,98.38345,0.1462381,2.341197,1.378923,5,8.595551
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.405948,64.38171,44.46611,1.520052,1.520052,0,0,0,1.520052,158.2806,0.5673336,0,0,2.405948,1.600055,1.520052,0,0,0.2385596,10.41057,0.2385596,0,0.2385596,14.00003,100,0.1462254,1.672057,1.924758,0,12.81652
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.861962,71.60648,46.65393,0,0,0,-1,0,0,0,2.861962,0,0,2.861962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462254,0,2.28957,0,13.48724
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.10407,77.53771,49.25013,2.543765,2.543765,0,0,0,2.543765,122.0266,0.4264223,0,0,3.10407,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1462254,2.798142,2.483256,0,13.72934
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.158531,81.38663,51.73938,0.9069363,0.9069363,0,0,0,0.9069363,348.2638,2.203861,0,0,3.158531,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1462254,0.9976299,2.526824,0,13.7838
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.044922,82.87007,53.95636,2.927931,2.927931,0,0,0,2.927931,103.9957,0,0,0,3.044922,3.082033,2.927931,0,0,0,10.62527,0,0.03711079,-0.03711079,13.96091,99.72058,0.1462254,3.220725,2.435938,0,13.6702
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.766271,82.257,56.11501,0.6928887,0.6928887,0,0,0,0.6928887,399.2375,1.995681,0,0,2.766271,0.7293565,0.6928887,0,0,0.04123421,10.58816,0.04123421,0,0.04123421,14.00003,100,0.1462232,0.7621775,2.213017,0,13.35443
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.339442,78.78549,57.2624,0.6612912,0.6612912,0,-1,0,0.6612912,353.7688,1.643346,0,0,2.339442,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1462232,0.7274203,1.871553,0,12.96472
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.750197,73.01099,57.593,0.4329204,0.4329204,0,0,0,0.4329204,404.2769,1.294491,0,0,1.750197,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1462232,0.4762124,1.400157,0,12.37547
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,0.9875632,66.38011,58.0889,0.2718149,0.2718149,0,0,0,0.2718149,363.322,0.7014423,0,0,0.9875632,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1462232,0.2989964,0.7900506,0,11.61284
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,57.2624,57.2624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462232,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,55.23988,55.23988,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1462232,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,53.3535,53.3535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1462232,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1462232,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,49.95996,49.95996,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1462232,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,48.46252,48.46252,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1462232,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,47.52905,47.52905,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1462232,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,46.81923,46.81923,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1462232,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,46.02189,46.02189,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1462232,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,45.53571,45.53571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1462232,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1462232,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,44.52445,44.52445,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1462232,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,44.08689,44.08689,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1462232,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.015504,51.56661,43.86325,0.1871618,0.1871618,0,0,0,0.1871618,542.5812,0,0,0,1.015504,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8184922,0,0.8184922,7.102119,50.72932,0.1461798,0.2058779,0.8124036,0,4.360205
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.732181,57.20662,43.56182,0,0,0,0,0,0,0,0,0,0,1.732181,0,0,0,0,7.271034,4.081344,1.732181,0,1.732181,8.74541,62.46709,0.146088,0,1.385744,0,5.813524
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.413248,64.51995,44.52445,1.661157,1.661157,0,0,0,1.661157,145.2751,0,0,0,2.413248,1.748587,1.661157,0,0,5.538853,5.640306,0.6646619,0,0.6646619,9.375964,66.97104,0.1460528,1.827273,1.930599,0,8.053555
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.867012,71.79139,46.76089,0.7625182,0.7625182,0,-1,0,0.7625182,375.9926,0,0,0,2.867012,0.8026507,0.7625182,0,0,4.874191,6.238502,2.064361,0,2.064361,11.33439,80.95975,0.1459436,0.83877,2.293609,0,9.105514
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.107038,77.74564,49.38626,1.517828,1.517828,0,0,0,1.517828,204.703,0,0,0,3.107038,1.597713,1.517828,0,0,2.80983,8.096427,1.509325,0,1.509325,12.76626,91.18739,0.1458638,1.669611,2.485631,0,11.20347
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.159548,81.61394,51.90468,0.6977481,0.6977481,0,0,0,0.6977481,452.8207,1.12457,0,0,3.159548,0.7344716,0.6977481,0,0,1.300505,9.45482,1.300505,0,1.300505,14.00003,100,0.1457952,0.7675229,2.527638,0,12.61437
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.044916,83.08385,54.12167,1.774283,1.774283,0,0,0,1.774283,171.6139,1.177249,0,0,3.044916,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1457952,1.951712,2.435933,0,13.67019
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.764318,82.5149,56.33865,0,0,0,0,0,0,0,2.764318,0,0,2.764318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457952,0,2.211454,0,13.38959
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.338008,78.9676,57.4277,1.02003,1.02003,0,-1,0,1.02003,229.2097,1.264292,0,0,2.338008,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1457952,1.122033,1.870407,0,12.96328
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.747509,73.23667,57.81664,0.4614623,0.4614623,0,0,0,0.4614623,378.6895,1.261759,0,0,1.747509,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1457952,0.5076085,1.398007,0,12.37278
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.9851813,66.53452,58.2542,1.427032,1.427032,0,0,0,1.427032,69.0371,0,0,0,0.9851813,1.502139,1.427032,0,0,0,10.62527,0,0.5169573,-0.5169573,13.45511,96.10772,0.1457952,1.569735,0.7881451,0,11.61046
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,57.4277,57.4277,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.574397,10.10832,0,1.509817,-1.509817,11.86362,84.73997,0.1457952,1.577759,0,0,10.10832
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,55.43436,55.43436,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.251972,8.598499,0,0.5416271,-0.5416271,11.2927,80.66194,0.1457952,0.5660003,0,0,8.598499
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,53.48963,53.48963,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.85378,8.056872,0,2.325342,-2.325342,8.841569,63.15394,0.1457952,2.429982,0,0,8.056872
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,51.73938,51.73938,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.437493,5.731531,0,0.6204144,-0.6204144,8.187595,58.4827,0.1457952,0.648333,0,0,5.731531
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.126842,5.111116,0,0,0,8.187595,58.4827,0.1457952,0,0,0,5.111116
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,48.56948,48.56948,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.126842,5.111116,0,0.03907505,-0.03907505,8.146406,58.1885,0.1457952,0.04083343,0,0,5.111116
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,47.63601,47.63601,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.170259,5.072041,0,0.007214788,-0.007214788,8.138802,58.13418,0.1457952,0.007539453,0,0,5.072041
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,46.92619,46.92619,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.178276,5.064826,0,0.5304721,-0.5304721,7.579635,54.14014,0.1457952,0.5543433,0,0,5.064826
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,46.10941,46.10941,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.767689,4.534354,0,0.2439817,-0.2439817,7.322455,52.30315,0.1457952,0.2549609,0,0,4.534354
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,45.58433,45.58433,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.03878,4.290372,0,0.1134301,-0.1134301,7.202889,51.44911,0.1457952,0.1185344,0,0,4.290372
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,45.09815,45.09815,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.164813,4.176942,0,0.2495008,-0.2495008,6.939893,49.57056,0.1457952,0.2607283,0,0,4.176942
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,44.57307,44.57307,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.442036,3.927442,0,0.2339266,-0.2339266,6.693312,47.80928,0.1457952,0.2444533,0,0,3.927442
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,44.13551,44.13551,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.701955,3.693515,0,0.4800783,-0.4800783,6.187265,44.19466,0.1457952,0.5016818,0,0,3.693515
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8783017,50.53932,43.92159,0.5346411,0.5346411,0,0,0,0.5346411,164.2787,0,0,0,0.8783017,0.5627801,0.5346411,0,0,8.235375,3.213437,0.3155216,0,0.3155216,6.486596,46.33273,0.1457785,0.5881053,0.7026414,0,4.091739
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.740574,57.34384,43.62016,0,0,0,0,0,0,0,0,0,0,1.740574,0,0,0,0,7.919853,3.497406,1.740574,0,1.740574,8.137849,58.12737,0.1456868,0,1.392459,0,5.23798
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.420189,64.67754,44.60224,0.6475422,0.6475422,0,0,0,0.6475422,373.75,0,0,0,2.420189,0.6816235,0.6475422,0,0,6.17928,5.063922,1.738566,0,1.738566,9.787197,69.90841,0.1455953,0.7122965,1.936151,0,7.484112
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.871784,71.9855,46.87757,3.085278,3.085278,0,-1,0,3.085278,93.08023,0,4.440892E-16,0.06380605,2.871784,3.247661,3.085278,0,0,4.440714,6.628632,0,0.3758772,-0.3758772,9.390987,67.07835,0.1455953,3.393806,2.297427,0,9.500416
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.109267,77.98243,49.55157,1.628652,1.628652,0,0,0,1.628652,190.9105,0,0,0,3.109267,1.71437,1.628652,0,0,4.858356,6.252754,1.394896,0,1.394896,10.7143,76.53058,0.1455219,1.791517,2.487413,0,9.36202
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.159785,81.86991,52.09915,2.094289,2.094289,0,0,0,2.094289,150.8763,0,0,0,3.159785,2.204515,2.094289,0,0,3.463459,7.508161,0.9552703,0,0.9552703,11.62055,83.00377,0.1454717,2.303718,2.527828,0,10.66795
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.044145,83.32616,54.31614,0,0,0,0,0,0,0,0.5359561,0,0,3.044145,0,0,0,0,2.508189,8.367905,2.508189,0,2.508189,14.00003,100,0.1453401,0,2.435316,0,11.41205
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.763396,82.71185,56.50395,0.9715207,0.9715207,0,0,0,0.9715207,284.4403,1.740743,0,0,2.763396,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1453401,1.068673,2.210717,0,13.38867
