Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.335504,79.20779,57.65134,1.004309,1.004309,0,-1,0,1.004309,232.5484,1.278337,0,0,2.335504,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1453401,1.104739,1.868403,0,12.96078
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.74482,73.45136,58.03056,0.3519266,0.3519266,0,0,0,0.3519266,495.7908,1.374371,0,0,1.74482,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1453401,0.3871193,1.395856,0,12.37009
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,0.9823553,66.7366,58.46812,0.7032238,0.7032238,0,0,0,0.7032238,139.6931,0.2421197,0,0,0.9823553,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1453401,0.7735462,0.7858843,0,11.60763
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,57.65134,57.65134,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1453401,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,55.59966,55.59966,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1453401,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,53.65493,53.65493,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1453401,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,51.84634,51.84634,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1453401,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,50.1836,50.1836,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1453401,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,48.64727,48.64727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1453401,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,47.72353,47.72353,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1453401,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,46.98453,46.98453,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1453401,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,46.15802,46.15802,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1453401,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,45.64267,45.64267,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1453401,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,45.14677,45.14677,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1453401,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,44.63141,44.63141,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1453401,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,44.19385,44.19385,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1453401,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8768861,50.57899,43.97021,0.1096554,0.1096554,0,0,0,0.1096554,799.6743,0,0,0,0.8768861,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7614593,0,0.7614593,7.674446,54.81736,0.1453002,0.1206209,0.7015088,0,4.815873
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.748927,57.48088,43.6785,2.300917,2.300917,0,0,0,2.300917,76.01001,0,4.440892E-16,0,1.748927,2.422018,2.300917,0,0,6.667749,4.6243,0,0.6730906,-0.6730906,6.964946,49.74952,0.1453002,2.531009,1.399142,0,6.373227
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.42736,64.81489,44.66058,1.619119,1.619119,0,0,0,1.619119,149.9185,0,0,0,2.42736,1.704336,1.619119,0,0,7.415627,3.951209,0.7230238,0,0.7230238,7.650867,54.64894,0.1452623,1.781031,1.941888,0,6.378569
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.876646,72.1689,46.98453,0,0,0,-1,0,0,0,0,0,0,2.876646,0,0,0,0,6.692604,4.601931,2.876646,0,2.876646,10.37989,74.14194,0.1451118,0,2.301317,0,7.478577
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.112012,78.1883,49.6877,0.9119567,0.9119567,0,0,0,0.9119567,341.2456,0,0,0,3.112012,0.9599544,0.9119567,0,0,3.815958,7.190912,2.152057,0,2.152057,12.42151,88.72492,0.1449994,1.003152,2.489609,0,10.30292
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.160558,82.09476,52.26445,2.167592,2.167592,0,0,0,2.167592,145.8097,0,0,0,3.160558,2.281675,2.167592,0,0,1.6639,9.127764,0.8788834,0,0.8788834,13.2553,94.6805,0.1449535,2.384351,2.528447,0,12.28832
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.043462,83.55718,54.50089,0.2140102,0.2140102,0,0,0,0.2140102,1422.111,2.033171,0,0,3.043462,0.2252739,0.2140102,0,0,0.7850168,9.918759,0.7850168,0,0.7850168,14.00003,100,0.1449126,0.2354112,2.43477,0,12.96222
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.760228,83.01671,56.77621,0.4839551,0.4839551,0,0,0,0.4839551,570.3479,2.250802,0,0,2.760228,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1449126,0.5323507,2.208182,0,13.3855
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.332086,79.4962,57.9236,1.938283,1.938283,0,-1,0,1.938283,120.3171,0.2917878,0,0,2.332086,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1449126,2.132112,1.865669,0,12.95736
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.741906,73.67477,58.2542,1.684788,1.684788,0,0,0,1.684788,103.3902,0,0,0,1.741906,1.773461,1.684788,0,0,0,10.62527,0,0.03155525,-0.03155525,13.96677,99.76241,0.1449126,1.853267,1.393525,0,12.36718
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.9793433,66.94729,58.69177,1.070287,1.070287,0,0,0,1.070287,91.5029,0,0,0,0.9793433,1.126618,1.070287,0,0,0.03506139,10.59372,0,0.1472742,-0.1472742,13.81153,98.65356,0.1449126,1.177315,0.7834746,0,11.57306
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,57.81664,57.81664,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.1986994,10.44644,0,1.786491,-1.786491,11.9284,85.20267,0.1449126,1.866883,0,0,10.44644
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,55.76496,55.76496,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.183689,8.659954,0,0.306315,-0.306315,11.60551,82.89636,0.1449126,0.3200991,0,0,8.659954
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,53.76189,53.76189,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.52404,8.353639,0,0.004610046,-0.004610046,11.60065,82.86166,0.1449126,0.004817498,0,0,8.353639
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,51.93385,51.93385,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.529162,8.349029,0,2.329024,-2.329024,9.145647,65.32592,0.1449126,2.43383,0,0,8.349029
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,50.26139,50.26139,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.116967,6.020004,0,1.204157,-1.204157,7.876354,56.25956,0.1449126,1.258344,0,0,6.020004
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,48.70561,48.70561,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.454919,4.815847,0,0.2555958,-0.2555958,7.606933,54.33512,0.1449126,0.2670977,0,0,4.815847
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,47.77214,47.77214,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.738914,4.560251,0,0.4974295,-0.4974295,7.082596,50.58987,0.1449126,0.5198138,0,0,4.560251
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,47.04287,47.04287,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.291614,4.062822,0,0.2924484,-0.2924484,6.774328,48.38796,0.1449126,0.3056086,0,0,4.062822
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,46.21637,46.21637,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.616557,3.770373,0,0.4816447,-0.4816447,6.26663,44.76155,0.1449126,0.5033187,0,0,3.770373
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,45.67184,45.67184,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.151717,3.288729,0,0.5027121,-0.5027121,5.736725,40.97652,0.1449126,0.5253341,0,0,3.288729
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,45.17594,45.17594,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.710286,2.786016,0,0.4981672,-0.4981672,5.21161,37.22572,0.1449126,0.5205848,0,0,2.786016
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,44.66058,44.66058,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.263805,2.287849,0,0.2978891,-0.2978891,4.897608,34.98285,0.1449126,0.3112941,0,0,2.287849
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,44.19385,44.19385,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.594793,1.98996,0,0.1899375,-0.1899375,4.697396,33.55276,0.1449126,0.1984847,0,0,1.98996
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8821908,50.62079,43.97021,0.4551477,0.4551477,0,0,0,0.4551477,193.8252,0,0,0,0.8821908,0.4791029,0.4551477,0,0,9.805835,1.800023,0.4030879,0,0.4030879,5.079799,36.28421,0.1448916,0.5006625,0.7057527,0,2.682214
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.757855,57.55867,43.6785,0.2268297,0.2268297,0,0,0,0.2268297,774.9667,0,0,0,1.757855,0.2387681,0.2268297,0,0,9.402747,2.162802,1.519086,0,1.519086,6.520931,46.57798,0.1448125,0.2495127,1.406284,0,3.920656
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.434606,64.9418,44.70921,1.688829,1.688829,0,0,0,1.688829,144.1594,0,0,0,2.434606,1.777715,1.688829,0,0,7.88366,3.52998,0.6568916,0,0.6568916,7.144113,51.02928,0.1447783,1.857712,1.947685,0,5.964586
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.881407,72.35146,47.09149,2.031845,2.031845,0,-1,0,2.031845,141.8123,0,0,0,2.881407,2.138784,2.031845,0,0,7.226769,4.121182,0.7426229,0,0.7426229,7.848627,56.06151,0.1447397,2.23503,2.305126,0,7.002589
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.113372,78.4528,49.88217,1.889219,1.889219,0,0,0,1.889219,164.7968,0,0,0,3.113372,1.988651,1.889219,0,0,6.484146,4.789543,1.124721,0,1.124721,8.915631,63.68295,0.1446812,2.07814,2.490697,0,7.902915
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.159442,82.39803,52.50755,3.770354,3.770354,5,0,1.53,3.770354,83.79696,0,0,0,3.159442,0,0,1.229646,1.168164,5.359425,5.801792,4.327606,0,4.327606,13.02116,93.00809,0.1448646,4.147389,2.527554,5,8.961233
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.041152,83.85651,54.7537,1.968956,1.968956,0,0,0,1.968956,154.455,0,0,0,3.041152,2.072585,1.968956,0,0,1.031819,9.696636,0.9685665,0,0.9685665,13.94002,99.57138,0.1448143,2.165851,2.432921,0,12.73779
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.756933,83.32021,57.04848,0.9867274,0.9867274,0,0,0,0.9867274,279.4017,1.65502,0,0,2.756933,1.03866,0.9867274,0,0,0.06325295,10.56835,0.06325295,0,0.06325295,14.00003,100,0.144811,1.0854,2.205546,0,13.32528
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.32855,79.78335,58.19586,1.084708,1.084708,0,-1,0,1.084708,214.6708,1.186753,0,0,2.32855,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.144811,1.193179,1.86284,0,12.95382
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.738319,73.94633,58.52647,0.3163066,0.3163066,0,0,0,0.3163066,549.5676,1.405364,0,0,1.738319,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.144811,0.3479372,1.390655,0,12.36359
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9762788,67.14714,58.90569,0.224823,0.224823,0,0,0,0.224823,434.2434,0.7396231,0,0,0.9762788,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.144811,0.2473053,0.7810231,0,11.60155
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,58.03056,58.03056,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.144811,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,55.97888,55.97888,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.144811,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,53.95636,53.95636,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.144811,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,52.09915,52.09915,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.144811,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,50.37807,50.37807,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144811,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,48.81257,48.81257,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144811,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,47.88882,47.88882,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144811,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,47.12066,47.12066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144811,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,46.2747,46.2747,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144811,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,45.72046,45.72046,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144811,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,45.23428,45.23428,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144811,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,44.68975,44.68975,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144811,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,44.22302,44.22302,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449246,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.8913106,50.72323,43.99938,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8913106,0,0,3.505263,3.33,8.475861,2.997,4.221311,0,4.221311,9.963808,71.16991,0.1449504,0,0.7130485,5,3.888311
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.766529,57.65582,43.69795,2.807534,2.807534,5,0,1.53,2.807534,62.921,0,0,0,1.766529,0,0,2.192466,2.082842,4.25455,6.79618,3.849371,0,3.849371,13.61564,97.25439,0.1451573,3.088288,1.413223,5,8.562709
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.441623,65.078,44.76754,0.07292561,0.07292561,0,0,0,0.07292561,3348.101,1.959681,0,0,2.441623,0.0767638,0.07292561,0,0,0.4051785,10.26061,0.4051785,0,0.4051785,14.00003,100,0.1451363,0.08021817,1.953298,0,12.70224
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.885499,72.56289,47.22762,2.552814,2.552814,0,-1,0,2.552814,113.0321,0.1983255,0,0,2.885499,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,2.808096,2.308399,0,13.51077
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.114606,78.71614,50.07664,0,0,0,0,0,0,0,3.114606,0,0,3.114606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,0,2.491685,0,13.73988
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.159299,82.65016,52.70202,0.744884,0.744884,0,0,0,0.744884,424.133,2.37521,0,0,3.159299,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,0.8193725,2.527439,0,13.78457
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.038924,84.1445,54.99679,0,0,0,0,0,0,0,3.038924,0,0,3.038924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,0,2.431139,0,13.6642
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.754673,83.56274,57.2624,2.162479,2.162479,0,0,0,2.162479,127.385,0.4783798,0,0,2.754673,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,2.378727,2.203739,0,13.37995
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.324898,80.06925,58.46812,0.433082,0.433082,0,-1,0,0.433082,536.8264,1.869022,0,0,2.324898,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,0.4763902,1.859918,0,12.95017
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.734628,74.21684,58.79873,0.9396089,0.9396089,0,0,0,0.9396089,184.6117,0.745566,0,0,1.734628,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,1.03357,1.387702,0,12.3599
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9727494,67.40475,59.17795,0.8797505,0.8797505,0,0,0,0.8797505,110.5711,0.04669622,0,0,0.9727494,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,0.9677255,0.7781995,0,11.59802
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,58.2542,58.2542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,56.17335,56.17335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451363,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,54.12167,54.12167,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1451363,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,52.20611,52.20611,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1451363,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,50.5142,50.5142,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1451363,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,48.92925,48.92925,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1451363,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,47.96661,47.96661,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1451363,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,47.19845,47.19845,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1451363,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,46.35249,46.35249,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1451363,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,45.7788,45.7788,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1451363,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,45.26345,45.26345,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451363,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,44.70921,44.70921,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451363,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,44.27164,44.27164,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452537,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9005197,50.85701,44.05772,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,105.0083,0,0,0,0.9005197,0,0,3.505263,3.33,8.475861,2.997,4.23052,0,4.23052,9.972545,71.23232,0.145371,0.9433269,0.7204158,5,3.89752
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.775044,57.76244,43.72712,2.69645,2.69645,5,0,1.53,2.69645,65.82893,0,0,0,1.775044,0,0,2.30355,2.188372,4.24534,6.804468,3.963417,0,3.963417,13.73257,98.0896,0.1455705,2.966095,1.420035,5,8.579512
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.448553,65.21352,44.82589,2.28965,2.28965,0,0,0,2.28965,106.94,0,0,0,2.448553,2.410158,2.28965,0,0,0.2819239,10.37154,0.03839475,0,0.03839475,13.769,98.34978,0.1455686,2.518615,1.958843,0,12.8201
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.889476,72.77335,47.36375,1.16679,1.16679,0,-1,0,1.16679,247.6431,1.417746,0,0,2.889476,1.2282,1.16679,0,0,0.2435292,10.4061,0.2435292,0,0.2435292,14.00003,100,0.145556,1.283469,2.311581,0,13.29557
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.115925,78.96835,50.26139,2.367144,2.367144,0,0,0,2.367144,131.6322,0.6241943,0,0,3.115925,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.145556,2.603858,2.49274,0,13.7412
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.158582,82.92088,52.91594,1.650155,1.650155,0,0,0,1.650155,191.4113,1.421577,0,0,3.158582,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.145556,1.81517,2.526866,0,13.78386
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.037212,84.40121,55.21071,1.018941,1.018941,0,0,0,1.018941,298.0753,1.964642,0,0,3.037212,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.145556,1.120835,2.42977,0,13.66249
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.752097,83.81384,57.48604,2.218617,2.218617,0,0,0,2.218617,124.0456,0.4167111,0,0,2.752097,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.145556,2.440479,2.201678,0,13.37737
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.321926,80.30444,58.69177,1.430551,1.430551,0,-1,0,1.430551,162.3099,0.8160831,0,0,2.321926,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.145556,1.573606,1.857541,0,12.9472
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.731518,74.42725,59.01265,0.3107182,0.3107182,0,0,0,0.3107182,557.263,1.404446,0,0,1.731518,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.145556,0.3417901,1.385214,0,12.35679
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.96943,67.61254,59.40159,2.539015,2.539015,0,0,0,2.539015,38.18135,0,0,0,0.96943,2.672647,2.539015,0,0,0,10.62527,0,1.703217,-1.703217,12.20468,87.17611,0.145556,2.792916,0.775544,0,11.5947
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,58.46812,58.46812,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.892464,8.922057,0,2.47419,-2.47419,9.596654,68.54739,0.145556,2.585529,0,0,8.922057
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,56.38727,56.38727,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.641563,6.447867,0,1.084122,-1.084122,8.45389,60.3848,0.145556,1.132907,0,0,6.447867
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,54.28697,54.28697,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.846143,5.363745,0,2.441118,-2.441118,5.880725,42.0051,0.145556,2.550968,0,0,5.363745
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,52.34224,52.34224,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.558496,2.922627,0,0.3190284,-0.3190284,5.54444,39.60306,0.145556,0.3333847,0,0,2.922627
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,50.62116,50.62116,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.912972,2.603599,0,0.09112174,-0.09112174,5.448389,38.91698,0.145556,0.09522222,0,0,2.603599
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,49.03621,49.03621,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,9.014219,2.512477,0,0.4175063,-0.4175063,5.008298,35.77349,0.145556,0.4362941,0,0,2.512477
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,48.07358,48.07358,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.478115,2.094971,0,0.7401507,-0.7401507,4.228111,30.20073,0.145556,0.7734575,0,0,2.094971
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,47.28596,47.28596,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.3005,1.35482,0,0.3453515,-0.3453515,3.864079,27.60051,0.145556,0.3608924,0,0,1.35482
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68423,1.009468,0,0,0,3.864079,27.60051,0.145556,0,0,0,1.009468
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,45.83714,45.83714,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.68423,1.009468,0,0.3577016,-0.3577016,3.487028,24.90729,0.145556,0.3737982,0,0,1.009468
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,45.2829,45.2829,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.08167,0.6517668,0,0.5718071,-0.5718071,2.88429,20.60203,0.145556,0.5975384,0,0,0.6517668
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,44.73837,44.73837,0.4139852,0.07596169,0,-1,0,0.07596169,0,0,0.3380235,0.379422,0,0.07995968,0.07596169,0,0,11.71702,0.07995968,0,0.07995968,-0.07995968,2.800006,20,0.145556,0.4553837,0,0,0.07995968
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145556,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.181355,53.11124,44.05772,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,246.3438,0,0,0,1.181355,0,0,3.505263,3.33,11.80586,0,4.511355,0,4.511355,7.079853,50.57027,0.1456173,0.5275109,0.945084,5,1.181355
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.783497,57.86864,43.75629,0,0,3.505263,0,1.121937,0,0,0,0,0,1.783497,0,0,3.505263,3.33,7.294505,4.06022,5.113497,0,5.113497,11.93094,85.22085,0.1455959,0,1.426798,5,5.843717
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.130504,72.28539,44.85506,0.5061381,0.5061381,0,0,0,0.5061381,618.5078,0.4167188,0,0,3.130504,0.532777,0.5061381,0,0,2.181008,8.662367,2.181008,0,2.181008,14.00003,100,0.1454835,0.5567519,2.504403,0,11.79287
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.893902,72.95303,47.47071,1.258505,1.258505,0,-1,0,1.258505,229.9476,1.56916,0,0,2.893902,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1454835,1.384355,2.315121,0,13.51918
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.117538,79.19939,50.42669,1.334195,1.334195,0,0,0,1.334195,233.6644,1.713123,0,0,3.117538,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1454835,1.467614,2.49403,0,13.74281
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.744368,91.10174,53.11041,2.821804,2.821804,0,0,0,2.821804,132.6942,0.7740487,0,0,3.744368,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1454835,3.103984,2.995495,0,14.36964
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.692647,93.68896,55.40519,2.434454,2.434454,0,0,0,2.434454,151.6827,1.130063,0,0,3.692647,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1454835,2.6779,2.954117,0,14.31792
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.395548,92.57696,57.69996,1.457307,1.457307,0,0,0,1.457307,233.0016,1.861541,0,0,3.395548,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1454835,1.603037,2.716438,0,14.02082
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.908333,87.65228,58.96403,2.53125,2.53125,0,-1,0,2.53125,114.8971,0.2438594,0,0,2.908333,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1454835,2.784375,2.326666,0,13.53361
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.728199,74.64653,59.23629,0.9321032,0.9321032,0,0,0,0.9321032,185.4085,0.7470375,0,0,1.728199,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1454835,1.025313,1.382559,0,12.35347
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.159069,69.57234,59.61551,1.239301,1.239301,0,0,0,1.239301,93.52605,0,2.220446E-16,0,1.159069,1.304527,1.239301,0,0,0,10.62527,0,0.1454581,-0.1454581,13.8467,98.90482,0.1454835,1.363231,0.9272552,0,11.78434
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,58.69177,58.69177,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1616201,10.47982,0,2.741184,-2.741184,10.95724,78.26585,0.1454835,2.864537,0,0,10.47982
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,56.55257,56.55257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.20738,7.738632,0,0,0,10.95724,78.26585,0.1454835,0,0,0,7.738632
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,54.47172,54.47172,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.20738,7.738632,0,1.711899,-1.711899,9.15274,65.37658,0.1454835,1.788935,0,0,7.738632
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,52.4492,52.4492,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.10949,6.026733,0,2.253762,-2.253762,6.777066,48.40752,0.1454835,2.355181,0,0,6.026733
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,50.69895,50.69895,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.61367,3.772971,0,2.789311,-2.789311,3.836874,27.40619,0.1454835,2.91483,0,0,3.772971
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,49.08483,49.08483,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.71291,0.9836593,0,0.558709,-0.558709,3.247942,23.19954,0.1454835,0.5838509,0,0,0.9836593
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33369,0.4249502,0,0,0,3.247942,23.19954,0.1454835,0,0,0,0.4249502
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,47.33458,47.33458,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.33369,0.4249502,0,0.03338277,-0.03338277,3.212754,22.9482,0.1454835,0.03488499,0,0,0.4249502
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,46.45945,46.45945,0.5697945,0.3719891,0,-1,0,0.3719891,0,0,0.1978054,0.2547849,0,0.3915675,0.3719891,0,0,11.37078,0.3915675,0,0.3915675,-0.3915675,2.800006,20,0.1454835,0.626774,0,0,0.3915675
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,45.86631,45.86631,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454835,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,45.31207,45.31207,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454835,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,44.76754,44.76754,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454835,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,44.30081,44.30081,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456373,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9192206,51.03553,44.08689,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9192206,0,0,3.505263,3.33,8.475861,2.997,4.249221,0,4.249221,9.990286,71.35904,0.1456604,0,0.7353765,5,3.916221
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.791881,57.97436,43.78546,0.8401237,0.8401237,3.403028,0,1.094027,0.8401237,213.2878,0,0,0,1.791881,0,0,2.562904,2.434759,4.22664,6.821299,4.22664,0,4.22664,14.00003,100,0.1456736,0.924136,1.433505,5,8.613179
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.462282,65.4724,44.93285,0,0,0,0,0,0,0,2.462282,0,0,2.462282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456736,0,1.969826,0,13.08756
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.89745,73.17133,47.61657,0.6201016,0.6201016,0,-1,0,0.6201016,467.2541,2.244712,0,0,2.89745,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1456736,0.6821117,2.31796,0,13.52272
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.11902,79.42915,50.59199,0.6648028,0.6648028,0,0,0,0.6648028,469.1646,2.419227,0,0,3.11902,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1456736,0.7312831,2.495216,0,13.74429
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.876723,93.39938,53.30488,0.7931749,0.7931749,0,0,0,0.7931749,488.7602,3.041802,0,0,3.876723,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1456736,0.8724924,3.101378,0,14.502
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.033615,84.90038,55.62883,0.8061192,0.8061192,0,0,0,0.8061192,376.3234,2.185069,0,0,3.033615,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1456736,0.8867311,2.426892,0,13.65889
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.745611,84.3616,57.98194,3.41349,3.41349,1.25,0,0.50625,3.41349,80.43414,0.4682533,0,0,2.745611,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1456736,3.754839,2.196489,5,13.37088
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.31581,80.76133,59.12933,0.8088408,0.8088408,0,-1,0,0.8088408,286.3123,1.464399,0,0,2.31581,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1456736,0.8897249,1.852648,0,12.94108
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.724902,74.855,59.45021,0.6127133,0.6127133,0,0,0,0.6127133,281.5186,1.07994,0,0,1.724902,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1456736,0.6739846,1.379921,0,12.35018
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9626087,68.01597,59.83915,1.728551,1.728551,0,0,0,1.728551,55.68878,0,0,0,0.9626087,1.819527,1.728551,0,0,0,10.62527,0,0.8569183,-0.8569183,13.09676,93.54807,0.1456736,1.901406,0.7700869,0,11.58788
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,58.84735,58.84735,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9521315,9.768356,0,0.475788,-0.475788,12.59523,89.96577,0.1456736,0.4971984,0,0,9.768356
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,56.77621,56.77621,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.480785,9.292568,0,1.538067,-1.538067,10.97397,78.38532,0.1456736,1.60728,0,0,9.292568
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,54.63702,54.63702,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.189748,7.754501,0,1.528985,-1.528985,9.362276,66.87327,0.1456736,1.597789,0,0,7.754501
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,52.61451,52.61451,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.88862,6.225516,0,1.32392,-1.32392,7.966742,56.90519,0.1456736,1.383496,0,0,6.225516
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,50.81564,50.81564,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.359642,4.901597,0,3.505263,-3.505263,4.27187,30.5133,0.1456736,4.088822,0,0,4.901597
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,49.17234,49.17234,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.25438,1.396333,0,0.1518327,-0.1518327,4.111825,29.37012,0.1456736,0.1586652,0,0,1.396333
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,48.16109,48.16109,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.42308,1.244501,0,0.3633933,-0.3633933,3.728774,26.63405,0.1456736,0.379746,0,0,1.244501
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,47.36375,47.36375,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.82685,0.8811074,0,0.4031722,-0.4031722,3.303793,23.59848,0.1456736,0.421315,0,0,0.8811074
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,46.48862,46.48862,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.27482,0.4779351,0,0.3313159,-0.3313159,2.954556,21.10393,0.1456736,0.3462252,0,0,0.4779351
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,45.91493,45.91493,0.7124881,0.1392882,0,-1,0,0.1392882,0,0,0.5731999,0.6444487,0,0.1466192,0.1392882,0,0,11.64295,0.1466192,0,0.1466192,-0.1466192,2.800006,20,0.1456736,0.7837369,0,0,0.1466192
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,45.37041,45.37041,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456736,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,44.82589,44.82589,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456736,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,44.35915,44.35915,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458314,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9283058,51.1585,44.13551,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,305.4262,4.440892E-16,0,0,0.9283058,0,0,3.505263,3.33,8.475861,2.997,4.258306,0,4.258306,9.998904,71.4206,0.145886,0.3343316,0.7426446,5,3.925306
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.799976,58.09921,43.83408,0.7338361,0.7338361,3.278655,0,1.060073,0.7338361,245.2832,0,0,0,1.799976,0,0,2.544819,2.417578,4.217555,6.829475,4.217555,0,4.217555,14.00003,100,0.145886,0.8072196,1.439981,5,8.629452
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.468917,65.60553,44.99119,0.5199965,0.5199965,0,0,0,0.5199965,474.795,1.921553,0,0,2.468917,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.145886,0.5719961,1.975134,0,13.09419
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.90163,73.34879,47.72353,0.7961847,0.7961847,0,-1,0,0.7961847,364.4418,2.063541,0,0,2.90163,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.145886,0.8758032,2.321304,0,13.5269
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.120367,79.65758,50.75729,0,0,0,0,0,0,0,3.120367,0,0,3.120367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145886,0,2.496294,0,13.74564
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.157184,83.65484,53.48963,1.108264,1.108264,0,0,0,1.108264,284.8767,1.990591,0,0,3.157184,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.145886,1.21909,2.525748,0,13.78246
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.031515,85.15276,55.84275,0,0,0,0,0,0,0,3.031515,0,0,3.031515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145886,0,2.425212,0,13.65679
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.742866,84.59869,58.19586,0,0,0,0,0,0,0,2.742866,0,0,2.742866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145886,0,2.194293,0,13.36814
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.311718,81.04243,59.40159,0,0,0,-1,0,0,0,2.311718,0,0,2.311718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145886,0,1.849375,0,12.93699
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.721404,75.07242,59.67385,1.308877,1.308877,0,0,0,1.308877,131.5177,0.3436394,0,0,1.721404,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.145886,1.439764,1.377124,0,12.34668
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9591226,68.21175,60.05307,1.092566,1.092566,0,0,0,1.092566,87.78622,0,0,0,0.9591226,1.15007,1.092566,0,0,0,10.62527,0,0.1909472,-0.1909472,13.79875,98.56232,0.145886,1.201823,0.767298,0,11.5844
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,59.07099,59.07099,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.2121635,10.43433,0,2.284577,-2.284577,11.3906,81.36124,0.145886,2.387383,0,0,10.43433
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,56.94152,56.94152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.750582,8.14975,0,0,0,11.3906,81.36124,0.145886,0,0,0,8.14975
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,54.80232,54.80232,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.750582,8.14975,0,0.3762978,-0.3762978,10.99394,78.52802,0.145886,0.3932312,0,0,8.14975
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,52.72147,52.72147,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.168691,7.773452,0,2.030681,-2.030681,8.853418,63.23857,0.145886,2.122062,0,0,7.773452
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,50.9226,50.9226,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.425004,5.742771,0,3.505263,-3.505263,5.158546,36.84668,0.145886,3.87903,0,0,5.742771
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,49.25013,49.25013,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.31974,2.237508,0,0.4314067,-0.4314067,4.703804,33.59853,0.145886,0.45082,0,0,2.237508
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,48.20971,48.20971,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.799081,1.806101,0,0.4729335,-0.4729335,4.205288,30.03771,0.145886,0.4942155,0,0,1.806101
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,47.42209,47.42209,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.32456,1.333168,0,0.4692469,-0.4692469,3.710658,26.50465,0.145886,0.490363,0,0,1.333168
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,46.5178,46.5178,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.84595,0.8639209,0,0.5015285,-0.5015285,3.182001,22.72853,0.145886,0.5240973,0,0,0.8639209
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,45.9441,45.9441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4032,0.3623923,0,0,0,3.182001,22.72853,0.145886,0,0,0,0.3623923
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,45.39958,45.39958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4032,0.3623923,0,0,0,3.182001,22.72853,0.145886,0,0,0,0.3623923
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,44.82589,44.82589,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.4032,0.3623923,0,0.1480597,-0.1480597,3.025932,21.61376,0.145886,0.1547224,0,0,0.3623923
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,44.35915,44.35915,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.56771,0.2143326,3.33,0,3.33,6.185048,44.17882,0.1460131,0.5950555,0,5,0.2143326
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.263011,53.86338,44.13551,0.175726,0.175726,3.680989,0,1.16991,0.175726,718.7387,4.440892E-16,0,0,1.263011,0,0,3.505263,3.33,8.237713,3.211333,4.59301,0,4.59301,10.54236,75.30242,0.1460364,0.1932986,1.010409,5,4.474343
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.80852,58.17425,43.83408,0.8396323,0.8396323,2.772456,0,0.9218804,0.8396323,215.3943,-2.220446E-16,0,0,1.80852,0,0,1.932823,1.836182,3.644702,7.345042,3.644702,0,3.644702,14.00003,100,0.1460118,0.9235955,1.446816,5,9.153563
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.476057,65.69818,45.01064,1.534985,1.534985,0,0,0,1.534985,161.3082,0.8602834,0,0,2.476057,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1460118,1.688484,1.980846,0,13.10133
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.90511,73.55486,47.85965,0,0,0,-1,0,0,0,2.90511,0,0,2.90511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460118,0,2.324088,0,13.53038
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.120935,79.9145,50.95177,1.187799,1.187799,0,0,0,1.187799,262.7495,1.870621,0,0,3.120935,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1460118,1.306578,2.496748,0,13.74621
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.155706,83.92981,53.71327,0,0,0,0,0,0,0,3.155706,0,0,3.155706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460118,0,2.524565,0,13.78098
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.02907,85.41365,56.06639,0.5877457,0.5877457,0,0,0,0.5877457,515.3708,2.41039,0,0,3.02907,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1460118,0.6465203,2.423256,0,13.65434
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.740004,84.83441,58.40978,0.8970273,0.8970273,0,0,0,0.8970273,305.4538,1.795764,0,0,2.740004,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1460118,0.9867301,2.192003,0,13.36528
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.308477,81.26302,59.61551,1.401653,1.401653,0,-1,0,1.401653,164.6967,0.8330525,0,0,2.308477,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1460118,1.541818,1.846781,0,12.93375
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.71726,75.3382,59.94611,0.5960885,0.5960885,0,0,0,0.5960885,288.088,1.089798,0,0,1.71726,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1460118,0.6556974,1.373808,0,12.34253
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9555165,68.41672,60.27672,1.945122,1.945122,0,0,0,1.945122,49.12372,0,2.220446E-16,0,0.9555165,2.047497,1.945122,0,0,0,10.62527,0,1.091981,-1.091981,12.84898,91.77824,0.1460118,2.139635,0.7644132,0,11.58079
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,59.23629,59.23629,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.213312,9.533294,0,2.050423,-2.050423,10.68764,76.34016,0.1460118,2.142692,0,0,9.533294
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,57.15544,57.15544,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.49156,7.482871,0,0.4223014,-0.4223014,10.2425,73.16056,0.1460118,0.441305,0,0,7.482871
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,54.99679,54.99679,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.960783,7.060569,0,1.178479,-1.178479,9.000273,64.28754,0.1460118,1.231511,0,0,7.060569
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,52.88677,52.88677,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.270205,5.88209,0,0.906387,-0.906387,8.044857,57.46315,0.1460118,0.9471744,0,0,5.88209
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,51.05873,51.05873,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.277301,4.975703,0,1.61811,-1.61811,6.33922,45.28005,0.1460118,1.690925,0,0,4.975703
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,49.36681,49.36681,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.075201,3.357593,0,0.407928,-0.407928,5.909225,42.20867,0.1460118,0.4262848,0,0,3.357593
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,48.32639,48.32639,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.528455,2.949665,0,0.5097843,-0.5097843,5.371866,38.37039,0.1460118,0.5327246,0,0,2.949665
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,47.49988,47.49988,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.094881,2.439881,0,0.3932797,-0.3932797,4.957313,35.40931,0.1460118,0.4109773,0,0,2.439881
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,46.60531,46.60531,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.531859,2.046601,0,0.1351226,-0.1351226,4.814881,34.39194,0.1460118,0.1412031,0,0,2.046601
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.681995,1.911479,0,0,0,4.814881,34.39194,0.1460118,0,0,0,1.911479
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,45.4482,45.4482,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.681995,1.911479,0,0.4044904,-0.4044904,4.388511,31.34644,0.1460118,0.4226924,0,0,1.911479
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,44.85506,44.85506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13143,1.506988,0,0,0,4.388511,31.34644,0.1460118,0,0,0,1.506988
