Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,44.41749,44.41749,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.13143,1.506988,0,0.3693112,-0.3693112,3.999223,28.56582,0.1460118,0.3859302,0,0,1.506988
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9466593,51.33485,44.16468,0.1839365,0.1839365,0,0,0,0.1839365,514.6664,0,0,0,0.9466593,0.1936174,0.1839365,0,0,10.54177,1.137677,0.753042,0,0.753042,4.713621,33.66865,0.1459734,0.2023301,0.7573274,0,2.084336
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.816977,58.24861,43.83408,0.8339738,0.8339738,0,0,0,0.8339738,217.8698,0,0,0,1.816977,0.8778671,0.8339738,0,0,9.788733,1.815415,0.93911,0,0.93911,5.604539,40.03234,0.1459255,0.9173712,1.453582,0,3.632392
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.482931,65.79974,45.03981,0,0,0,0,0,0,0,0,0,0,2.482931,0,0,0,0,8.849623,2.660614,2.482931,0,2.482931,7.960054,56.85741,0.145799,0,1.986345,0,5.143545
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.909028,73.7299,47.96661,1.223562,1.223562,0,-1,0,1.223562,237.7507,0,0,0,2.909028,1.287961,1.223562,0,0,6.366692,4.895252,1.621068,0,1.621068,9.497933,67.84225,0.1457166,1.345919,2.327223,0,7.80428
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.121576,80.16006,51.13652,1.900293,1.900293,0,0,0,1.900293,164.2682,0,0,0,3.121576,2.000308,1.900293,0,0,4.745624,6.354212,1.121268,0,1.121268,10.56166,75.44029,0.1456596,2.090322,2.497261,0,9.475789
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.154313,84.19333,53.9272,1.768794,1.768794,0,0,0,1.768794,178.3313,0,0,0,3.154313,1.861888,1.768794,0,0,3.624356,7.363354,1.292425,0,1.292425,11.78776,84.19814,0.145594,1.945673,2.52345,0,10.51767
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.026712,85.66312,56.28031,1.029731,1.029731,0,0,0,1.029731,293.9323,0,0,0,3.026712,1.083927,1.029731,0,0,2.331931,8.526536,1.942784,0,1.942784,13.63085,97.36302,0.1454954,1.132704,2.42137,0,11.55325
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.736831,85.07874,58.63343,0,0,0,0,0,0,0,2.347684,0,0,2.736831,0,0,0,0,0.3891469,10.27504,0.3891469,0,0.3891469,14.00003,100,0.1454757,0,2.189465,0,13.01187
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.304182,81.54187,59.88778,1.336364,1.336364,0,-1,0,1.336364,172.4216,0.8974821,0,0,2.304182,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1454757,1.470001,1.843345,0,12.92946
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.713602,75.55391,60.16976,1.165897,1.165897,0,0,0,1.165897,146.9772,0.4863423,0,0,1.713602,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1454757,1.282486,1.370882,0,12.33888
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9519173,68.61135,60.49064,0.4247555,0.4247555,0,0,0,0.4247555,224.1095,0.5048062,0,0,0.9519173,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1454757,0.467231,0.7615338,0,11.57719
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,59.45021,59.45021,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1454757,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,57.32074,57.32074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1454757,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,55.16209,55.16209,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1454757,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,53.0229,53.0229,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1454757,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,51.16569,51.16569,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1454757,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,49.44461,49.44461,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1454757,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,48.40418,48.40418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1454757,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,47.55822,47.55822,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1454757,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,46.65393,46.65393,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1454757,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,46.05106,46.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1454757,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,45.47737,45.47737,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1454757,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,44.8745,44.8745,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1454757,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,44.41749,44.41749,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1454757,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9558184,51.40769,44.16468,0.5502263,0.5502263,0,0,0,0.5502263,173.7137,0,0,0,0.9558184,0.5791855,0.5502263,0,0,10.12802,1.510056,0.3766328,0,0.3766328,4.74905,33.92172,0.1454566,0.6052489,0.7646546,0,2.465875
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.825341,58.32224,43.83408,0.2380894,0.2380894,0,0,0,0.2380894,766.6621,0,0,0,1.825341,0.2506204,0.2380894,0,0,9.751387,1.849026,1.574721,0,1.574721,6.242961,44.59249,0.1453769,0.2618983,1.460273,0,3.674367
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.489686,65.90025,45.06898,1.165248,1.165248,0,0,0,1.165248,213.6615,0,0,0,2.489686,1.226577,1.165248,0,0,8.176666,3.266274,1.26311,0,1.26311,7.441252,53.1517,0.145313,1.281773,1.991749,0,5.755961
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.91281,73.90366,48.07358,2.027536,2.027536,0,-1,0,2.027536,143.6626,0,0,0,2.91281,2.134248,2.027536,0,0,6.913557,4.403073,0.7785616,0,0.7785616,8.179861,58.42746,0.1452737,2.230289,2.330248,0,7.315883
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.122504,80.38425,51.30182,1.053665,1.053665,0,0,0,1.053665,296.3469,0,0,0,3.122504,1.109121,1.053665,0,0,6.134995,5.103779,2.013383,0,2.013383,10.08992,72.07074,0.145172,1.159032,2.498003,0,8.226283
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.153229,84.43539,54.12167,1.108526,1.108526,0,0,0,1.108526,284.4524,0,0,0,3.153229,1.166869,1.108526,0,0,4.121612,6.915823,1.986359,0,1.986359,11.97435,85.5309,0.1450719,1.219378,2.522583,0,10.06905
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.024009,85.92107,56.50395,0.4124856,0.4124856,0,0,0,0.4124856,733.1189,0.4545615,0,0,3.024009,0.4341953,0.4124856,0,0,2.135253,8.703547,2.135253,0,2.135253,14.00003,100,0.1449644,0.4537341,2.419208,0,11.72756
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.733738,85.31181,58.84735,0.5663415,0.5663415,0,0,0,0.5663415,482.7015,2.137589,0,0,2.733738,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1449644,0.6229756,2.186991,0,13.35901
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.300584,81.77015,60.11142,1.515797,1.515797,0,-1,0,1.515797,151.7739,0.7050085,0,0,2.300584,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1449644,1.667377,1.840467,0,12.92586
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.709984,75.759,60.38368,2.412987,2.412987,0,0,0,2.412987,70.86584,0,0,0,1.709984,2.539987,2.412987,0,0,0,10.62527,0,0.830003,-0.830003,13.12513,93.75072,0.1449644,2.654286,1.367987,0,12.33526
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9485693,68.75657,60.65594,0,0,0,0,0,0,0,0.0263438,0,0,0.9485693,0,0,0,0,0.9222255,9.795271,0.9222255,0,0.9222255,14.00003,100,0.144918,0,0.7588555,0,10.74384
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,59.61551,59.61551,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.144918,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,57.48604,57.48604,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.144918,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,55.29823,55.29823,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.144918,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,53.13958,53.13958,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.144918,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,51.27265,51.27265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.144918,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,49.5224,49.5224,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.144918,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,48.46252,48.46252,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.144918,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,47.63601,47.63601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.144918,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,46.71227,46.71227,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.144918,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,46.08023,46.08023,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.144918,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,45.50654,45.50654,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.144918,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,44.90368,44.90368,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.144918,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,44.43694,44.43694,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.144918,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9647425,51.50938,44.19385,0.2407016,0.2407016,0,0,0,0.2407016,400.8043,0,0,0,0.9647425,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7113724,0,0.7113724,6.467482,46.19621,0.1448822,0.2647718,0.771794,0,3.803781
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.83328,58.42458,43.86325,1.526593,1.526593,0,0,0,1.526593,120.0896,0,0,0,1.83328,1.60694,1.526593,0,0,7.940001,3.479274,0.2263401,0,0.2263401,6.682207,47.72995,0.1448708,1.679252,1.466624,0,5.312553
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.496318,65.99966,45.09815,0.5429274,0.5429274,0,0,0,0.5429274,459.7886,0,0,0,2.496318,0.5715025,0.5429274,0,0,7.713661,3.68298,1.924816,0,1.924816,8.508247,60.77308,0.1447742,0.5972201,1.997055,0,6.179298
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.697577,83.49311,48.20971,1.350999,1.350999,0,-1,0,1.350999,273.6921,0,0,0,3.697577,1.422104,1.350999,0,0,5.788845,5.415314,2.275473,0,2.275473,10.66695,76.19235,0.1446601,1.486099,2.958062,0,9.112891
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.123289,80.60696,51.46712,2.436467,2.436467,0,0,0,2.436467,128.1892,0,0,0,3.123289,2.564703,2.436467,0,0,3.513372,7.463239,0.5585866,0,0.5585866,11.19687,79.9775,0.1446321,2.680114,2.498631,0,10.58653
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.151559,84.69586,54.33559,1.574373,1.574373,0,0,0,1.574373,200.1786,0,0,0,3.151559,1.657235,1.574373,0,0,2.954785,7.965967,1.494324,0,1.494324,12.61451,90.10349,0.1445573,1.73181,2.521247,0,11.11753
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.021396,86.16758,56.71787,0.5320669,0.5320669,0,0,0,0.5320669,567.8602,1.000865,0,0,3.021396,0.5600705,0.5320669,0,0,1.460461,9.310859,1.460461,0,1.460461,14.00003,100,0.1444843,0.5852736,2.417117,0,12.33226
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.729172,85.6131,59.12933,2.757854,2.757854,0,0,0,2.757854,98.96,0,0,0,2.729172,2.903004,2.757854,0,0,0,10.62527,0,0.1738319,-0.1738319,13.81679,98.69118,0.1444843,3.033639,2.183337,0,13.35445
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.297052,81.98747,60.32534,1.515648,1.515648,0,-1,0,1.515648,151.5557,0.5084861,0,0,2.297052,1.595419,1.515648,0,0,0.1931466,10.45144,0.1931466,0,0.1931466,14.00003,100,0.1444746,1.667213,1.837642,0,12.74849
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.706296,75.96334,60.5976,0.6521651,0.6521651,0,0,0,0.6521651,261.6356,1.019807,0,0,1.706296,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1444746,0.7173815,1.365037,0,12.33157
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9448252,68.96011,60.87958,2.0482,2.0482,0,0,0,2.0482,46.12955,0,4.440892E-16,0,0.9448252,2.156,2.0482,0,0,0,10.62527,0,1.211174,-1.211174,12.72334,90.88081,0.1444746,2.25302,0.7558602,0,11.5701
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2572503,61.9324,59.83915,1.541731,1.541731,0,0,0,1.541731,16.68582,0,0,0,0.2572503,1.622874,1.541731,0,0,1.345749,9.4141,0,1.365624,-1.365624,11.28384,80.59872,0.1444746,1.695904,0.2058003,0,9.67135
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,57.69996,57.69996,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.863109,8.048476,0,2.247708,-2.247708,8.914552,63.67524,0.1444746,2.348855,0,0,8.048476
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,55.46352,55.46352,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.360562,5.800768,0,1.555968,-1.555968,7.274417,51.96002,0.1444746,1.625987,0,0,5.800768
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,53.30488,53.30488,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.089416,4.2448,0,0.972464,-0.972464,6.249351,44.63813,0.1444746,1.016225,0,0,4.2448
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,51.43795,51.43795,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.169931,3.272336,0,0.4760671,-0.4760671,5.747531,41.05371,0.1444746,0.4974901,0,0,3.272336
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,49.65853,49.65853,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.698895,2.796269,0,0.1498872,-0.1498872,5.589537,39.92518,0.1444746,0.1566322,0,0,2.796269
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,48.59865,48.59865,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.865437,2.646381,0,0.8888128,-0.8888128,4.652646,33.23312,0.1444746,0.9288094,0,0,2.646381
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,47.75269,47.75269,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.853006,1.757569,0,0.5671352,-0.5671352,4.054832,28.96303,0.1444746,0.5926563,0,0,1.757569
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,46.81923,46.81923,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.48316,1.190433,0,0.5041115,-0.5041115,3.523453,25.16747,0.1444746,0.5267965,0,0,1.190433
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,46.13857,46.13857,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.04328,0.686322,0,0.2292094,-0.2292094,3.281845,23.4417,0.1444746,0.2395238,0,0,0.686322
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,45.56488,45.56488,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.29796,0.4571126,0,0.4077723,-0.4077723,2.852015,20.37149,0.1444746,0.426122,0,0,0.4571126
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,44.96202,44.96202,0.2978882,0.04687327,0,-1,0,0.04687327,0,0,0.251015,0.2808038,0,0.04934028,0.04687327,0,0,11.75104,0.04934028,0,0.04934028,-0.04934028,2.800006,20,0.1444746,0.3276771,0,0,0.04934028
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,44.46611,44.46611,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445624,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9735856,51.61053,44.22302,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,288.8337,0,0,0,0.9735856,0,0,3.505263,3.33,8.475861,2.997,4.303586,0,4.303586,10.04186,71.72743,0.144619,0.3707822,0.7788685,5,3.970586
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.841436,58.49655,43.86325,2.214974,2.214974,4.429271,0,1.374191,2.214974,83.13575,0,0,0,1.841436,0,0,2.214297,2.103582,4.172275,6.870227,3.945018,0,3.945018,13.78443,98.46004,0.1447547,2.436472,1.473148,5,8.711662
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.502509,66.11771,45.14677,0.5287774,0.5287774,0,0,0,0.5287774,473.2633,1.718645,0,0,2.502509,0.5566077,0.5287774,0,0,0.2272568,10.42074,0.2272568,0,0.2272568,14.00003,100,0.1447434,0.5816551,2.002007,0,12.92325
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.919182,74.28686,48.32639,0.1565273,0.1565273,0,-1,0,0.1565273,1864.966,2.754416,0,0,2.919182,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1447434,0.1721801,2.335345,0,13.54446
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.123929,80.82816,51.63242,1.159143,1.159143,0,0,0,1.159143,269.5033,1.903778,0,0,3.123929,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1447434,1.275058,2.499143,0,13.7492
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.150198,84.93484,54.53006,0.08522251,0.08522251,0,0,0,0.08522251,3696.439,3.06049,0,0,3.150198,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1447434,0.09374475,2.520159,0,13.77547
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.01844,86.42258,56.94152,0.1701199,0.1701199,0,0,0,0.1701199,1774.302,2.839366,0,0,3.01844,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1447434,0.1871319,2.414752,0,13.64371
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.725856,85.84355,59.34325,0.7259302,0.7259302,0,0,0,0.7259302,375.4984,1.961719,0,0,2.725856,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1447434,0.7985231,2.180685,0,13.35113
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.293271,82.21366,60.54898,1.044351,1.044351,0,-1,0,1.044351,219.5881,1.193954,0,0,2.293271,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1447434,1.148787,1.834617,0,12.91854
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.702432,76.17683,60.82124,0,0,0,0,0,0,0,1.702432,0,0,1.702432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447434,0,1.361945,0,12.32771
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9411085,69.1535,61.0935,1.32465,1.32465,0,0,0,1.32465,71.0458,0,0,0,0.9411085,1.394369,1.32465,0,0,0,10.62527,0,0.4532605,-0.4532605,13.52225,96.5873,0.1447434,1.457116,0.7528868,0,11.56638
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.09830643,60.79811,60.00446,0,0,0,0,0,0,0,0,0,0,0.09830643,0,0,0,0,0.5036227,10.17201,0.09830643,0,0.09830643,13.61551,97.25346,0.1447385,0,0.07864515,0,10.27032
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,57.86526,57.86526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4053163,10.26049,0,0,0,13.61551,97.25346,0.1447385,0,0,0,10.26049
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,55.62883,55.62883,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.4053163,10.26049,0,0.05840055,-0.05840055,13.55395,96.81374,0.1447385,0.06102857,0,0,10.26049
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,53.44101,53.44101,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4702058,10.20209,0,2.737239,-2.737239,10.66865,76.20448,0.1447385,2.860415,0,0,10.20209
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.511582,7.46485,0,0,0,10.66865,76.20448,0.1447385,0,0,0,7.46485
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,49.77521,49.77521,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.511582,7.46485,0,0.2118714,-0.2118714,10.44532,74.60925,0.1447385,0.2214057,0,0,7.46485
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,48.70561,48.70561,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.746995,7.252979,0,0.3602524,-0.3602524,10.06558,71.89684,0.1447385,0.3764637,0,0,7.252979
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,47.83049,47.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147275,6.892726,0,0,0,10.06558,71.89684,0.1447385,0,0,0,6.892726
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,46.87757,46.87757,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.147275,6.892726,0,0.5260963,-0.5260963,9.511023,67.93575,0.1447385,0.5497706,0,0,6.892726
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,46.18719,46.18719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731827,6.36663,0,0,0,9.511023,67.93575,0.1447385,0,0,0,6.36663
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,45.6135,45.6135,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.731827,6.36663,0,0.336908,-0.336908,9.15589,65.39909,0.1447385,0.3520688,0,0,6.36663
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,44.99119,44.99119,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.106169,6.029722,0,0.5921867,-0.5921867,8.531671,60.94038,0.1447385,0.6188352,0,0,6.029722
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008126575,44.58337,44.52445,0.3537677,0.3537677,0,0,0,0.3537677,2.29715,0,5.551115E-17,0,0.008126575,0.372387,0.3537677,0,0,5.764154,5.437535,0,0.3642605,-0.3642605,8.147707,58.19779,0.1447385,0.3891445,0.00650126,0,5.445662
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9823409,51.71109,44.25219,0.1968939,0.1968939,0,0,0,0.1968939,498.919,0,0,0,0.9823409,0.2072567,0.1968939,0,0,6.168888,5.073275,0.7750843,0,0.7750843,8.883017,63.44999,0.1446998,0.2165833,0.7858728,0,6.055616
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.848822,58.62664,43.92159,3.209482,3.209482,4.965863,0,1.520681,3.209482,57.60498,0,0,0,1.848822,0,0,1.75638,1.668561,5.393804,5.770851,3.517383,0,3.517383,12.2199,87.28481,0.1448913,3.530431,1.479057,5,7.619672
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.508877,66.21474,45.17594,1.777117,1.777117,0,0,0,1.777117,141.1768,0,0,0,2.508877,1.87065,1.777117,0,0,1.876421,8.936495,0.638227,0,0.638227,12.82537,91.60963,0.1448595,1.954829,2.007101,0,11.44537
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.922532,74.45647,48.43335,0.4264638,0.4264638,0,-1,0,0.4264638,685.2943,1.235429,0,0,2.922532,0.4489093,0.4264638,0,0,1.238194,9.5109,1.238194,0,1.238194,14.00003,100,0.1447978,0.4691102,2.338026,0,12.43343
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.123774,81.07767,51.82689,1.73109,1.73109,0,0,0,1.73109,180.4513,1.301574,0,0,3.123774,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1447978,1.904199,2.499019,0,13.74905
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.1487,85.17226,54.72453,0.9350735,0.9350735,0,0,0,0.9350735,336.7328,2.164412,0,0,3.1487,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1447978,1.028581,2.51896,0,13.77397
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.016878,86.60638,57.0971,0.564021,0.564021,0,0,0,0.564021,534.8875,2.423172,0,0,3.016878,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1447978,0.6204231,2.413502,0,13.64215
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.722238,86.08266,59.56689,1.618971,1.618971,0,0,0,1.618971,168.1462,1.018058,0,0,2.722238,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1447978,1.780868,2.177791,0,13.34751
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.288608,82.48833,60.82124,2.940231,2.940231,0,-1,0,2.940231,77.8377,0,4.440892E-16,0,2.288608,3.09498,2.940231,0,0,0,10.62527,0,0.8063717,-0.8063717,13.15004,93.92865,0.1447978,3.234254,1.830887,0,12.91388
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.698621,76.37981,61.03516,1.723887,1.723887,0,0,0,1.723887,98.53433,0,0,0,1.698621,1.814618,1.723887,0,0,0.8959686,9.818902,0,0.1159973,-0.1159973,13.02777,93.05528,0.1447978,1.896276,1.358896,0,11.51752
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9373073,69.35637,61.31714,1.813337,1.813337,0,0,0,1.813337,51.68965,0,0,0,0.9373073,1.908775,1.813337,0,0,1.024855,9.702905,0,0.9714681,-0.9714681,12.00375,85.74089,0.1447978,1.99467,0.7498459,0,10.64021
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06192425,60.71803,60.21838,0.4824653,0.4824653,0,0,0,0.4824653,12.83496,0,0,0,0.06192425,0.5078582,0.4824653,0,0,2.104264,8.731437,0,0.445934,-0.445934,11.53369,82.38335,0.1447978,0.5307118,0.0495394,0,8.793362
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,58.03056,58.03056,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.599746,8.285503,0,3.073727,-3.073727,8.2937,59.24059,0.1447978,3.212045,0,0,8.285503
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,55.81358,55.81358,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,6.014998,5.211776,0,0.8852211,-0.8852211,7.360595,52.57557,0.1447978,0.925056,0,0,5.211776
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,53.60631,53.60631,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.998577,4.326555,0,0.3906225,-0.3906225,6.948843,49.63449,0.1447978,0.4082005,0,0,4.326555
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,51.69076,51.69076,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.432602,3.935932,0,1.015733,-1.015733,5.878166,41.98681,0.1447978,1.061441,0,0,3.935932
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,49.88217,49.88217,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.561194,2.920199,0,0.6116666,-0.6116666,5.233412,37.38144,0.1447978,0.6391916,0,0,2.920199
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,48.79312,48.79312,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.240824,2.308532,0,0.4954677,-0.4954677,4.711143,33.65096,0.1447978,0.5177638,0,0,2.308532
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,47.90828,47.90828,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.791344,1.813065,0,0.1583528,-0.1583528,4.544225,32.45869,0.1447978,0.1654787,0,0,1.813065
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,46.92619,46.92619,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.967292,1.654712,0,0.2901285,-0.2901285,4.238403,30.27425,0.1447978,0.3031843,0,0,1.654712
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,46.24553,46.24553,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.28966,1.364583,0,0.2761095,-0.2761095,3.947358,28.19536,0.1447978,0.2885344,0,0,1.364583
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,45.64267,45.64267,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.59645,1.088474,0,0.1285204,-0.1285204,3.811886,27.2277,0.1447978,0.1343038,0,0,1.088474
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,45.01064,45.01064,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.73925,0.9599536,0,0.5403829,-0.5403829,3.242272,23.15904,0.1447978,0.5647001,0,0,0.9599536
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009229151,44.59137,44.52445,0.2292369,0.2292369,0,0,0,0.2292369,4.026032,0,0,0,0.009229151,0.241302,0.2292369,0,0,11.33967,0.4195707,0,0.2320728,-0.2320728,2.997646,21.41171,0.1447978,0.2521605,0.00738332,0,0.4287998
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9911697,51.78162,44.25219,0.3778028,0.3778028,3.883066,0,1.225077,0.3778028,262.351,0,0,0,0.9911697,0,0,3.505263,3.33,11.59753,0.1874979,4.32117,0,4.32117,7.097067,50.69324,0.1448572,0.4155831,0.7929357,5,1.178668
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.85707,58.66717,43.89242,2.020146,2.020146,5,0,1.53,2.020146,91.92751,0,0,0,1.85707,0,0,2.979854,2.830861,7.27636,4.07655,4.687931,0,4.687931,11.54443,82.46004,0.1450143,2.222161,1.485656,5,5.933621
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.514634,66.34021,45.23428,0.4317389,0.4317389,0,0,0,0.4317389,582.4434,0,0,0,2.514634,0.454462,0.4317389,0,0,2.588428,8.295689,2.060172,0,2.060172,13.49888,96.42038,0.144912,0.4749128,2.011708,0,10.81032
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.925153,74.65442,48.56948,0.6965646,0.6965646,0,-1,0,0.6965646,419.94,1.663672,0,0,2.925153,0.7332259,0.6965646,0,0,0.528256,10.14984,0.528256,0,0.528256,14.00003,100,0.1448858,0.766221,2.340123,0,13.075
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.123685,81.31567,52.01164,1.20268,1.20268,0,0,0,1.20268,259.7271,1.857707,0,0,3.123685,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1448858,1.322948,2.498948,0,13.74896
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.146614,85.42804,54.93845,1.967198,1.967198,0,0,0,1.967198,159.9541,1.075879,0,0,3.146614,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1448858,2.163918,2.517291,0,13.77189
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.012369,86.9182,57.37908,1.744355,1.744355,0,0,0,1.744355,172.6925,1.176206,0,0,3.012369,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1448858,1.91879,2.409895,0,13.63764
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.718709,86.31058,59.78082,0.7008467,0.7008467,0,0,0,0.7008467,387.9178,1.980976,0,0,2.718709,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1448858,0.7709314,2.174967,0,13.34398
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.284816,82.70267,61.03516,0.6254599,0.6254599,0,-1,0,0.6254599,365.3018,1.626437,0,0,2.284816,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1448858,0.6880059,1.827853,0,12.91009
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.694642,76.59205,61.2588,1.114036,1.114036,0,0,0,1.114036,152.1174,0.5219727,0,0,1.694642,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1448858,1.22544,1.355714,0,12.31992
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9335465,69.54922,61.53106,2.053663,2.053663,0,0,0,2.053663,45.45763,0,0,0,0.9335465,2.16175,2.053663,0,0,0,10.62527,0,1.228204,-1.228204,12.70539,90.75259,0.1448858,2.259029,0.7468372,0,11.55882
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04511889,60.8063,60.44202,1.476611,1.476611,0,0,0,1.476611,3.055571,0,4.440892E-16,0,0.04511889,1.554327,1.476611,0,0,1.364671,9.39707,0,1.509208,-1.509208,11.11454,79.38943,0.1448858,1.624272,0.03609511,0,9.442189
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,58.2542,58.2542,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.041569,7.887862,0,0.4805318,-0.4805318,10.60802,75.7714,0.1448858,0.5021557,0,0,7.887862
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,56.01777,56.01777,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.575493,7.40733,0,2.898896,-2.898896,7.552312,53.94498,0.1448858,3.029346,0,0,7.40733
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,53.76189,53.76189,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.796489,4.508434,0,3.505263,-3.505263,3.85744,27.55309,0.1448858,3.744193,0,0,4.508434
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,51.84634,51.84634,4.782644,0.9530122,0,-1,0,0.9530122,0,0,3.829632,4.307896,0,1.003171,0.9530122,0,0,10.69123,1.003171,0,1.003171,-1.003171,2.800006,20,0.1448858,5.260909,0,0,1.003171
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,50.0183,50.0183,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448858,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,48.87091,48.87091,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448858,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,47.99578,47.99578,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448858,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,47.0137,47.0137,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448858,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,46.2747,46.2747,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448858,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,45.67184,45.67184,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448858,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,45.01064,45.01064,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448858,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01103113,44.60444,44.52445,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.216493,4.440892E-16,0,0,0.01103113,0,0,3.505263,3.33,11.80586,0,3.341031,0,3.341031,5.969586,42.63982,0.1450058,0.5474526,0.008824906,5,0.01103113
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,0.9999,51.85145,44.25219,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9999,0,0,3.505263,3.33,8.464829,3.006928,4.3299,0,4.3299,10.07729,71.9805,0.145025,0,0.79992,5,4.006828
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.864865,58.73618,43.89242,0,0,2.389541,0,0.8173448,0,0,0,0,0,1.864865,0,0,2.389541,2.270064,4.134929,6.903838,4.134929,0,4.134929,14.00003,100,0.1449384,0,1.491892,5,8.768703
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.520717,66.43467,45.26345,0,0,0,0,0,0,0,2.520717,0,0,2.520717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449384,0,2.016574,0,13.14599
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.928201,74.82106,48.67644,0.5068148,0.5068148,0,-1,0,0.5068148,577.7654,2.394711,0,0,2.928201,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1449384,0.5574963,2.342561,0,13.55348
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.123229,81.562,52.20611,0.3212553,0.3212553,0,0,0,0.3212553,972.1955,2.785066,0,0,3.123229,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1449384,0.3533808,2.498583,0,13.7485
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.144164,85.69218,55.16209,2.170775,2.170775,0,0,0,2.170775,144.8406,0.8591375,0,0,3.144164,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1449384,2.387853,2.515331,0,13.76944
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.009258,87.15883,57.593,2.250777,2.250777,0,0,0,2.250777,133.6986,0.6400188,0,0,3.009258,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1449384,2.475855,2.407407,0,13.63453
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.714883,86.5472,60.00446,2.901835,2.901835,0,0,0,2.901835,93.55743,0,0,0,2.714883,3.054563,2.901835,0,0,0,10.62527,0,0.3396808,-0.3396808,13.64197,97.44247,0.1449384,3.192019,2.171906,0,13.34016
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.280785,82.92598,61.2588,1.130889,1.130889,0,-1,0,1.130889,201.6807,0.7129527,0,0,2.280785,1.190409,1.130889,0,0,0.3774231,10.28559,0.3774231,0,0.3774231,14.00003,100,0.1449198,1.243978,1.824628,0,12.56638
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.690727,76.79387,61.47272,0.5666663,0.5666663,0,0,0,0.5666663,298.3637,1.094236,0,0,1.690727,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1449198,0.6233329,1.352582,0,12.316
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9297148,69.75169,61.75471,0.8952435,0.8952435,0,0,0,0.8952435,103.8505,0,0,0,0.9297148,0.9423615,0.8952435,0,0,0,10.62527,0,0.01264672,-0.01264672,13.9867,99.90478,0.1449198,0.9847678,0.7437719,0,11.55499
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03499964,60.88032,60.5976,1.435026,1.435026,0,0,0,1.435026,2.438955,0,2.220446E-16,0,0.03499964,1.510554,1.435026,0,0,0.01405191,10.61263,0,1.475554,-1.475554,12.43133,88.79501,0.1449198,1.578529,0.02799971,0,10.64763
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,58.40978,58.40978,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.653557,9.137074,0,0.4926732,-0.4926732,11.912,85.08556,0.1449198,0.5148436,0,0,9.137074
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,56.11501,56.11501,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.200971,8.6444,0,1.718466,-1.718466,10.10058,72.14687,0.1449198,1.795797,0,0,8.6444
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,53.89803,53.89803,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.110378,6.925934,0,0.1864931,-0.1864931,9.904,70.74271,0.1449198,0.1948853,0,0,6.925934
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,51.96302,51.96302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317593,6.739441,0,0,0,9.904,70.74271,0.1449198,0,0,0,6.739441
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,50.09609,50.09609,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.317593,6.739441,0,0.1331545,-0.1331545,9.763643,69.74017,0.1449198,0.1391464,0,0,6.739441
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,48.97787,48.97787,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.465542,6.606287,0,0.329105,-0.329105,9.416736,67.26226,0.1449198,0.3439147,0,0,6.606287
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831214,6.277182,0,0,0,9.416736,67.26226,0.1449198,0,0,0,6.277182
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,47.06232,47.06232,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.831214,6.277182,0,0.6366565,-0.6366565,8.745641,62.46874,0.1449198,0.665306,0,0,6.277182
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,46.30387,46.30387,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.53861,5.640525,0,0.4846996,-0.4846996,8.234723,58.81933,0.1449198,0.506511,0,0,5.640525
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,45.70101,45.70101,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.077165,5.155825,0,0.8478883,-0.8478883,7.34097,52.43539,0.1449198,0.8860433,0,0,5.155825
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,45.03981,45.03981,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.019263,4.307937,0,0.3183585,-0.3183585,7.005391,50.03841,0.1449198,0.3326846,0,0,4.307937
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01316829,44.61995,44.52445,0.5801117,0.5801117,0,0,0,0.5801117,2.269958,0,0,0,0.01316829,0.6106439,0.5801117,0,0,7.372995,3.989578,0,0.5974756,-0.5974756,6.375596,45.53988,0.1449198,0.6381229,0.01053463,0,4.002747
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.008696,51.89113,44.22302,0.5589125,0.5589125,0,0,0,0.5589125,180.4748,0,0,0,1.008696,0.5883289,0.5589125,0,0,8.036857,3.392103,0.420367,0,0.420367,6.774391,48.38841,0.144899,0.6148037,0.8069567,0,4.400799
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.872859,58.77456,43.86325,0,0,0,0,0,0,0,0,0,0,1.872859,0,0,0,0,7.61649,3.770433,1.872859,0,1.872859,8.551142,61.07946,0.1448065,0,1.498288,0,5.643292
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.527598,66.46838,45.23428,1.835276,1.835276,0,0,0,1.835276,137.723,0,0,0,2.527598,1.931869,1.835276,0,0,5.74363,5.456007,0.5957285,0,0.5957285,9.1163,65.11629,0.1447771,2.018803,2.022078,0,7.983604
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.931481,74.96628,48.76395,1.460643,1.460643,0,-1,0,1.460643,200.698,0,0,0,2.931481,1.537519,1.460643,0,0,5.147902,5.992162,1.393963,0,1.393963,10.43873,74.56219,0.1447084,1.606707,2.345185,0,8.923644
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.123924,81.74696,52.34224,0,0,0,0,0,0,0,0,0,0,3.123924,0,0,0,0,3.75394,7.246728,3.123924,0,3.123924,13.40234,95.73083,0.1445547,0,2.49914,0,10.37065
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.142927,85.89494,55.3274,1.302317,1.302317,0,0,0,1.302317,241.3335,1.142052,0,0,3.142927,1.37086,1.302317,0,0,0.6300152,10.05826,0.6300152,0,0.6300152,14.00003,100,0.1445237,1.432549,2.514342,0,13.20119
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.007114,87.34821,57.7583,0.6613668,0.6613668,0,0,0,0.6613668,454.6818,2.310939,0,0,3.007114,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1445237,0.7275034,2.405691,0,13.63239
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.71115,86.77267,60.21838,0,0,0,0,0,0,0,2.71115,0,0,2.71115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445237,0,2.16892,0,13.33642
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.276838,83.13851,61.47272,0,0,0,-1,0,0,0,2.276838,0,0,2.276838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445237,0,1.82147,0,12.90211
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.686654,77.00504,61.69637,1.338224,1.338224,0,0,0,1.338224,126.0368,0.2779979,0,0,1.686654,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1445237,1.472046,1.349324,0,12.31193
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9262283,69.89531,61.92001,1.246187,1.246187,0,0,0,1.246187,74.32497,0,0,0,0.9262283,1.311776,1.246187,0,0,0,10.62527,0,0.3855478,-0.3855478,13.59363,97.09713,0.1445237,1.370806,0.7409827,0,11.5515
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02789514,61.04683,60.82124,0,0,0,0,0,0,0,0,0,0,0.02789514,0,0,0,0,0.4283864,10.23973,0.02789514,0,0.02789514,13.62009,97.28616,0.1445224,0,0.02231611,0,10.26762
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,58.57508,58.57508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4004913,10.26483,0,0,0,13.62009,97.28616,0.1445224,0,0,0,10.26483
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,56.28031,56.28031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4004913,10.26483,0,0,0,13.62009,97.28616,0.1445224,0,0,0,10.26483
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,54.01471,54.01471,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.4004913,10.26483,0,2.86593,-2.86593,10.59913,75.70794,0.1445224,2.994897,0,0,10.26483
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,52.06998,52.06998,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.584858,7.398901,0,0.6052392,-0.6052392,9.961155,71.15096,0.1445224,0.632475,0,0,7.398901
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,50.1836,50.1836,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.257347,6.793663,0,0.2172014,-0.2172014,9.732204,69.5156,0.1445224,0.2269755,0,0,6.793663
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,49.06538,49.06538,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.498682,6.576461,0,0.09128568,-0.09128568,9.635981,68.82829,0.1445224,0.09539354,0,0,6.576461
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60011,6.485175,0,0,0,9.635981,68.82829,0.1445224,0,0,0,6.485175
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,47.12066,47.12066,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.60011,6.485175,0,0.5261262,-0.5261262,9.081395,64.86697,0.1445224,0.5498019,0,0,6.485175
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,46.35249,46.35249,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.184695,5.959049,0,0.2026627,-0.2026627,8.867769,63.34108,0.1445224,0.2117825,0,0,5.959049
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,45.70101,45.70101,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.409875,5.756386,0,0.1575053,-0.1575053,8.701744,62.15519,0.1445224,0.1645931,0,0,5.756386
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,45.03981,45.03981,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.584881,5.598881,0,0.2822168,-0.2822168,8.404262,60.03032,0.1445224,0.2949166,0,0,5.598881
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01934323,44.66477,44.52445,0.4035779,0.4035779,0,0,0,0.4035779,4.792937,0,0,0,0.01934323,0.4248188,0.4035779,0,0,5.898456,5.316664,0,0.4054756,-0.4054756,7.976853,56.97741,0.1445224,0.4439356,0.01547459,0,5.336008
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.093494,52.57336,44.22302,0.4299402,0.4299402,0,0,0,0.4299402,254.3364,0,0,0,1.093494,0.4525686,0.4299402,0,0,6.348984,4.911189,0.6409257,0,0.6409257,8.584888,61.32051,0.1444909,0.4729342,0.8747954,0,6.004683
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.225654,61.94594,43.83408,2.482377,2.482377,0,0,0,2.482377,89.65819,4.440892E-16,0,0,2.225654,2.613028,2.482377,0,0,5.708058,5.488022,0,0.3873741,-0.3873741,8.17656,58.40388,0.1444909,2.730615,1.780523,0,7.713676
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.397278,65.22588,45.26345,2.230193,2.230193,0,0,0,2.230193,107.4919,0,0,0,2.397278,2.347572,2.230193,0,0,6.138474,5.100647,0.0497059,0,0.0497059,8.223716,58.74071,0.1444884,2.453213,1.917822,0,7.497925
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.44388,81.13299,48.87091,1.909671,1.909671,0,-1,0,1.909671,180.3389,0,0,0,3.44388,2.01018,1.909671,0,0,6.088768,5.145383,1.4337,0,1.4337,9.583843,68.45588,0.144418,2.100638,2.755104,0,8.589263
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.123166,81.99002,52.53672,0,0,0,0,0,0,0,0,0,0,3.123166,0,0,0,0,4.655068,6.435713,3.123166,0,3.123166,12.54674,89.61938,0.1442649,0,2.498533,0,9.558879
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.141104,86.116,55.51215,0.7903513,0.7903513,0,0,0,0.7903513,397.4313,0.7772526,0,0,3.141104,0.8319487,0.7903513,0,0,1.531902,9.246562,1.531902,0,1.531902,14.00003,100,0.14419,0.8693864,2.512883,0,12.38767
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.003546,87.59589,57.98194,1.245185,1.245185,0,0,0,1.245185,241.2127,1.692824,0,0,3.003546,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.14419,1.369704,2.402837,0,13.62882
