Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.707126,87.00689,60.44202,0.8798224,0.8798224,0,0,0,0.8798224,307.69,1.780997,0,0,2.707126,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.14419,0.9678047,2.165701,0,13.3324
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.597408,87.23053,61.69637,0.08131874,0.08131874,0,-1,0,0.08131874,3194.107,2.511809,0,0,2.597408,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.14419,0.08945061,2.077926,0,13.22268
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.682543,77.21574,61.92001,1.259296,1.259296,0,0,0,1.259296,133.6098,0.3569682,0,0,1.682543,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.14419,1.385225,1.346034,0,12.30782
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9220998,70.14653,62.19227,1.233197,1.233197,0,0,0,1.233197,74.77312,0,2.220446E-16,0,0.9220998,1.298102,1.233197,0,0,0,10.62527,0,0.3760021,-0.3760021,13.60369,97.169,0.14419,1.356517,0.7376799,0,11.54737
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02240458,61.21656,61.03516,0,0,0,0,0,0,0,0,0,0,0.02240458,0,0,0,0,0.4177801,10.24927,0.02240458,0,0.02240458,13.62494,97.32082,0.1441889,0,0.01792366,0,10.27168
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,58.79873,58.79873,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3953755,10.26944,0,3.148185,-3.148185,10.30646,73.61745,0.1441889,3.289853,0,0,10.26944
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,56.50395,56.50395,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.893359,7.121251,0,3.505263,-3.505263,6.611592,47.22556,0.1441889,4.695073,0,0,7.121251
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,54.18001,54.18001,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.788096,3.615988,0,1.625639,-1.625639,4.898017,34.98577,0.1441889,1.698793,0,0,3.615988
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.594361,1.990349,0,0,0,4.898017,34.98577,0.1441889,0,0,0,1.990349
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,50.29056,50.29056,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.594361,1.990349,0,0.4007107,-0.4007107,4.475631,31.96873,0.1441889,0.4187427,0,0,1.990349
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,49.14317,49.14317,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.0396,1.589638,0,0.4783171,-0.4783171,3.971441,28.36738,0.1441889,0.4998413,0,0,1.589638
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,48.19026,48.19026,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.57106,1.111321,0,0.07503393,-0.07503393,3.892348,27.80243,0.1441889,0.07841046,0,0,1.111321
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,47.179,47.179,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.65443,1.036287,0,0.07985181,-0.07985181,3.808177,27.20121,0.1441889,0.08344514,0,0,1.036287
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74315,0.9564354,0,0,0,3.808177,27.20121,0.1441889,0,0,0,0.9564354
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,45.74963,45.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74315,0.9564354,0,0,0,3.808177,27.20121,0.1441889,0,0,0,0.9564354
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,45.06898,45.06898,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.74315,0.9564354,0,0.1848411,-0.1848411,3.613338,25.8095,0.1441889,0.193159,0,0,0.9564354
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.0225988,44.68841,44.52445,0.1160645,0.1160645,0,0,0,0.1160645,19.47089,0,1.387779E-17,0,0.0225988,0.1221732,0.1160645,0,0,10.94853,0.7715943,0,0.09957437,-0.09957437,3.508377,25.05978,0.1441889,0.127671,0.01807904,0,0.7941931
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.025777,51.99729,44.19385,0.6934305,0.6934305,0,0,0,0.6934305,147.9279,0,0,0,1.025777,0.7299269,0.6934305,0,0,11.05917,0.67202,0.2958506,0,0.2958506,3.789045,27.06456,0.1441744,0.7627736,0.820622,0,1.697797
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.888324,58.8576,43.81463,1.5108,1.5108,4.640399,0,1.431829,1.5108,124.9883,0,0,0,1.888324,0,0,3.129599,2.973119,10.76332,0.9382855,4.861443,0,4.861443,8.401015,60.00713,0.1442853,1.66188,1.510659,5,2.826609
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.539484,66.62056,45.26345,0,0,3.505263,0,1.121937,0,0,0,0,0,2.539484,0,0,3.505263,3.33,5.901878,5.313584,5.869484,0,5.869484,13.9693,99.78049,0.1442303,0,2.031587,5,7.853068
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.937377,75.26184,48.9487,1.210123,1.210123,0,-1,0,1.210123,242.7337,1.631169,0,0,2.937377,1.273814,1.210123,0,0,0.03239394,10.59612,0.03239394,0,0.03239394,14.00003,100,0.1442287,1.331135,2.349901,0,13.5335
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.124214,82.14177,52.64368,1.097201,1.097201,0,0,0,1.097201,284.7441,1.969266,0,0,3.124214,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1442287,1.206921,2.499371,0,13.74949
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.140273,86.28563,55.64828,1.849246,1.849246,0,0,0,1.849246,169.8137,1.193698,0,0,3.140273,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1442287,2.034171,2.512218,0,13.76555
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.002474,87.72263,58.0889,2.629184,2.629184,0,0,0,2.629184,114.1979,0.2349119,0,0,3.002474,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1442287,2.892103,2.401979,0,13.62775
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.704371,87.1704,60.5976,2.175896,2.175896,0,0,0,2.175896,124.2877,0.4139538,0,0,2.704371,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1442287,2.393486,2.163497,0,13.32965
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.269365,83.52148,61.86167,0.1932714,0.1932714,0,-1,0,0.1932714,1174.186,2.065922,0,0,2.269365,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1442287,0.2125986,1.815492,0,12.89464
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.678509,77.41618,62.13393,0.9174758,0.9174758,0,0,0,0.9174758,182.9485,0.7127445,0,0,1.678509,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1442287,1.009223,1.342807,0,12.30378
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9186196,70.29009,62.35757,1.228101,1.228101,0,0,0,1.228101,74.8,0,0,0,0.9186196,1.292738,1.228101,0,0,0,10.62527,0,0.3741183,-0.3741183,13.60567,97.18318,0.1442287,1.350911,0.7348956,0,11.54389
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.0178651,61.34524,61.20046,0.8915779,0.8915779,0,0,0,0.8915779,2.003762,0,0,0,0.0178651,0.9385031,0.8915779,0,0,0.415687,10.25116,0,0.920638,-0.920638,12.63523,90.2515,0.1442287,0.9807357,0.01429208,0,10.26902
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,58.96403,58.96403,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.438618,9.330518,0,1.972038,-1.972038,10.55652,75.40359,0.1442287,2.06078,0,0,9.330518
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,56.65953,56.65953,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.629772,7.358479,0,3.163029,-3.163029,7.222399,51.58846,0.1442287,3.305366,0,0,7.358479
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,54.28697,54.28697,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.144248,4.19545,0,2.12405,-2.12405,4.983454,35.59603,0.1442287,2.219632,0,0,4.19545
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,52.28391,52.28391,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.504304,2.071401,0,1.530808,-1.530808,3.36984,24.07024,0.1442287,1.599694,0,0,2.071401
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,50.3489,50.3489,0.8083008,0.5135631,0,-1,0,0.5135631,0,0,0.2947377,0.3755678,0,0.5405927,0.5135631,0,0,11.2052,0.5405927,0,0.5405927,-0.5405927,2.800006,20,0.1442287,0.8891309,0,0,0.5405927
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,49.17234,49.17234,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442287,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,48.19026,48.19026,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442287,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,47.179,47.179,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442287,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,46.35249,46.35249,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442287,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,45.72046,45.72046,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442287,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,45.03981,45.03981,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442287,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02598784,44.65461,44.46611,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.329292,0,0,0,0.02598784,0,0,3.505263,3.33,11.80586,0,3.355988,0,3.355988,5.983775,42.74117,0.1443462,0.5364057,0.02079027,5,0.02598784
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.02737,51.94854,44.13551,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,635.7934,0,0,0,1.02737,0,0,3.505263,3.33,8.449872,3.020389,4.357369,0,4.357369,10.11754,72.26799,0.1443813,0.1777475,0.8218957,5,4.047759
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.211323,61.72377,43.75629,0.0942554,0.0942554,2.074445,0,0.7313235,0.0942554,2346.096,0,0,0,2.211323,0,0,1.98019,1.88118,4.092503,6.942022,4.092503,0,4.092503,14.00003,100,0.1442666,0.1036809,1.769058,5,9.153344
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.168948,73.18678,45.23428,0,0,0,0,0,0,0,3.168948,0,0,3.168948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,0,2.535159,0,13.79422
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.940768,75.37238,49.00704,2.036765,2.036765,0,-1,0,2.036765,144.3842,0.7968044,0,0,2.940768,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,2.240441,2.352614,0,13.56604
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.123805,82.35159,52.80898,1.028611,1.028611,0,0,0,1.028611,303.6916,2.041057,0,0,3.123805,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,1.131472,2.499044,0,13.74908
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.137954,86.51345,55.84275,0,0,0,0,0,0,0,3.137954,0,0,3.137954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,0,2.510363,0,13.76323
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.594712,96.45831,58.30282,1.746822,1.746822,0,0,0,1.746822,205.7859,1.755952,0,0,3.594712,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,1.921504,2.875769,0,14.21999
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.70016,87.40234,60.82124,1.579455,1.579455,0,0,0,1.579455,170.9552,1.037576,0,0,2.70016,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,1.7374,2.160128,0,13.32543
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.265213,83.73158,62.07559,0.5506873,0.5506873,0,-1,0,0.5506873,411.3429,1.685542,0,0,2.265213,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,0.605756,1.812171,0,12.89049
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.675004,77.56704,62.29923,0,0,0,0,0,0,0,1.675004,0,0,1.675004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,0,1.340003,0,12.30028
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9148611,70.48264,62.57149,0,0,0,0,0,0,0,0.9148611,0,0,0.9148611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442666,0,0.7318889,0,11.54014
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01885495,61.51875,61.36576,1.802269,1.802269,0,0,0,1.802269,1.046178,0,2.220446E-16,0,0.01885495,1.897125,1.802269,0,0,0,10.62527,0,1.87827,-1.87827,12.02016,85.85809,0.1442666,1.982496,0.01508396,0,10.64413
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,59.12933,59.12933,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.086967,8.747005,1.475067,0,1.475067,13.41953,95.85358,0.1443534,3.792028,0,5,8.747005
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,56.82483,56.82483,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6118998,10.07456,0,0.5093304,-0.5093304,12.88265,92.01873,0.1443534,0.5322503,0,0,10.07456
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,54.4231,54.4231,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.177822,9.565234,0,0.03083179,-0.03083179,12.85015,91.78659,0.1443534,0.03221922,0,0,9.565234
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,52.40059,52.40059,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.21208,9.534402,0,0.5809796,-0.5809796,12.23774,87.41226,0.1443534,0.6071237,0,0,9.534402
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,50.42669,50.42669,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.857613,8.953423,0,0.5771615,-0.5771615,11.62936,83.06669,0.1443534,0.6031338,0,0,8.953423
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,49.23069,49.23069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498904,8.376261,0,0,0,11.62936,83.06669,0.1443534,0,0,0,8.376261
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,48.23888,48.23888,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.498904,8.376261,0,0.2340694,-0.2340694,11.38263,81.30433,0.1443534,0.2446025,0,0,8.376261
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,47.19845,47.19845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758981,8.142192,0,0,0,11.38263,81.30433,0.1443534,0,0,0,8.142192
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,46.35249,46.35249,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.758981,8.142192,0,0.7684732,-0.7684732,10.57259,75.51833,0.1443534,0.8030545,0,0,8.142192
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,45.70101,45.70101,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.61284,7.373718,0,0.1134388,-0.1134388,10.45301,74.66422,0.1443534,0.1185436,0,0,7.373718
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,44.99119,44.99119,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.738883,7.26028,0,0.4929815,-0.4929815,9.933364,70.95246,0.1443534,0.5151656,0,0,7.26028
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03601522,44.67876,44.41749,0.4525748,0.4525748,0,0,0,0.4525748,7.957849,0,5.551115E-17,0,0.03601522,0.4763945,0.4525748,0,0,4.28664,6.767298,0,0.4403793,-0.4403793,9.469164,67.63675,0.1443534,0.4978323,0.02881217,0,6.803313
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.043007,51.99194,44.05772,0.5352384,0.5352384,0,0,0,0.5352384,194.8677,0,0,0,1.043007,0.5634089,0.5352384,0,0,4.77595,6.326919,0.4795977,0,0.4795977,9.92415,70.88664,0.1443302,0.5887623,0.8344053,0,7.369925
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.904211,58.84693,43.6785,2.242,2.242,0,0,0,2.242,84.93362,0,0,0,1.904211,2.36,2.242,0,0,4.296352,6.758557,0,0.4557883,-0.4557883,9.443707,67.45492,0.1443302,2.4662,1.523369,0,8.662768
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.551687,66.70729,45.23428,1.576304,1.576304,0,0,0,1.576304,161.8779,0,0,0,2.551687,1.659267,1.576304,0,0,4.802784,6.302769,0.89242,0,0.89242,10.29033,73.50222,0.1442868,1.733934,2.04135,0,8.854456
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.943606,75.5011,49.08483,2.214954,2.214954,0,-1,0,2.214954,132.8969,0,0,0,2.943606,2.331531,2.214954,0,0,3.910364,7.105947,0.6120757,0,0.6120757,10.871,77.64983,0.1442571,2.43645,2.354885,0,10.04955
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.123244,82.55968,52.97428,1.778033,1.778033,0,0,0,1.778033,175.6573,0,0,0,3.123244,1.871613,1.778033,0,0,3.298288,7.656815,1.251631,0,1.251631,12.0584,86.13124,0.1441965,1.955836,2.498595,0,10.78006
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.135953,86.71972,56.01777,2.36252,2.36252,0,0,0,2.36252,132.7377,0,0,0,3.135953,2.486863,2.36252,0,0,2.046658,8.783282,0.6490909,0,0.6490909,12.67418,90.52967,0.144165,2.598771,2.508763,0,11.91924
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,2.994979,88.20094,58.52647,1.974808,1.974808,0,0,0,1.974808,151.6592,0,0,0,2.994979,2.078746,1.974808,0,0,1.397567,9.367464,0.9162333,0,0.9162333,13.5434,96.73834,0.1441206,2.172289,2.395983,0,12.36244
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.696056,87.62324,61.03516,0.6138223,0.6138223,0,0,0,0.6138223,439.2241,1.568593,0,0,2.696056,0.6461288,0.6138223,0,0,0.4813335,10.19207,0.4813335,0,0.4813335,14.00003,100,0.1440973,0.6752046,2.156845,0,12.88813
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.260843,83.95086,62.29923,1.955322,1.955322,0,-1,0,1.955322,115.6251,0.2026096,0,0,2.260843,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1440973,2.150854,1.808674,0,12.88612
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.670915,77.76682,62.51315,0.526224,0.526224,0,0,0,0.526224,317.5293,1.116995,0,0,1.670915,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1440973,0.5788464,1.336732,0,12.29619
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9111222,70.6753,62.78541,1.523414,1.523414,0,0,0,1.523414,59.80794,0,2.220446E-16,0,0.9111222,1.603593,1.523414,0,0,0,10.62527,0,0.692471,-0.692471,13.2701,94.78623,0.1440973,1.675755,0.7288978,0,11.5364
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02060937,61.7569,61.58941,2.175455,2.175455,0,0,0,2.175455,0.9473592,0,0,0,0.02060937,2.289952,2.175455,0,0,0.7694123,9.932803,0,2.269343,-2.269343,10.878,77.69986,0.1440973,2.393,0.0164875,0,9.953412
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,59.28491,59.28491,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.290904,7.66346,0,0.01056987,-0.01056987,10.86686,77.62028,0.1440973,5.511045,0,5,7.66346
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,56.94152,56.94152,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.302649,7.65289,0,1.280656,-1.280656,9.516931,67.97794,0.1440973,1.338285,0,0,7.65289
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,54.55923,54.55923,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.725599,6.372235,0,0.3228243,-0.3228243,9.176644,65.54733,0.1440973,0.3373514,0,0,6.372235
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.084293,6.049411,0,0,0,9.176644,65.54733,0.1440973,0,0,0,6.049411
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,50.5142,50.5142,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.084293,6.049411,0,0.09065219,-0.09065219,9.081088,64.86479,0.1440973,0.09473154,0,0,6.049411
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,49.30848,49.30848,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.185018,5.958758,0,0.612362,-0.612362,8.435602,60.25418,0.1440973,0.6399183,0,0,5.958758
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,48.29722,48.29722,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.86542,5.346396,0,0.01915611,-0.01915611,8.41541,60.10995,0.1440973,0.02001813,0,0,5.346396
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,47.22762,47.22762,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.886704,5.32724,0,0.2952669,-0.2952669,8.104172,57.88682,0.1440973,0.308554,0,0,5.32724
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,46.38166,46.38166,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.214778,5.031973,0,0.2803452,-0.2803452,7.808661,55.77604,0.1440973,0.2929608,0,0,5.031973
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,45.70101,45.70101,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.526273,4.751628,0,0.1898563,-0.1898563,7.608535,54.34657,0.1440973,0.1983998,0,0,4.751628
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,44.99119,44.99119,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.737225,4.561772,0,0.08757194,-0.08757194,7.516226,53.68723,0.1440973,0.09151268,0,0,4.561772
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.0454623,44.71821,44.38832,0.1107091,0.1107091,0,0,0,0.1107091,41.06466,0,0,0,0.0454623,0.1165359,0.1107091,0,0,6.834527,4.4742,0,0.07107355,-0.07107355,7.441308,53.1521,0.1440973,0.12178,0.03636984,0,4.519662
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.212231,53.33236,44.02855,0.1047602,0.1047602,0,0,0,0.1047602,1157.148,0,0,0,1.212231,0.1102739,0.1047602,0,0,6.913497,4.403126,1.101958,0,1.101958,8.486717,60.61929,0.144044,0.1152363,0.9697852,0,5.615358
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.911812,58.84938,43.62016,1.770062,1.770062,0,0,0,1.770062,108.0082,0,0,0,1.911812,1.863223,1.770062,0,0,5.81154,5.394888,0.04858875,0,0.04858875,8.532812,60.94854,0.1440417,1.947068,1.529449,0,7.3067
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.557302,66.76312,45.23428,0.9920258,0.9920258,0,0,0,0.9920258,257.7859,0,0,0,2.557302,1.044238,0.9920258,0,0,5.762951,5.438618,1.513065,0,1.513065,9.968231,71.20151,0.1439686,1.091228,2.045842,0,7.99592
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.946086,75.63803,49.17234,0.8669164,0.8669164,0,-1,0,0.8669164,339.8351,0,0,0,2.946086,0.9125435,0.8669164,0,0,4.249887,6.800376,2.033542,0,2.033542,11.89742,84.98139,0.1438704,0.953608,2.356869,0,9.746462
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.122531,82.76608,53.13958,0.3497626,0.3497626,0,0,0,0.3497626,892.7572,0.5380151,0,0,3.122531,0.3681711,0.3497626,0,0,2.216344,8.630564,2.216344,0,2.216344,14.00003,100,0.1437635,0.3847388,2.498024,0,11.75309
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.133141,86.95429,56.22197,1.189785,1.189785,0,0,0,1.189785,263.3367,1.880736,0,0,3.133141,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1437635,1.308764,2.506513,0,13.75842
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,2.992263,88.38323,58.69177,0.4110599,0.4110599,0,0,0,0.4110599,727.9385,2.559568,0,0,2.992263,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1437635,0.4521658,2.393811,0,13.61754
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.692841,87.7934,61.20046,1.857162,1.857162,0,0,0,1.857162,144.9977,0.7379337,0,0,2.692841,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1437635,2.042878,2.154273,0,13.31812
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.257368,84.11009,62.46453,2.853603,2.853603,0,-1,0,2.853603,79.10588,0,4.440892E-16,0,2.257368,3.003793,2.853603,0,0,0,10.62527,0,0.746425,-0.746425,13.21323,94.38,0.1437635,3.138964,1.805894,0,12.88264
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.666696,77.9762,62.73679,0.835913,0.835913,0,0,0,0.835913,199.3863,0,0,0,1.666696,0.8799084,0.835913,0,0,0.8293611,9.878849,0.7867876,0,0.7867876,13.95964,99.71151,0.1437256,0.9195043,1.333357,0,11.54555
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.907697,70.81919,62.95071,0.9462724,0.9462724,0,0,0,0.9462724,95.92343,0,0,0,0.907697,0.9960762,0.9462724,0,0,0.04257344,10.58696,0,0.08837926,-0.08837926,13.86648,99.04608,0.1437256,1.0409,0.7261575,0,11.49465
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02244704,61.93737,61.75471,0.9295934,0.9295934,0,0,0,0.9295934,2.414716,0,0,0,0.02244704,0.9785194,0.9295934,0,0,0.1407726,10.49858,0,0.9560723,-0.9560723,12.85869,91.8476,0.1437256,1.022553,0.01795763,0,10.52103
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,59.45021,59.45021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.203075,9.542506,0,0,0,12.85869,91.8476,0.1437256,0,0,0,9.542506
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,57.0971,57.0971,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.203075,9.542506,0,0.7260261,-0.7260261,12.09339,86.3812,0.1437256,0.7586973,0,0,9.542506
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,54.66619,54.66619,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,2.009771,8.816481,0,3.505263,-3.505263,8.39852,59.98931,0.1437256,4.120133,0,0,8.816481
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,52.61451,52.61451,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.904508,5.311217,0,1.717644,-1.717644,6.587965,47.0568,0.1437256,1.794938,0,0,5.311217
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,50.59199,50.59199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.813001,3.593573,0,0,0,6.587965,47.0568,0.1437256,0,0,0,3.593573
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.813001,3.593573,0,0,0,6.587965,47.0568,0.1437256,0,0,0,3.593573
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,48.32639,48.32639,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.813001,3.593573,0,0.6092976,-0.6092976,5.945708,42.46926,0.1437256,0.636716,0,0,3.593573
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,47.22762,47.22762,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.489998,2.984276,0,0.1761135,-0.1761135,5.760068,41.14326,0.1437256,0.1840386,0,0,2.984276
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,46.38166,46.38166,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.68568,2.808162,0,0.2188672,-0.2188672,5.529362,39.49537,0.1437256,0.2287163,0,0,2.808162
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,45.70101,45.70101,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.928865,2.589295,0,0.5048921,-0.5048921,4.997159,35.69392,0.1437256,0.5276122,0,0,2.589295
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,44.93285,44.93285,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.489857,2.084403,0,0.05447448,-0.05447448,4.939738,35.28377,0.1437256,0.05692583,0,0,2.084403
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05703912,44.71469,44.30081,0.3697455,0.3697455,0,0,0,0.3697455,15.42659,0,5.551115E-17,0,0.05703912,0.3892058,0.3697455,0,0,9.550385,2.029928,0,0.3321666,-0.3321666,4.589604,32.78282,0.1437256,0.40672,0.0456313,0,2.086968
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.059519,52.01165,43.95076,0.778201,0.778201,0,0,0,0.778201,136.1498,0,0,0,1.059519,0.819159,0.778201,0,0,9.919458,1.697762,0.2403603,0,0.2403603,4.817629,34.41157,0.1437141,0.8560211,0.8476154,0,2.757281
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.919592,58.82087,43.53265,1.771804,1.771804,0,0,0,1.771804,108.341,0,0,0,1.919592,1.865057,1.771804,0,0,9.679098,1.914086,0.05453421,0,0.05453421,4.869365,34.78111,0.1437114,1.948985,1.535673,0,3.833678
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.563709,66.75792,45.17594,0.9496276,0.9496276,0,0,0,0.9496276,269.97,0,0,0,2.563709,0.999608,0.9496276,0,0,9.624563,1.963167,1.564101,0,1.564101,6.353202,45.37992,0.1436362,1.04459,2.050968,0,4.526876
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.948988,75.74341,49.23069,1.675165,1.675165,0,-1,0,1.675165,176.0416,0,0,0,2.948988,1.763332,1.675165,0,0,8.060462,3.370858,1.185656,0,1.185656,7.478014,53.41428,0.1435792,1.842682,2.35919,0,6.319846
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.874392,93.27518,53.24654,0,0,0,0,0,0,0,0,0,0,3.874392,0,0,0,0,6.874806,4.437949,3.874392,0,3.874392,11.15359,79.6683,0.1433933,0,3.099513,0,8.312341
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.490601,92.02843,56.33865,0,0,0,0,0,0,0,0.4901863,0,0,3.490601,0,0,0,0,3.000414,7.924901,3.000414,0,3.000414,14.00003,100,0.1432496,0,2.79248,0,11.4155
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.664988,98.40984,58.84735,0.5316415,0.5316415,0,0,0,0.5316415,689.3721,3.105365,0,0,3.664988,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1432496,0.5848056,2.93199,0,14.29026
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.689543,87.96252,61.36576,3.081256,3.081256,1.25,0,0.50625,3.081256,87.28724,0.7619055,0,0,2.689543,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1432496,3.389382,2.151635,5,13.31482
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.253048,84.31816,62.67845,0.9816183,0.9816183,0,-1,0,0.9816183,229.5239,1.219766,0,0,2.253048,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1432496,1.07978,1.802439,0,12.87832
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.663132,78.12629,62.9021,0.1975623,0.1975623,0,0,0,0.1975623,841.8263,1.455171,0,0,1.663132,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1432496,0.2173186,1.330505,0,12.28841
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9043018,70.96332,63.11602,1.662702,1.662702,0,0,0,1.662702,54.38747,0,0,0,0.9043018,1.750213,1.662702,0,0,0,10.62527,0,0.8459113,-0.8459113,13.10836,93.63095,0.1432496,1.828973,0.7234414,0,11.52958
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.0224095,62.10257,61.92001,1.182335,1.182335,0,0,0,1.182335,1.895359,0,2.220446E-16,0,0.0224095,1.244563,1.182335,0,0,0.9399014,9.779363,0,1.222154,-1.222154,11.8201,84.42908,0.1432496,1.300569,0.0179276,0,9.801772
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,59.56689,59.56689,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.29785,8.557209,0,0.9744803,-0.9744803,10.7929,77.09201,0.1432496,1.018332,0,0,8.557209
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,57.21378,57.21378,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.380606,7.582729,0,1.909478,-1.909478,8.780136,62.71513,0.1432496,1.995405,0,0,7.582729
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.502249,5.67325,0,0,0,8.780136,62.71513,0.1432496,0,0,0,5.67325
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.502249,5.67325,0,0,0,8.780136,62.71513,0.1432496,0,0,0,5.67325
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.502249,5.67325,0,0,0,8.780136,62.71513,0.1432496,0,0,0,5.67325
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,49.36681,49.36681,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.502249,5.67325,0,0.4545797,-0.4545797,8.300967,59.29251,0.1432496,0.4750358,0,0,5.67325
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,48.32639,48.32639,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.007337,5.21867,0,0.3446455,-0.3446455,7.937679,56.69759,0.1432496,0.3601546,0,0,5.21867
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,47.25679,47.25679,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.390277,4.874025,0,0.2933577,-0.2933577,7.628453,54.48884,0.1432496,0.3065588,0,0,4.874025
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.71623,4.580667,0,0,0,7.628453,54.48884,0.1432496,0,0,0,4.580667
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,45.70101,45.70101,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.71623,4.580667,0,0.4531938,-0.4531938,7.150745,51.07664,0.1432496,0.4735875,0,0,4.580667
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,44.93285,44.93285,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.219779,4.127473,0,0.7930183,-0.7930183,6.31483,45.10584,0.1432496,0.8287041,0,0,4.127473
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06373204,44.73415,44.27164,0,0,0,0,0,0,0,0,0,0,0.06373204,0,0,0,0,8.10091,3.334455,0.06373204,0,0.06373204,6.375292,45.5377,0.1432466,0,0.05098564,0,3.398187
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.319678,54.07083,43.89242,0.04929994,0.04929994,0,0,0,0.04929994,2676.834,0,0,0,1.319678,0.05189468,0.04929994,0,0,8.037178,3.391814,1.267783,0,1.267783,7.578016,54.12858,0.143186,0.05422994,1.055742,0,4.711492
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.92675,58.83025,43.48403,0.6004705,0.6004705,0,0,0,0.6004705,320.8734,0,0,0,1.92675,0.6320742,0.6004705,0,0,6.769395,4.532819,1.294676,0,1.294676,8.806253,62.90169,0.1431241,0.6605176,1.5414,0,6.459569
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.569787,66.76093,45.12732,0,0,0,0,0,0,0,0,0,0,2.569787,0,0,0,0,5.474719,5.698027,2.569787,0,2.569787,11.24417,80.31532,0.1430015,0,2.05583,0,8.267815
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.952511,75.80727,49.25013,1.395499,1.395499,0,-1,0,1.395499,211.5739,0,0,0,2.952511,1.468946,1.395499,0,0,2.904932,8.010836,1.483565,0,1.483565,12.6516,90.3684,0.1429309,1.535049,2.362009,0,10.96335
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.123278,83.0541,53.3535,0,0,0,0,0,0,0,1.701911,0,0,3.123278,0,0,0,0,1.421367,9.346045,1.421367,0,1.421367,14.00003,100,0.1428632,0,2.498622,0,12.46932
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.130068,87.28902,56.50395,0.2974216,0.2974216,0,0,0,0.2974216,1052.401,2.816993,0,0,3.130068,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1428632,0.3271638,2.504055,0,13.75534
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,2.986729,88.73379,59.01265,0,0,0,0,0,0,0,2.986729,0,0,2.986729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428632,0,2.389383,0,13.612
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.684997,88.19026,61.58941,2.193077,2.193077,0,0,0,2.193077,122.4306,0.3764955,0,0,2.684997,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1428632,2.412385,2.147998,0,13.31027
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.249474,84.47617,62.84375,0,0,0,-1,0,0,0,2.249474,0,0,2.249474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428632,0,1.799579,0,12.87475
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.659557,78.27624,63.06739,1.214915,1.214915,0,0,0,1.214915,136.5986,0.3806992,0,0,1.659557,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1428632,1.336406,1.327646,0,12.28483
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9005988,71.16644,63.33966,1.297819,1.297819,0,0,0,1.297819,69.39324,0,0,0,0.9005988,1.366125,1.297819,0,0,0,10.62527,0,0.4655266,-0.4655266,13.50932,96.49495,0.1428632,1.427601,0.720479,0,11.52587
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02635165,62.29055,62.07559,0.1859629,0.1859629,0,0,0,0.1859629,14.17038,0,0,0,0.02635165,0.1957505,0.1859629,0,0,0.5172518,10.15975,0,0.1693988,-0.1693988,13.33076,95.21951,0.1428632,0.2045592,0.02108132,0,10.1861
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,59.73219,59.73219,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.7054726,9.990349,0,2.388822,-2.388822,10.81272,77.23355,0.1428632,2.496319,0,0,9.990349
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,57.32074,57.32074,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.359719,7.601527,0,0.7405675,-0.7405675,10.03209,71.65765,0.1428632,0.7738931,0,0,7.601527
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,54.88983,54.88983,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.182572,6.86096,0,0.5010855,-0.5010855,9.503901,67.88488,0.1428632,0.5236343,0,0,6.86096
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739333,6.359874,0,0,0,9.503901,67.88488,0.1428632,0,0,0,6.359874
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,50.69895,50.69895,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.739333,6.359874,0,0.464247,-0.464247,9.014543,64.38946,0.1428632,0.4851381,0,0,6.359874
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,49.41544,49.41544,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.255163,5.895627,0,0.2088262,-0.2088262,8.79442,62.81716,0.1428632,0.2182234,0,0,5.895627
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,48.37501,48.37501,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.487193,5.686801,0,0.1687726,-0.1687726,8.616518,61.54644,0.1428632,0.1763673,0,0,5.686801
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,47.28596,47.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.674717,5.518028,0,0,0,8.616518,61.54644,0.1428632,0,0,0,5.518028
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,46.38166,46.38166,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.674717,5.518028,0,0.8516993,-0.8516993,7.718749,55.13381,0.1428632,0.8900257,0,0,5.518028
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,45.67184,45.67184,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.62105,4.666329,0,0.3348628,-0.3348628,7.365772,52.61255,0.1428632,0.3499316,0,0,4.666329
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,44.8745,44.8745,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.99312,4.331466,0,0.3930506,-0.3930506,6.95146,49.65319,0.1428632,0.4107379,0,0,4.331466
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06970645,44.72887,44.22302,0.3432619,0.3432619,0,0,0,0.3432619,20.30707,0,0,0,0.06970645,0.3613283,0.3432619,0,0,7.429842,3.938416,0,0.2916219,-0.2916219,6.644064,47.4575,0.1428632,0.3775881,0.05576516,0,4.008122
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8830125,50.48493,43.83408,0.4928037,0.4928037,0,0,0,0.4928037,179.1814,0,0,0,0.8830125,0.5187408,0.4928037,0,0,7.753867,3.646794,0.3642718,0,0.3642718,6.989643,49.92592,0.1428459,0.5420841,0.7064101,0,4.529807
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.47128,63.79834,43.42569,1.587935,1.587935,0,0,0,1.587935,155.6285,0,0,0,2.47128,1.67151,1.587935,0,0,7.389595,3.974639,0.7997693,0,0.7997693,7.74837,55.34539,0.1428079,1.746728,1.977024,0,6.445919
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.574886,66.81171,45.12732,0,0,0,0,0,0,0,0,0,0,2.574886,0,0,0,0,6.589826,4.694431,2.574886,0,2.574886,10.19112,72.79358,0.1426856,0,2.059909,0,7.269317
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.954491,75.93889,49.33765,0,0,0,-1,0,0,0,0,0,0,2.954491,0,0,0,0,4.01494,7.011828,2.954491,0,2.954491,12.994,92.81409,0.1425455,0,2.363593,0,9.96632
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.12277,83.22537,53.48963,1.052394,1.052394,0,0,0,1.052394,296.7302,0.9545388,0,0,3.12277,1.107783,1.052394,0,0,1.060448,9.670871,1.060448,0,1.060448,14.00003,100,0.1424953,1.157633,2.498216,0,12.79364
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.128,87.46896,56.65953,1.461198,1.461198,0,0,0,1.461198,214.071,1.589898,0,0,3.128,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1424953,1.607318,2.5024,0,13.75327
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,2.983696,88.91205,59.17795,1.706093,1.706093,0,0,0,1.706093,174.8847,1.187809,0,0,2.983696,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1424953,1.876703,2.386957,0,13.60897
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.682716,88.29782,61.69637,0.9784675,0.9784675,0,0,0,0.9784675,274.1753,1.65275,0,0,2.682716,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1424953,1.076314,2.146173,0,13.30799
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.847288,92.15096,63.00906,0,0,0,-1,0,0,0,2.847288,0,0,2.847288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424953,0,2.27783,0,13.47256
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.108792,83.32955,63.2327,2.141767,2.141767,0,0,0,2.141767,98.46036,4.440892E-16,0,0,2.108792,2.254492,2.141767,0,0,0,10.62527,0,0.1457002,-0.1457002,13.84645,98.90299,0.1424953,2.355944,1.687033,0,12.73407
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9147639,71.41073,63.44662,0,0,0,0,0,0,0,0.7528747,0,0,0.9147639,0,0,0,0,0.1618891,10.47957,0.1618891,0,0.1618891,14.00003,100,0.1424876,0,0.731811,0,11.39434
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02529042,62.39873,62.19227,1.062629,1.062629,0,0,0,1.062629,2.379986,0,2.220446E-16,0,0.02529042,1.118557,1.062629,0,0,0,10.62527,0,1.093266,-1.093266,12.84762,91.76856,0.1424876,1.168892,0.02023233,0,10.65056
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,59.83915,59.83915,3.486271,3.486271,4.764946,0,1.46583,3.486271,0,0,0,0,0,0,0,1.278674,1.21474,1.21474,9.532008,1.21474,0,1.21474,14.00003,100,0.1425589,3.834898,0,5,9.532008
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,57.4277,57.4277,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1425589,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,54.96762,54.96762,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1425589,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,52.83815,52.83815,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1425589,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,50.75729,50.75729,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1425589,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,49.44461,49.44461,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1425589,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,48.37501,48.37501,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1425589,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,47.25679,47.25679,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1425589,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,46.35249,46.35249,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1425589,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,45.6135,45.6135,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1425589,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,44.85506,44.85506,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425589,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09611249,44.86275,44.16468,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,72.26692,4.440892E-16,0,0,0.09611249,0,0,3.505263,3.33,11.80586,0,3.426112,0,3.426112,6.050301,43.21635,0.1426372,0.1462962,0.07688999,5,0.09611249
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.037485,51.62966,43.75629,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,282.7511,4.440892E-16,0,0,1.037485,0,0,3.505263,3.33,8.379747,3.083501,4.367485,0,4.367485,10.19366,72.81172,0.1426943,0.4036177,0.8299879,5,4.120986
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.905137,58.45383,43.31873,1.300353,1.300353,3.302122,0,1.066479,1.300353,146.5092,0,0,0,1.905137,0,0,2.001769,1.901681,4.012263,7.014238,3.806818,0,3.806818,13.80513,98.60785,0.1427205,1.430388,1.52411,5,8.919374
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.114087,72.33658,45.03981,1.211007,1.211007,0,0,0,1.211007,257.1485,1.633898,0,0,3.114087,1.274744,1.211007,0,0,0.2054448,10.44037,0.2054448,0,0.2054448,14.00003,100,0.1427108,1.332108,2.491269,0,13.55446
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.957485,76.00908,49.36681,0.9552027,0.9552027,0,-1,0,0.9552027,309.6186,1.952009,0,0,2.957485,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,1.050723,2.365988,0,13.58276
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.123211,83.34508,53.57714,1.329717,1.329717,0,0,0,1.329717,234.8778,1.723508,0,0,3.123211,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,1.462689,2.498569,0,13.74849
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.126714,87.60744,56.77621,1.176181,1.176181,0,0,0,1.176181,265.8361,1.888629,0,0,3.126714,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,1.2938,2.501371,0,13.75199
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,2.980564,89.08903,59.34325,1.047755,1.047755,0,0,0,1.047755,284.4716,1.877664,0,0,2.980564,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,1.15253,2.384451,0,13.60584
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.679192,88.46407,61.86167,0.6379421,0.6379421,0,0,0,0.6379421,419.9741,2.007674,0,0,2.679192,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,0.7017364,2.143353,0,13.30447
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.537356,88.27052,63.11602,1.209205,1.209205,0,-1,0,1.209205,209.8366,1.264508,0,0,2.537356,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,1.330126,2.029884,0,13.16263
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.150505,83.93145,63.33966,0.4782502,0.4782502,0,0,0,0.4782502,449.661,1.647083,0,0,2.150505,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,0.5260752,1.720404,0,12.77578
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.931941,71.68347,63.55358,0.6612442,0.6612442,0,0,0,0.6612442,140.9375,0.2358946,0,0,0.931941,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,0.7273686,0.7455528,0,11.55722
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02841077,62.53138,62.29923,0,0,0,0,0,0,0,0.02841077,0,0,0.02841077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427108,0,0.02272862,0,10.65368
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,59.88778,59.88778,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1427108,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,57.54438,57.54438,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1427108,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1427108,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,52.91594,52.91594,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1427108,2.589968,0,0,8.603524
