Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1427108,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,49.47378,49.47378,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1427108,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,48.37501,48.37501,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1427108,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,47.25679,47.25679,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1427108,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,46.32333,46.32333,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1427108,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,45.58433,45.58433,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1427108,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,44.76754,44.76754,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1427108,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09426983,44.77118,44.08689,0.7235723,0.7235723,0,0,0,0.7235723,13.02839,0,0,0,0.09426983,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6673852,-0.6673852,6.799634,48.56871,0.1427108,0.7959296,0.07541586,0,4.556036
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.218371,52.97829,43.64933,0,0,0,0,0,0,0,0,0,0,1.218371,0,0,0,0,7.589882,3.79438,1.218371,0,1.218371,7.955482,56.82476,0.1426533,0,0.9746968,0,5.012752
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.333612,62.24122,43.21177,1.359783,1.359783,0,0,0,1.359783,171.6165,0,0,0,2.333612,1.431351,1.359783,0,0,6.371511,4.890914,0.9022616,0,0.9022616,8.811442,62.93875,0.1426108,1.495762,1.86689,0,7.224527
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.869534,69.62107,44.96202,0,0,0,0,0,0,0,0,0,0,2.869534,0,0,0,0,5.469249,5.70295,2.869534,0,2.869534,11.53372,82.38356,0.1424757,0,2.295627,0,8.572483
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.960905,76.04762,49.36681,2.549501,2.549501,0,-1,0,2.549501,116.1367,0,0,0,2.960905,2.683685,2.549501,0,0,2.599716,8.28553,0.2772199,0,0.2772199,11.79671,84.26208,0.1424627,2.804451,2.368724,0,11.24644
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.123725,83.45307,53.65493,0.6610421,0.6610421,0,0,0,0.6610421,472.5455,0.1053949,0,0,3.123725,0.6958338,0.6610421,0,0,2.322496,8.535028,2.322496,0,2.322496,14.00003,100,0.1423535,0.7271463,2.49898,0,11.65875
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.582403,81.06159,56.88317,2.287366,2.287366,0,0,0,2.287366,112.8986,0.1746497,0,0,2.582403,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,2.516103,2.065922,0,13.20768
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.500008,96.6671,59.45021,3.336063,3.336063,1.25,0,0.50625,3.336063,104.9143,1.304151,0,0,3.500008,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,3.66967,2.800006,5,14.12528
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.675599,88.62944,62.02697,1.635312,1.635312,0,0,0,1.635312,163.614,0.9542178,0,0,2.675599,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,1.798844,2.140479,0,13.30087
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.442342,87.37801,63.33966,1.955135,1.955135,0,-1,0,1.955135,124.9194,0.3843052,0,0,2.442342,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,2.150649,1.953874,0,13.06762
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.850064,80.7903,63.50496,1.130372,1.130372,0,0,0,1.130372,163.6686,0.6601992,0,0,1.850064,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1423535,1.243409,1.480052,0,12.47534
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8914802,71.48447,63.71888,1.700315,1.700315,0,0,0,1.700315,52.43029,0,0,0,0.8914802,1.789805,1.700315,0,0,0,10.62527,0,0.8983252,-0.8983252,13.05311,93.23631,0.1423535,1.870347,0.7131842,0,11.51675
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03255921,62.67249,62.40619,0,0,0,0,0,0,0,0,0,0,0.03255921,0,0,0,0,0.9981391,9.726949,0.03255921,0,0.03255921,13.084,93.45695,0.142352,0,0.02604737,0,9.759508
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,60.00446,60.00446,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9655799,9.756252,0,2.09987,-2.09987,10.87054,77.64657,0.142352,2.194365,0,0,9.756252
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,57.593,57.593,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.298769,7.656382,0,1.914477,-1.914477,8.852506,63.23206,0.142352,2.000628,0,0,7.656382
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,55.10375,55.10375,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.425965,5.741905,0,1.827996,-1.827996,6.925628,49.46867,0.142352,1.910256,0,0,5.741905
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,52.94511,52.94511,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.457072,3.913909,0,3.076374,-3.076374,3.682845,26.30598,0.142352,3.214811,0,0,3.913909
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,50.78646,50.78646,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.87527,0.8375348,0,0.216611,-0.216611,3.454517,24.67507,0.142352,0.2263585,0,0,0.8375348
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,49.44461,49.44461,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.11594,0.6209238,0,0.2058225,-0.2058225,3.237561,23.12539,0.142352,0.2150846,0,0,0.6209238
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,48.34584,48.34584,0.8916072,0.3943462,0,-1,0,0.3943462,0,0,0.497261,0.5864217,0,0.4151013,0.3943462,0,0,11.34464,0.4151013,0,0.4151013,-0.4151013,2.800006,20,0.142352,0.9807679,0,0,0.4151013
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,47.22762,47.22762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142352,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142352,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,45.53571,45.53571,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142352,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,44.70921,44.70921,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142352,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09345,44.67731,43.99938,0,0,0,0,0,0,0,0,0,0,0.09345,0,0,0,0,11.80586,0,0.09345,0,0.09345,2.88866,20.63325,0.1423476,0,0.07476,0,0.09345
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.09885,51.91669,43.56182,0,0,0,0,0,0,0,0,0,0,1.09885,0,0,0,0,11.71241,0.084105,1.09885,0,1.09885,3.931121,28.07938,0.142296,0,0.8790802,0,1.182955
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.955577,58.68457,43.12425,0,0,0,0,0,0,0,0,0,0,1.955577,0,0,0,0,10.61356,1.07307,1.955577,0,1.955577,5.786344,41.33094,0.1422043,0,1.564461,0,3.028647
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.593309,66.69603,44.8745,1.419033,1.419033,0,0,0,1.419033,182.7519,0,0,0,2.593309,1.493719,1.419033,0,0,8.657983,2.833089,1.099591,0,1.099591,6.829507,48.7821,0.1421528,1.560936,2.074647,0,5.426398
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.964158,76.0843,49.36681,1.650567,1.650567,0,-1,0,1.650567,179.5843,0,0,0,2.964158,1.737439,1.650567,0,0,7.558393,3.822721,1.226719,0,1.226719,7.993275,57.09471,0.1420954,1.815624,2.371327,0,6.786879
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.647222,90.59306,53.74244,2.30188,2.30188,0,0,0,2.30188,158.4453,0,0,0,3.647222,2.423032,2.30188,0,0,6.331673,4.926768,1.22419,0,1.22419,9.154644,65.39018,0.1420382,2.532068,2.917778,0,8.573991
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.788097,97.59302,56.99014,2.246607,2.246607,0,0,0,2.246607,168.6142,0,0,0,3.788097,2.364849,2.246607,0,0,5.107483,6.02854,1.423248,0,1.423248,10.50486,75.03453,0.1419717,2.471267,3.030477,0,9.816636
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.975319,89.37946,59.61551,1.36829,1.36829,0,0,0,1.36829,217.4479,0,0,0,2.975319,1.440306,1.36829,0,0,3.684235,7.309463,1.535013,0,1.535013,11.9611,85.43623,0.1419,1.505119,2.380255,0,10.28478
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.671942,88.79397,62.19227,1.508934,1.508934,0,0,0,1.508934,177.0748,0,0,0,2.671942,1.588351,1.508934,0,0,2.149222,8.690974,1.08359,0,1.08359,12.98908,92.77896,0.1418495,1.659827,2.137553,0,11.36292
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.235726,85.0439,63.44662,0.6650987,0.6650987,0,-1,0,0.6650987,336.1496,0.4699905,0,0,2.235726,0.7001039,0.6650987,0,0,1.065632,9.666205,1.065632,0,1.065632,14.00003,100,0.1417998,0.7316086,1.788581,0,11.90193
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.646589,78.75745,63.61192,0,0,0,0,0,0,0,1.646589,0,0,1.646589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417998,0,1.317271,0,12.27186
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.8886621,71.57184,63.82584,1.924369,1.924369,0,0,0,1.924369,46.17941,0,0,0,0.8886621,2.025651,1.924369,0,0,0,10.62527,0,1.136989,-1.136989,12.80154,91.43936,0.1417998,2.116806,0.7109297,0,11.51394
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03462242,62.79657,62.51315,1.055378,1.055378,0,0,0,1.055378,3.280569,0,0,0,0.03462242,1.110925,1.055378,0,0,1.263321,9.488285,0,1.076302,-1.076302,11.66701,83.33565,0.1417998,1.160916,0.02769793,0,9.522907
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,60.05307,60.05307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.459213,8.411983,0,0,0,11.66701,83.33565,0.1417998,0,0,0,8.411983
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,57.65134,57.65134,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.459213,8.411983,0,0.5303461,-0.5303461,11.10798,79.34256,0.1417998,0.5542117,0,0,8.411983
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,55.13292,55.13292,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.048486,7.881637,0,0.6982982,-0.6982982,10.37191,74.08492,0.1417998,0.7297216,0,0,7.881637
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,52.97428,52.97428,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.824373,7.183339,0,2.613601,-2.613601,7.616932,54.40655,0.1417998,2.731213,0,0,7.183339
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,50.81564,50.81564,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.728374,4.569738,0,0.6138761,-0.6138761,6.96985,49.78455,0.1417998,0.6415005,0,0,4.569738
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,49.41544,49.41544,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.410458,3.955862,0,0.3123202,-0.3123202,6.640636,47.43302,0.1417998,0.3263746,0,0,3.955862
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,48.32639,48.32639,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.757481,3.643542,0,0.4044282,-0.4044282,6.214331,44.38799,0.1417998,0.4226275,0,0,3.643542
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,47.19845,47.19845,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.206845,3.239114,0,0.3008485,-0.3008485,5.897209,42.12284,0.1417998,0.3143867,0,0,3.239114
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,46.24553,46.24553,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.541121,2.938265,0,0.07936563,-0.07936563,5.81355,41.52528,0.1417998,0.08293708,0,0,2.938265
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,45.47737,45.47737,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.629306,2.858899,0,0.2137929,-0.2137929,5.588192,39.91558,0.1417998,0.2234135,0,0,2.858899
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,44.66058,44.66058,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.866853,2.645107,0,0.2274194,-0.2274194,5.348472,38.20329,0.1417998,0.2376533,0,0,2.645107
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1043582,44.67865,43.92159,0.2062851,0.2062851,0,0,0,0.2062851,50.58929,0,0,0,0.1043582,0.2171423,0.2062851,0,0,9.119541,2.417687,0,0.1127841,-0.1127841,5.229587,37.35411,0.1417998,0.2269137,0.08348656,0,2.522045
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.053418,51.4699,43.48403,0.1393478,0.1393478,0,0,0,0.1393478,755.9628,0,0,0,1.053418,0.1466819,0.1393478,0,0,9.244857,2.304903,0.9067358,0,0.9067358,6.089792,43.49842,0.1417576,0.1532826,0.8427342,0,3.358321
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.312867,61.78922,42.98812,0.267096,0.267096,0,0,0,0.267096,865.931,0,0,0,2.312867,0.2811537,0.267096,0,0,8.338121,3.120965,2.031714,0,2.031714,8.017244,57.26592,0.141663,0.2938057,1.850294,0,5.433833
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.598494,66.69012,44.82589,2.029516,2.029516,0,0,0,2.029516,128.0352,0,0,0,2.598494,2.136332,2.029516,0,0,6.306407,4.949508,0.462162,0,0.462162,8.45569,60.39767,0.1416415,2.232467,2.078795,0,7.548002
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.967244,76.11913,49.36681,1.313562,1.313562,0,-1,0,1.313562,225.893,0,0,0,2.967244,1.382697,1.313562,0,0,5.844245,5.365453,1.584547,0,1.584547,9.958923,71.13503,0.1415679,1.444918,2.373796,0,8.332698
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.124756,83.64384,53.79107,1.669975,1.669975,0,0,0,1.669975,187.114,0,0,0,3.124756,1.757868,1.669975,0,0,4.259698,6.791546,1.366888,0,1.366888,11.25567,80.39746,0.1415045,1.836972,2.499804,0,9.916302
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.122806,87.98364,57.0971,0.6097335,0.6097335,0,0,0,0.6097335,512.1591,0,0,0,3.122806,0.6418247,0.6097335,0,0,2.89281,8.021745,2.480981,0,2.480981,13.60933,97.20932,0.1413895,0.6707068,2.498245,0,11.14455
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.972994,89.50292,59.73219,0.6189687,0.6189687,0,0,0,0.6189687,480.3141,1.909619,0,0,2.972994,0.6515459,0.6189687,0,0,0.4118292,10.25463,0.4118292,0,0.4118292,14.00003,100,0.1413704,0.6808655,2.378395,0,13.22762
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.669391,88.89809,62.29923,0,0,0,0,0,0,0,2.669391,0,0,2.669391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413704,0,2.135513,0,13.29467
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.231974,85.19968,63.61192,0.214639,0.214639,0,-1,0,0.214639,1039.874,2.006039,0,0,2.231974,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1413704,0.2361029,1.78558,0,12.85725
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.643038,78.90745,63.77722,1.499878,1.499878,0,0,0,1.499878,109.5448,0.06421904,0,0,1.643038,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1413704,1.649866,1.314431,0,12.26831
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9536031,72.2991,63.94252,0.6981857,0.6981857,0,0,0,0.6981857,136.583,0.2186707,0,0,0.9536031,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1413704,0.7680044,0.7628825,0,11.57888
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03667739,62.93036,62.62983,0.7693144,0.7693144,0,0,0,0.7693144,4.767542,0,1.110223E-16,0,0.03667739,0.8098046,0.7693144,0,0,0,10.62527,0,0.7731273,-0.7731273,13.18508,94.17896,0.1413704,0.8462458,0.02934191,0,10.66195
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,60.16976,60.16976,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8590302,9.852147,0,0.6170266,-0.6170266,12.53468,89.53323,0.1413704,0.6447927,0,0,9.852147
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,57.7583,57.7583,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.544615,9.235121,0,0.3361025,-0.3361025,12.18039,87.00264,0.1413704,0.3512272,0,0,9.235121
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.918063,8.899018,0,0,0,12.18039,87.00264,0.1413704,0,0,0,8.899018
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,53.00345,53.00345,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.918063,8.899018,0,0.5187964,-0.5187964,11.63353,83.09651,0.1413704,0.5421422,0,0,8.899018
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,50.81564,50.81564,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.494503,8.380221,0,0.2672337,-0.2672337,11.35185,81.08445,0.1413704,0.2792592,0,0,8.380221
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,49.41544,49.41544,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.791429,8.112988,0,0.1522246,-0.1522246,11.19139,79.93832,0.1413704,0.1590747,0,0,8.112988
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,48.32639,48.32639,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.960568,7.960763,0,0.4517566,-0.4517566,10.71519,76.53694,0.1413704,0.4720857,0,0,7.960763
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,47.179,47.179,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.46252,7.509007,0,0.1637827,-0.1637827,10.54255,75.30379,0.1413704,0.1711529,0,0,7.509007
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,46.18719,46.18719,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.6445,7.345224,0,0.2611154,-0.2611154,10.26731,73.33779,0.1413704,0.2728656,0,0,7.345224
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,45.39958,45.39958,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.934628,7.084108,0,0.06674087,-0.06674087,10.19696,72.83529,0.1413704,0.06974421,0,0,7.084108
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,44.57307,44.57307,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.008785,7.017368,0,0.6101288,-0.6101288,9.553828,68.24149,0.1413704,0.6375846,0,0,7.017368
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.116501,44.65968,43.81463,0.2456148,0.2456148,0,0,0,0.2456148,47.43241,0,2.775558E-17,0,0.116501,0.2585419,0.2456148,0,0,4.686706,6.407239,0,0.1420409,-0.1420409,9.404104,67.17204,0.1413704,0.2701763,0.0932008,0,6.52374
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.261926,53.01256,43.3479,0.1867839,0.1867839,0,0,0,0.1867839,675.6077,0,0,0,1.261926,0.1966146,0.1867839,0,0,4.844529,6.265198,1.065312,0,1.065312,10.41475,74.39091,0.1413211,0.2054623,1.009541,0,7.527124
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.969987,58.50808,42.85199,0.8338788,0.8338788,0,0,0,0.8338788,236.2438,0,0,0,1.969987,0.8777671,0.8338788,0,0,3.779217,7.223979,1.09222,0,1.09222,11.45092,81.79211,0.1412705,0.9172666,1.57599,0,9.193966
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.604143,66.64274,44.73837,1.623989,1.623989,0,0,0,1.623989,160.3548,0,0,0,2.604143,1.709462,1.623989,0,0,2.686997,8.206977,0.8946818,0,0.8946818,12.29969,87.85474,0.1412292,1.786387,2.083315,0,10.81112
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.970758,76.12227,49.33765,1.588044,1.588044,0,-1,0,1.588044,187.0702,0,0,0,2.970758,1.671625,1.588044,0,0,1.792315,9.01219,1.299132,0,1.299132,13.53215,96.65804,0.1411692,1.746848,2.376606,0,11.98295
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.125937,83.69675,53.82024,1.35683,1.35683,0,0,0,1.35683,230.3853,1.204512,0,0,3.125937,1.428242,1.35683,0,0,0.4931831,10.18141,0.4931831,0,0.4931831,14.00003,100,0.1411464,1.492513,2.500749,0,13.30735
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.121038,88.11596,57.21378,3.066023,3.066023,1.25,0,0.50625,3.066023,101.7944,1.209435,0,0,3.121038,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1411464,3.372626,2.496831,5,13.74631
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.630826,99.35864,59.83915,1.196626,1.196626,0,0,0,1.196626,303.4219,2.371219,0,0,3.630826,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1411464,1.316289,2.904661,0,14.2561
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.110273,95.01582,62.40619,0,0,0,0,0,0,0,3.110273,0,0,3.110273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411464,0,2.488219,0,13.73555
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.604108,89.87536,63.71888,0,0,0,-1,0,0,0,2.604108,0,0,2.604108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411464,0,2.083287,0,13.22938
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.085128,83.83474,63.88418,0,0,0,0,0,0,0,2.085128,0,0,2.085128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411464,0,1.668103,0,12.7104
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.138638,74.16639,64.04948,2.3348,2.3348,0,0,0,2.3348,48.76812,0,0,0,1.138638,2.457685,2.3348,0,0,0,10.62527,0,1.319046,-1.319046,12.60963,90.06861,0.1411464,2.56828,0.9109107,0,11.76391
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03872795,63.0544,62.73679,1.557378,1.557378,0,0,0,1.557378,2.486741,0,0,0,0.03872795,1.639345,1.557378,0,0,1.465607,9.306228,0,1.600617,-1.600617,10.92243,78.01722,0.1411464,1.713115,0.03098236,0,9.344955
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,60.21838,60.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24407,7.705611,0,0,0,10.92243,78.01722,0.1411464,0,0,0,7.705611
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,57.81664,57.81664,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.24407,7.705611,0,0.5793545,-0.5793545,10.31174,73.65514,0.1411464,0.6054254,0,0,7.705611
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,55.23988,55.23988,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.887797,7.126256,0,2.458464,-2.458464,7.720291,55.14482,0.1411464,2.569095,0,0,7.126256
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,53.0229,53.0229,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.619424,4.667792,0,1.613453,-1.613453,6.019561,42.99678,0.1411464,1.686059,0,0,4.667792
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,50.81564,50.81564,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.41215,3.054339,0,0.1104972,-0.1104972,5.903087,42.16482,0.1411464,0.1154696,0,0,3.054339
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,49.41544,49.41544,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.534925,2.943841,0,0.01845725,-0.01845725,5.883631,42.02586,0.1411464,0.01928783,0,0,2.943841
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,48.29722,48.29722,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.555433,2.925384,0,0.1649745,-0.1649745,5.709733,40.78373,0.1411464,0.1723983,0,0,2.925384
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,47.14983,47.14983,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.738738,2.76041,0,0.340073,-0.340073,5.351264,38.22324,0.1411464,0.3553763,0,0,2.76041
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,46.13857,46.13857,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.116597,2.420337,0,0.3946572,-0.3946572,4.935259,35.25178,0.1411464,0.4124168,0,0,2.420337
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,45.34124,45.34124,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.555105,2.02568,0,0.6549225,-0.6549225,4.24491,30.32073,0.1411464,0.6843941,0,0,2.02568
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,44.49528,44.49528,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.2828,1.370757,0,0.2467245,-0.2467245,3.98484,28.46309,0.1411464,0.2578271,0,0,1.370757
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1408956,44.72034,43.69795,0.7384353,0.7384353,0,0,0,0.7384353,19.08029,0,1.110223E-16,0,0.1408956,0.7773003,0.7384353,0,0,10.55694,1.124033,0,0.6364048,-0.6364048,3.31401,23.67146,0.1411464,0.8122789,0.1127165,0,1.264928
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.255068,52.81106,43.21177,0.2272347,0.2272347,0,0,0,0.2272347,552.3224,0,0,0,1.255068,0.2391944,0.2272347,0,0,11.26405,0.4876278,1.015874,0,1.015874,4.277753,30.55532,0.1410995,0.2499581,1.004055,0,1.742696
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.976905,58.41719,42.71586,0.4607875,0.4607875,0,0,0,0.4607875,429.0275,0,0,0,1.976905,0.4850395,0.4607875,0,0,10.24818,1.401914,1.491866,0,1.491866,5.693061,40.66464,0.1410307,0.5068663,1.581524,0,3.378819
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.609933,66.57366,44.63141,1.306185,1.306185,0,0,0,1.306185,199.8134,0,0,0,2.609933,1.374931,1.306185,0,0,8.756312,2.744593,1.235001,0,1.235001,6.864686,49.03337,0.1409738,1.436803,2.087946,0,5.354526
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.490025,82.26233,49.2793,0,0,0,-1,0,0,0,0,0,0,3.490025,0,0,0,0,7.521311,3.856094,3.490025,0,3.490025,10.17561,72.68281,0.1408133,0,2.79202,0,7.346118
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.337486,86.45508,53.8494,0,0,0,0,0,0,0,0,0,0,3.337486,0,0,0,0,4.031287,6.997116,3.337486,0,3.337486,13.34183,95.2986,0.1406601,0,2.669989,0,10.3346
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.796659,98.15596,57.2624,1.13652,1.13652,0,0,0,1.13652,334.0602,1.906521,0,0,3.796659,1.196336,1.13652,0,0,0.693801,10.00085,0.693801,0,0.693801,14.00003,100,0.1406283,1.250171,3.037327,0,13.79751
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.969828,89.66669,59.88778,1.062221,1.062221,0,0,0,1.062221,279.5868,1.851701,0,0,2.969828,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1406283,1.168443,2.375863,0,13.5951
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.664119,89.10411,62.51315,1.225136,1.225136,0,0,0,1.225136,217.455,1.374503,0,0,2.664119,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1406283,1.347649,2.131295,0,13.28939
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.22709,85.34219,63.77722,1.227644,1.227644,0,-1,0,1.227644,181.4117,0.9348329,0,0,2.22709,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1406283,1.350409,1.781672,0,12.85236
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.63788,79.04063,63.94252,0,0,0,0,0,0,0,1.63788,0,0,1.63788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406283,0,1.310304,0,12.26315
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8808872,71.78854,64.0981,1.7117,1.7117,0,0,0,1.7117,51.46271,0,2.220446E-16,0,0.8808872,1.801789,1.7117,0,0,0,10.62527,0,0.9209021,-0.9209021,13.02931,93.06633,0.1406283,1.88287,0.7047097,0,11.50616
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04079854,63.07142,62.73679,0.1319235,0.1319235,0,0,0,0.1319235,30.92592,0,0,0,0.04079854,0.1388668,0.1319235,0,0,1.023225,9.704372,0,0.09806824,-0.09806824,12.92594,92.32795,0.1406283,0.1451158,0.03263884,0,9.745171
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,60.21838,60.21838,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0,0.8075625,0.7671844,1.132189,9.606304,0.7671844,0,0.7671844,13.65375,97.52662,0.140673,4.611681,0,5,9.606304
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,57.7583,57.7583,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,0.3650049,10.29677,0,2.221737,-2.221737,11.31184,80.79868,0.140673,2.321715,0,0,10.29677
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,55.21071,55.21071,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,2.833602,8.075032,0,3.505263,-3.505263,7.616966,54.40679,0.140673,4.340469,0,0,8.075032
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,53.00345,53.00345,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,6.728339,4.569769,0,0.65477,-0.65477,6.926777,49.47688,0.140673,0.6842346,0,0,4.569769
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.455861,3.914999,0,0,0,6.926777,49.47688,0.140673,0,0,0,3.914999
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,49.36681,49.36681,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,7.455861,3.914999,0,0.5998015,-0.5998015,6.294531,44.96085,0.140673,0.6267926,0,0,3.914999
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,48.23888,48.23888,0.1366377,0.1366377,0,-1,0,0.1366377,0,0,2.775558E-17,0,0,0.1438291,0.1366377,0,0,8.122307,3.315198,0,0.1438291,-0.1438291,6.142922,43.87793,0.140673,0.1503015,0,0,3.315198
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,47.09149,47.09149,0.2392824,0.2392824,0,-1,0,0.2392824,0,0,2.775558E-17,0,0,0.2518762,0.2392824,0,0,8.282117,3.171369,0,0.2518762,-0.2518762,5.877421,41.98149,0.140673,0.2632107,0,0,3.171369
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,46.08023,46.08023,0.02710617,0.02710617,0,-1,0,0.02710617,0,0,3.469447E-18,0,0,0.02853281,0.02710617,0,0,8.561979,2.919493,0,0.02853281,-0.02853281,5.847345,41.76667,0.140673,0.02981679,0,0,2.919493
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,45.26345,45.26345,0.3246353,0.3246353,0,-1,0,0.3246353,0,0,0,0,0,0.3417214,0.3246353,0,0,8.593682,2.89096,0,0.3417214,-0.3417214,5.487139,39.19377,0.140673,0.3570988,0,0,2.89096
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,44.41749,44.41749,0.2804765,0.2804765,0,-1,0,0.2804765,0,0,0,0,0,0.2952385,0.2804765,0,0,8.973373,2.549238,0,0.2952385,-0.2952385,5.17593,36.97086,0.140673,0.3085242,0,0,2.549238
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1827803,44.919,43.59099,0.195015,0.195015,0,0,0,0.195015,93.72629,0,0,0,0.1827803,0.2052789,0.195015,0,0,9.301415,2.254,0,0.02249862,-0.02249862,5.152215,36.80146,0.140673,0.2145165,0.1462242,0,2.43678
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7903333,48.9698,43.07563,0.4336394,0.4336394,0,0,0,0.4336394,182.2559,0,0,0,0.7903333,0.4564626,0.4336394,0,0,9.326414,2.231501,0.3338707,0,0.3338707,5.468952,39.06387,0.1406577,0.4770034,0.6322666,0,3.021835
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.77575,56.50109,42.57973,0.01161964,0.01161964,0,0,0,0.01161964,15282.32,0,0,0,1.77575,0.0122312,0.01161964,0,0,8.992543,2.531985,1.763519,0,1.763519,7.141973,51.01399,0.1405769,0.01278161,1.4206,0,4.307735
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9740561,51.93119,44.52445,2.608385,2.608385,0,0,0,2.608385,37.34327,0,0,0,0.9740561,2.745668,2.608385,0,0,7.229024,4.119152,0,1.771612,-1.771612,5.27453,37.67514,0.1405769,2.869223,0.7792449,0,5.093208
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.909704,75.32838,49.25013,0.2308277,0.2308277,0,-1,0,0.2308277,1260.552,0,0,0,2.909704,0.2429766,0.2308277,0,0,9.197482,2.34754,2.666728,0,2.666728,7.80441,55.74567,0.140455,0.2539105,2.327764,0,5.257245
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.738922,68.72536,53.87857,0,0,0,0,0,0,0,0,0,0,1.738922,0,0,0,0,6.530755,4.747595,1.738922,0,1.738922,9.454097,67.52913,0.1403756,0,1.391138,0,6.486517
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.739489,83.45366,57.32074,1.399588,1.399588,0,0,0,1.399588,195.7354,0,0,0,2.739489,1.47325,1.399588,0,0,4.791832,6.312625,1.266239,0,1.266239,10.65536,76.10954,0.1403178,1.539547,2.191591,0,9.052114
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.07443,69.21002,60.00446,0,0,0,0,0,0,0,0,0,0,1.07443,0,0,0,0,3.525594,7.45224,1.07443,0,1.07443,11.67465,83.39019,0.1402689,0,0.859544,0,8.52667
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.019842,81.55544,62.57149,0.3006402,0.3006402,0,0,0,0.3006402,671.8469,0,0,0,2.019842,0.3164634,0.3006402,0,0,2.451164,8.419227,1.703379,0,1.703379,13.29062,94.93279,0.1401913,0.3307042,1.615874,0,10.43907
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.829335,80.93692,63.82584,0,0,0,-1,0,0,0,1.08155,0,0,1.829335,0,0,0,0,0.7477852,9.952268,0.7477852,0,0.7477852,14.00003,100,0.1401573,0,1.463468,0,11.7816
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.108586,73.81537,63.99114,0.1655751,0.1655751,0,0,0,0.1655751,669.5368,0.9342964,0,0,1.108586,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1401573,0.1821326,0.8868688,0,11.73386
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9242646,72.25318,64.15644,1.863068,1.863068,0,0,0,1.863068,49.60983,0,0,0,0.9242646,1.961124,1.863068,0,0,0,10.62527,0,1.036859,-1.036859,12.90708,92.19326,0.1401573,2.049374,0.7394117,0,11.54954
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.0384627,63.10094,62.78541,1.355279,1.355279,0,0,0,1.355279,2.837991,0,0,0,0.0384627,1.426609,1.355279,0,0,1.152066,9.588415,0,1.388147,-1.388147,11.44385,81.74161,0.1401573,1.490807,0.03077016,0,9.626878
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,60.21838,60.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.694451,8.200269,0,0,0,11.44385,81.74161,0.1401573,0,0,0,8.200269
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,57.7583,57.7583,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.694451,8.200269,0,0.8214763,-0.8214763,10.57794,75.55653,0.1401573,0.8584427,0,0,8.200269
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,55.19127,55.19127,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.607202,7.378792,0,3.505263,-3.505263,6.883064,49.16464,0.1401573,4.302492,0,0,7.378792
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,52.97428,52.97428,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.501939,3.873529,0,2.587606,-2.587606,4.155488,29.682,0.1401573,2.704048,0,0,3.873529
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,50.75729,50.75729,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.37706,1.285923,0,0.2878583,-0.2878583,3.852058,27.51465,0.1401573,0.3008119,0,0,1.285923
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,49.33765,49.33765,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.6969,0.9980648,0,0.3672625,-0.3672625,3.46493,24.74945,0.1401573,0.3837894,0,0,0.9980648
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,48.20971,48.20971,0.7293766,0.5992622,0,-1,0,0.5992622,0,0,0.1301143,0.203052,0,0.6308023,0.5992622,0,0,11.10497,0.6308023,0,0.6308023,-0.6308023,2.800006,20,0.1401573,0.8023142,0,0,0.6308023
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,47.04287,47.04287,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401573,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,46.02189,46.02189,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401573,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,45.20511,45.20511,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401573,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,44.32998,44.32998,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401573,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1532012,44.59483,43.48403,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,27.84183,4.440892E-16,0,0,0.1532012,0,0,3.505263,3.33,11.80586,0,3.483201,0,3.483201,6.10446,43.6032,0.1402749,0.605281,0.1225609,5,0.1532012
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9775316,50.31345,42.95895,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,286.3082,0,0,0,0.9775316,0,0,3.505263,3.33,8.322659,3.134881,4.307531,0,4.307531,10.19094,72.7923,0.1403343,0.3755689,0.7820252,5,4.112412
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.047956,58.74578,42.4436,1.205156,1.205156,3.275863,0,1.059311,1.205156,169.9329,0,0,0,2.047956,0,0,2.070707,1.967172,4.015128,7.01166,4.015128,0,4.015128,14.00003,100,0.1403508,1.325672,1.638365,5,9.059615
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.472969,64.99626,44.43694,0.00959058,0.00959058,0,0,0,0.00959058,25785.39,2.462874,0,0,2.472969,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,0.01054964,1.978375,0,13.09824
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.537663,82.80661,49.23069,1.378928,1.378928,0,-1,0,1.378928,256.5517,2.08616,0,0,3.537663,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,1.516821,2.83013,0,14.16294
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.807793,93.19157,53.87857,1.812391,1.812391,0,0,0,1.812391,210.0977,1.900013,0,0,3.807793,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,1.99363,3.046235,0,14.43307
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.746142,97.41075,57.32074,0,0,0,0,0,0,0,3.746142,0,0,3.746142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,0,2.996913,0,14.37142
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.967204,89.78621,60.00446,0,0,0,0,0,0,0,2.967204,0,0,2.967204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,0,2.373764,0,13.59248
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.661757,89.1485,62.57149,2.406804,2.406804,0,0,0,2.406804,110.593,0.1282794,0,0,2.661757,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,2.647484,2.129405,0,13.28703
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.136724,84.4238,63.88418,0.8236647,0.8236647,0,-1,0,0.8236647,259.4167,1.269708,0,0,2.136724,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,0.9060312,1.709379,0,12.762
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,1.990835,82.96848,64.04948,0,0,0,0,0,0,0,1.990835,0,0,1.990835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,0,1.592668,0,12.61611
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.061901,73.54832,64.15644,0,0,0,0,0,0,0,1.061901,0,0,1.061901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403508,0,0.8495204,0,11.68717
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04489565,63.21235,62.84375,0.7153801,0.7153801,0,0,0,0.7153801,6.275775,0,2.220446E-16,0,0.04489565,0.7530317,0.7153801,0,0,0,10.62527,0,0.708136,-0.708136,13.25359,94.66829,0.1403508,0.7869181,0.03591652,0,10.67017
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,60.21838,60.21838,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7868178,9.917138,0,1.18814,-1.18814,12.00118,85.72252,0.1403508,1.241607,0,0,9.917138
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,57.7583,57.7583,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.106974,8.728998,0,3.505263,-3.505263,8.306305,59.33064,0.1403508,3.734083,0,0,8.728998
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,55.19127,55.19127,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.00171,5.223734,0,0.6874022,-0.6874022,7.58172,54.15503,0.1403508,0.7183353,0,0,5.223734
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.765491,4.536332,0,0,0,7.58172,54.15503,0.1403508,0,0,0,4.536332
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,50.72812,50.72812,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.765491,4.536332,0,0.5087122,-0.5087122,7.04549,50.32483,0.1403508,0.5316043,0,0,4.536332
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,49.2793,49.2793,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.330727,4.02762,0,0.2628652,-0.2628652,6.768405,48.34566,0.1403508,0.2746942,0,0,4.02762
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,48.13192,48.13192,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.622799,3.764755,0,0.2322893,-0.2322893,6.523551,46.5967,0.1403508,0.2427424,0,0,3.764755
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,46.98453,46.98453,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.880898,3.532465,0,0.3783664,-0.3783664,6.124718,43.7479,0.1403508,0.3953929,0,0,3.532465
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,45.9441,45.9441,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.301306,3.154099,0,0.3079848,-0.3079848,5.800074,41.42901,0.1403508,0.3218441,0,0,3.154099
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,45.12732,45.12732,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.643511,2.846114,0,0.1705614,-0.1705614,5.620286,40.14482,0.1403508,0.1782367,0,0,2.846114
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007253512,44.30469,44.25219,0,0,0,-1,0,0,0,0,0,0,0.007253512,0,0,0,0,8.833024,2.675553,0.007253512,0,0.007253512,5.627167,40.19397,0.1403504,0,0.00580281,0,2.682806
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1383601,44.39846,43.39651,0.3580299,0.3580299,0,0,0,0.3580299,38.64484,0,5.551115E-17,0,0.1383601,0.3768736,0.3580299,0,0,8.82577,2.682081,0,0.2385135,-0.2385135,5.375752,38.39815,0.1403504,0.3938329,0.1106881,0,2.820441
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.141705,51.50942,42.85199,0.07738353,0.07738353,0,0,0,0.07738353,1475.385,0,0,0,1.141705,0.08145635,0.07738353,0,0,9.090785,2.443568,1.060249,0,1.060249,6.381593,45.58271,0.1403024,0.08512188,0.9133643,0,3.585273
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,1.996111,58.16305,42.33664,0.9466531,0.9466531,0,0,0,0.9466531,210.8598,0,0,0,1.996111,0.996477,0.9466531,0,0,8.030536,3.397792,0.9996337,0,0.9996337,7.329928,52.35653,0.140257,1.041318,1.596889,0,5.393902
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.625841,66.37471,44.32998,1.192718,1.192718,0,0,0,1.192718,220.156,0,0,0,2.625841,1.255493,1.192718,0,0,7.030902,4.297462,1.370348,0,1.370348,8.629954,61.64241,0.140195,1.31199,2.100673,0,6.923303
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,2.984138,76.06627,49.17234,1.626282,1.626282,0,-1,0,1.626282,183.4945,0,0,0,2.984138,1.711876,1.626282,0,0,5.660554,5.530775,1.272262,0,1.272262,9.836928,70.26363,0.1401374,1.78891,2.38731,0,8.514913
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.130583,83.83125,53.87857,0,0,0,0,0,0,0,0,0,0,3.130583,0,0,0,0,4.388292,6.675811,3.130583,0,3.130583,12.80686,91.47739,0.1399959,0,2.504467,0,9.806395
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.119895,88.32149,57.37908,2.652168,2.652168,0,0,0,2.652168,117.6356,0,0,0,3.119895,2.791756,2.652168,0,0,1.257709,9.493336,0.3281388,0,0.3281388,13.11816,93.70096,0.1399811,2.917385,2.495916,0,12.61323
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.965993,89.83445,60.05307,0.4795493,0.4795493,0,0,0,0.4795493,618.4961,1.531634,0,0,2.965993,0.5047887,0.4795493,0,0,0.9295703,9.788661,0.9295703,0,0.9295703,14.00003,100,0.1399391,0.5275042,2.372795,0,12.75465
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.659923,89.19961,62.62983,1.673746,1.673746,0,0,0,1.673746,158.9203,0.8980846,0,0,2.659923,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1399391,1.841121,2.127938,0,13.2852
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.221943,85.41113,63.88418,2.173924,2.173924,0,-1,0,2.173924,102.2089,0,4.440892E-16,0,2.221943,2.288341,2.173924,0,0,0,10.62527,0,0.06639782,-0.06639782,13.93004,99.50008,0.1399391,2.391316,1.777554,0,12.84722
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.631959,79.09984,64.04948,1.065846,1.065846,0,0,0,1.065846,153.1139,0.4362403,0,0,1.631959,1.121944,1.065846,0,0,0.07377536,10.55888,0.07377536,0,0.07377536,14.00003,100,0.1399358,1.172431,1.305567,0,12.19084
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8747094,71.85502,64.21478,1.009595,1.009595,0,0,0,1.009595,86.63967,0,2.220446E-16,0,0.8747094,1.062731,1.009595,0,0,0,10.62527,0,0.1880217,-0.1880217,13.80184,98.58434,0.1399358,1.110554,0.6997675,0,11.49998
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04694955,63.22925,62.84375,3.498956,3.498956,3.652822,0,1.16222,3.498956,1.341816,0,0,0,0.04694955,0,0,0.1538653,0.146172,0.208913,10.43725,0.1931216,0,0.1931216,13.98505,99.89299,0.1399465,3.848852,0.03755964,5,10.4842
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,60.21838,60.21838,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,0.01579144,10.61106,0,1.946678,-1.946678,11.93307,85.23603,0.1399465,2.034278,0,0,10.61106
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,57.7583,57.7583,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,2.178767,8.664384,0,0.974252,-0.974252,10.90612,77.90067,0.1399465,1.018093,0,0,8.664384
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,55.16209,55.16209,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,3.261269,7.690132,0,3.505263,-3.505263,7.211245,51.50879,0.1399465,4.526854,0,0,7.690132
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,52.94511,52.94511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.156006,4.184869,0,0,0,7.211245,51.50879,0.1399465,0,0,0,4.184869
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,50.6795,50.6795,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,7.156006,4.184869,0,0.1878883,-0.1878883,7.013193,50.09414,0.1399465,0.1963433,0,0,4.184869
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,49.20152,49.20152,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,7.364771,3.996981,0,0.4797836,-0.4797836,6.507457,46.48174,0.1399465,0.5013739,0,0,3.996981
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,48.07358,48.07358,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.897864,3.517197,0,0.3017603,-0.3017603,6.189373,44.20972,0.1399465,0.3153395,0,0,3.517197
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,46.89702,46.89702,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.233152,3.215437,0,0.1557148,-0.1557148,6.025236,43.03731,0.1399465,0.162722,0,0,3.215437
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,45.86631,45.86631,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.406169,3.059722,0,0.3805686,-0.3805686,5.624081,40.17193,0.1399465,0.3976942,0,0,3.059722
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,45.01064,45.01064,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.829023,2.679153,0,0.4985695,-0.4985695,5.098543,36.41809,0.1399465,0.5210051,0,0,2.679153
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009612656,44.20504,44.13551,0.3095026,0.3095026,0,-1,0,0.3095026,3.10584,0,5.551115E-17,0,0.009612656,0.3257922,0.3095026,0,0,9.38299,2.180584,0,0.3161796,-0.3161796,4.76526,34.03751,0.1399465,0.3404529,0.007690125,0,2.190196
