Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1520077,44.36089,43.26038,0.3955705,0.3955705,0,0,0,0.3955705,38.42747,0,0,0,0.1520077,0.41639,0.3955705,0,0,9.7343,1.864404,0,0.2643823,-0.2643823,4.486577,32.04691,0.1399465,0.4351276,0.1216062,0,2.016412
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.148269,51.4178,42.71586,0.3806228,0.3806228,0,0,0,0.3806228,301.6815,0,0,0,1.148269,0.4006556,0.3806228,0,0,10.02806,1.600022,0.7476131,0,0.7476131,5.195825,37.11296,0.1399128,0.4186851,0.9186149,0,2.748291
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.00222,58.06472,42.20051,0,0,0,0,0,0,0,0,0,0,2.00222,0,0,0,0,9.280445,2.272874,2.00222,0,2.00222,7.095297,50.6806,0.1398225,0,1.601776,0,4.275094
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.313169,73.48257,44.19385,0.2916358,0.2916358,0,0,0,0.2916358,1136.064,0,0,0,3.313169,0.3069851,0.2916358,0,0,7.278225,4.074872,3.006185,0,3.006185,9.947214,71.05139,0.1396873,0.3207994,2.650536,0,7.388041
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.55695,82.8572,49.08483,0,0,0,-1,0,0,0,0,0,0,3.55695,0,0,0,0,4.272041,6.780437,3.55695,0,3.55695,13.32163,95.15434,0.1395276,0,2.84556,0,10.33739
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.133059,83.78587,53.82024,1.337979,1.337979,0,0,0,1.337979,234.1636,1.00957,0,0,3.133059,1.408399,1.337979,0,0,0.7150905,9.981692,0.7150905,0,0.7150905,14.00003,100,0.1394955,1.471777,2.506447,0,13.11475
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.220773,89.59767,57.32074,1.793065,1.793065,0,0,0,1.793065,179.6238,1.333336,0,0,3.220773,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1394955,1.972372,2.576618,0,13.84605
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.03147,90.64738,60.00446,0,0,0,0,0,0,0,3.03147,0,0,3.03147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394955,0,2.425176,0,13.65674
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.861195,91.83794,62.62983,0.8227068,0.8227068,0,0,0,0.8227068,347.7782,1.995188,0,0,2.861195,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1394955,0.9049774,2.288956,0,13.48647
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.220792,85.39767,63.88418,1.369736,1.369736,0,-1,0,1.369736,162.1328,0.7789638,0,0,2.220792,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1394955,1.50671,1.776633,0,12.84607
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.630465,79.08426,64.04948,0.5014638,0.5014638,0,0,0,0.5014638,325.1411,1.102608,0,0,1.630465,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1394955,0.5516101,1.304372,0,12.25574
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9047258,72.13338,64.21478,0,0,0,0,0,0,0,0.9047258,0,0,0.9047258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394955,0,0.7237806,0,11.53
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1126958,63.7139,62.78541,0,0,0,0,0,0,0,0.1126958,0,0,0.1126958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394955,0,0.09015665,0,10.73797
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,60.16976,60.16976,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1394955,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,57.69996,57.69996,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1394955,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,55.13292,55.13292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1394955,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,52.88677,52.88677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1394955,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,50.65033,50.65033,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1394955,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,49.17234,49.17234,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1394955,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,48.02496,48.02496,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1394955,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,46.8484,46.8484,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1394955,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,45.7788,45.7788,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1394955,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,44.93285,44.93285,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1394955,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03409967,44.30451,44.05772,0.07479371,0.07479371,0,-1,0,0.07479371,45.59163,0,0,0,0.03409967,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04463055,-0.04463055,5.829782,41.64122,0.1394955,0.08227308,0.02727974,0,2.953028
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1568178,44.28823,43.15342,0.2405902,0.2405902,0,0,0,0.2405902,65.18048,0,5.551115E-17,0,0.1568178,0.2532528,0.2405902,0,0,8.612196,2.874298,0,0.09643499,-0.09643499,5.72813,40.91513,0.1394955,0.2646492,0.1254543,0,3.031116
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.256846,52.15068,42.57973,0.3792792,0.3792792,0,0,0,0.3792792,331.3777,0,0,0,1.256846,0.3992413,0.3792792,0,0,8.719346,2.777863,0.8576052,0,0.8576052,6.541726,46.72652,0.1394571,0.4172071,1.005477,0,4.034709
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.182844,59.50127,42.03521,0.4391887,0.4391887,0,0,0,0.4391887,497.0172,0,0,0,2.182844,0.4623039,0.4391887,0,0,7.861741,3.549708,1.72054,0,1.72054,8.173973,58.38541,0.1393801,0.4831076,1.746275,0,5.732552
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.932747,69.17955,44.05772,1.455626,1.455626,0,0,0,1.455626,201.4767,0,0,0,2.932747,1.532238,1.455626,0,0,6.141201,5.098194,1.400509,0,1.400509,9.502613,67.87567,0.1393174,1.601188,2.346197,0,8.03094
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.677769,84.25458,48.9487,0.4436987,0.4436987,0,-1,0,0.4436987,828.8889,0,0,0,3.677769,0.4670512,0.4436987,0,0,4.740692,6.358652,3.210718,0,3.210718,12.54857,89.63245,0.139174,0.4880686,2.942215,0,10.03642
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.712825,91.58389,53.76189,1.749504,1.749504,0,0,0,1.749504,212.2216,0.3412687,0,0,3.712825,1.841583,1.749504,0,0,1.529974,9.248298,1.529974,0,1.529974,14.00003,100,0.1391058,1.924454,2.97026,0,12.96112
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.12335,88.21141,57.2624,1.64136,1.64136,0,0,0,1.64136,190.2903,1.395602,0,0,3.12335,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1391058,1.805496,2.49868,0,13.74862
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.235122,93.48827,60.00446,0,0,0,0,0,0,0,3.235122,0,0,3.235122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391058,0,2.588097,0,13.8604
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.659636,89.12146,62.57149,1.960713,1.960713,0,0,0,1.960713,135.6463,0.5957273,0,0,2.659636,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1391058,2.156785,2.127709,0,13.28491
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.21964,85.38421,63.88418,1.613608,1.613608,0,-1,0,1.613608,137.5576,0.5211055,0,0,2.21964,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1391058,1.774969,1.775712,0,12.84491
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.629674,79.01009,63.99114,1.470881,1.470881,0,0,0,1.470881,110.7958,0.08137854,0,0,1.629674,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1391058,1.617969,1.303739,0,12.25495
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8718208,71.7665,64.15644,0,0,0,0,0,0,0,0.8718208,0,0,0.8718208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391058,0,0.6974567,0,11.4971
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04713065,63.17225,62.78541,0,0,0,0,0,0,0,0.04713065,0,0,0.04713065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391058,0,0.03770452,0,10.67241
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,60.11142,60.11142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391058,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,57.65134,57.65134,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1391058,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,55.07458,55.07458,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1391058,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,52.83815,52.83815,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1391058,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,50.56282,50.56282,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1391058,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,49.06538,49.06538,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1391058,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,47.90828,47.90828,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1391058,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,46.74144,46.74144,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1391058,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,45.67184,45.67184,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1391058,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,44.82589,44.82589,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1391058,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.0119207,44.0077,43.92159,0.280017,0.280017,0,-1,0,0.280017,4.257136,0,5.551115E-17,0,0.0119207,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.282834,-0.282834,6.913695,49.38344,0.1391058,0.3080187,0.009536562,0,4.197344
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1681727,44.23385,43.01729,0.2286382,0.2286382,0,0,0,0.2286382,73.55408,0,2.775558E-17,0,0.1681727,0.2406718,0.2286382,0,0,7.46965,3.902589,0,0.07249907,-0.07249907,6.837275,48.83758,0.1391058,0.251502,0.1345382,0,4.070762
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.160953,51.19989,42.41443,0.3025102,0.3025102,0,0,0,0.3025102,383.7732,0,0,0,1.160953,0.3184318,0.3025102,0,0,7.550205,3.83009,0.8425214,0,0.8425214,7.636561,54.54675,0.1390682,0.3327613,0.9287626,0,4.991043
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.014518,57.80318,41.86991,0.933129,0.933129,0,0,0,0.933129,215.8885,0,0,0,2.014518,0.982241,0.933129,0,0,6.707684,4.588359,1.032277,0,1.032277,8.615865,61.54177,0.1390223,1.026442,1.611615,0,6.602878
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.641828,66.04924,43.92159,1.504773,1.504773,0,0,0,1.504773,175.5632,0,0,0,2.641828,1.583972,1.504773,0,0,5.675406,5.517409,1.057856,0,1.057856,9.619435,68.71012,0.1389752,1.65525,2.113462,0,8.159237
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,2.99607,75.82304,48.87091,1.627496,1.627496,0,-1,0,1.627496,184.0907,0,0,0,2.99607,1.713154,1.627496,0,0,4.61755,6.46948,1.282916,0,1.282916,10.83652,77.40353,0.1389181,1.790246,2.396856,0,9.465549
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.137392,83.70006,53.71327,1.705498,1.705498,0,0,0,1.705498,183.9575,0,0,0,3.137392,1.795261,1.705498,0,0,3.334634,7.624104,1.342131,0,1.342131,12.10977,86.49821,0.1388585,1.876048,2.509914,0,10.7615
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.12356,88.21419,57.2624,0.6623679,0.6623679,0,0,0,0.6623679,471.5748,0.4338274,0,0,3.12356,0.6972293,0.6623679,0,0,1.992503,8.832022,1.992503,0,1.992503,14.00003,100,0.1387701,0.7286046,2.498848,0,11.95558
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.967609,89.71441,59.94611,1.139507,1.139507,0,0,0,1.139507,260.4292,1.768128,0,0,2.967609,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1387701,1.253458,2.374087,0,13.59288
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.658856,89.11152,62.57149,0,0,0,0,0,0,0,2.658856,0,0,2.658856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387701,0,2.127084,0,13.28413
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.219436,85.31144,63.82584,2.070098,2.070098,0,-1,0,2.070098,107.2141,0.04038573,0,0,2.219436,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1387701,2.277108,1.775549,0,12.84471
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.628273,78.99551,63.99114,0.3337211,0.3337211,0,0,0,0.3337211,487.9142,1.276987,0,0,1.628273,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1387701,0.3670932,1.302618,0,12.25355
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8706905,71.69427,64.0981,1.080108,1.080108,0,0,0,1.080108,80.61146,0,0,0,0.8706905,1.136955,1.080108,0,0,0,10.62527,0,0.2662649,-0.2662649,13.71936,97.99523,0.1387701,1.188118,0.6965523,0,11.49597
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05310818,63.17269,62.73679,2.171598,2.171598,0,0,0,2.171598,2.445581,0,0,0,0.05310818,2.285892,2.171598,0,0,0.2958499,10.35901,0,2.232785,-2.232785,11.3658,81.18411,0.1387701,2.388758,0.04248655,0,10.41212
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,60.05307,60.05307,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.776721,8.126225,0,2.8063,-2.8063,8.407699,60.05487,0.1387701,2.932584,0,0,8.126225
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,57.54438,57.54438,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.894833,5.319925,0,3.426153,-3.426153,4.796216,34.25862,0.1387701,3.58033,0,0,5.319925
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,54.99679,54.99679,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.70167,1.893772,0,1.132371,-1.132371,3.602592,25.73275,0.1387701,1.183328,0,0,1.893772
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95986,0.7614009,0,0,0,3.602592,25.73275,0.1387701,0,0,0,0.7614009
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,50.48503,50.48503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95986,0.7614009,0,0,0,3.602592,25.73275,0.1387701,0,0,0,0.7614009
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,48.97787,48.97787,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.95986,0.7614009,0,0.3068032,-0.3068032,3.279194,23.42276,0.1387701,0.3206094,0,0,0.7614009
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,47.83049,47.83049,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.30075,0.4545976,0,0.2424975,-0.2424975,3.023579,21.59695,0.1387701,0.2534099,0,0,0.4545976
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,46.62476,46.62476,0.2690645,0.2014951,0,-1,0,0.2014951,0,0,0.06756945,0.0944759,0,0.2121001,0.2014951,0,0,11.57019,0.2121001,0,0.2121001,-0.2121001,2.800006,20,0.1387701,0.295971,0,0,0.2121001
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,45.56488,45.56488,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387701,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,44.70921,44.70921,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387701,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02522387,43.96762,43.78546,0.574512,0.02396267,0,-1,0,0.02396267,105.2632,0,0.5505493,0.6271707,0.02522387,0.02522387,0.02396267,0,0,11.80586,0,0,0,0,2.800006,20,0.1387701,0.6319632,0.02017909,0,0.02522387
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2074786,44.35403,42.85199,0.243471,0.243471,3.748734,0,1.188404,0.243471,85.21696,0,0,0,0.2074786,0,0,3.505263,3.33,11.80586,0,3.537479,0,3.537479,6.155952,43.971,0.1388553,0.2678181,0.1659829,5,0.2074786
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.182381,51.17587,42.22968,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,317.1642,0,0,0,1.182381,0,0,3.505263,3.33,8.268382,3.183731,4.512381,0,4.512381,10.43677,74.54823,0.1389097,0.4100775,0.9459044,5,4.366111
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.812425,55.78687,41.64626,1.491048,1.491048,3.337445,0,1.076123,1.491048,121.5538,0,0,0,1.812425,0,0,1.846397,1.754077,3.756001,7.244873,3.566502,0,3.566502,13.82025,98.7159,0.1389536,1.640153,1.44994,5,9.057299
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.218748,53.0643,43.72712,1.239705,1.239705,0,0,0,1.239705,98.30956,0,0,0,1.218748,1.304953,1.239705,0,0,0.1894986,10.45473,0,0.08620404,-0.08620404,13.72939,98.06685,0.1389536,1.363675,0.9749988,0,11.67347
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.952943,75.16898,48.73478,1.941143,1.941143,0,-1,0,1.941143,152.1239,0.6243535,0,0,2.952943,2.043308,1.941143,0,0,0.2852809,10.36852,0.2852809,0,0.2852809,14.00003,100,0.138941,2.135257,2.362354,0,13.32146
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.011794,71.1012,53.62576,0.5567668,0.5567668,0,0,0,0.5567668,361.3352,1.425724,0,0,2.011794,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.138941,0.6124435,1.609436,0,12.63707
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.477463,69.93958,57.21378,0,0,0,0,0,0,0,1.477463,0,0,1.477463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138941,0,1.18197,0,12.10274
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.419737,96.14799,59.94611,2.003756,2.003756,0,0,0,2.003756,170.6663,1.31052,0,0,3.419737,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.138941,2.204132,2.73579,0,14.04501
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.658045,89.10118,62.57149,0.4324965,0.4324965,0,0,0,0.4324965,614.5817,2.202785,0,0,2.658045,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.138941,0.4757462,2.126436,0,13.28332
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.656246,90.684,63.82584,1.919656,1.919656,0,-1,0,1.919656,138.371,0.6355556,0,0,2.656246,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.138941,2.111621,2.124996,0,13.28152
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.626925,78.98148,63.99114,3.768835,3.768835,2.223256,0,0.7719489,3.768835,43.16786,2.220446E-16,0,0,1.626925,1.626925,1.545579,0,0,0,10.62527,0,0,0,14.00003,100,0.138941,4.145718,1.30154,5,12.2522
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8693309,71.68171,64.0981,1.6409,1.6409,0,0,0,1.6409,52.9789,0,2.220446E-16,0,0.8693309,1.727263,1.6409,0,0,0,10.62527,0,0.8579324,-0.8579324,13.09569,93.54044,0.138941,1.80499,0.6954647,0,11.49461
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05513637,63.18939,62.73679,2.153319,2.153319,0,0,0,2.153319,2.560529,0,0,0,0.05513637,2.266652,2.153319,0,0,0.9532583,9.767342,0,2.211515,-2.211515,10.76455,76.88946,0.138941,2.368651,0.04410909,0,9.822478
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007429357,60.06413,60.00446,0,0,0,0,0,0,0,0,0,0,0.007429357,0,0,0,0,3.410497,7.555827,0.007429357,0,0.007429357,10.77159,76.9398,0.1389407,0,0.005943486,0,7.563256
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,57.48604,57.48604,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.403068,7.562513,0,1.227961,-1.227961,9.47721,67.69422,0.1389407,1.283219,0,0,7.562513
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,54.93845,54.93845,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.767469,6.334552,0,2.82434,-2.82434,6.500094,46.42915,0.1389407,2.951436,0,0,6.334552
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,52.67285,52.67285,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,7.905625,3.510212,0,0.1544202,-0.1544202,6.337321,45.26649,0.1389407,0.1613691,0,0,3.510212
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,50.39752,50.39752,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.077203,3.355792,0,0.4268813,-0.4268813,5.887348,42.0524,0.1389407,0.446091,0,0,3.355792
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,48.90008,48.90008,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.551516,2.92891,0,0.121344,-0.121344,5.75944,41.13878,0.1389407,0.1268045,0,0,2.92891
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,47.72353,47.72353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.686342,2.807566,0,0,0,5.75944,41.13878,0.1389407,0,0,0,2.807566
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,46.5178,46.5178,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.686342,2.807566,0,0.4796728,-0.4796728,5.253821,37.52722,0.1389407,0.5012581,0,0,2.807566
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,45.42875,45.42875,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.219312,2.327893,0,0.1438911,-0.1438911,5.102147,36.44383,0.1389407,0.1503662,0,0,2.327893
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,44.52445,44.52445,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.37919,2.184003,0,0.06741036,-0.06741036,5.03109,35.93628,0.1389407,0.07044382,0,0,2.184003
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01688063,43.7127,43.59099,0.6830549,0.6830549,0,-1,0,0.6830549,2.471344,0,1.110223E-16,0,0.01688063,0.7190052,0.6830549,0,0,9.454091,2.116592,0,0.7021245,-0.7021245,4.290986,30.64983,0.1389407,0.7513604,0.01350451,0,2.133473
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1708342,43.87103,42.63807,0.1814231,0.1814231,0,0,0,0.1814231,94.16344,0,0,0,0.1708342,0.1909717,0.1814231,0,0,10.23423,1.414468,0,0.02013746,-0.02013746,4.269759,30.49821,0.1389407,0.1995654,0.1366674,0,1.585302
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.173488,50.86694,42.00603,0.1670511,0.1670511,0,0,0,0.1670511,702.4728,0,0,0,1.173488,0.1758432,0.1670511,0,0,10.2566,1.39433,0.9976451,0,0.9976451,5.216208,37.25855,0.1388965,0.1837562,0.9387906,0,2.567818
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.027632,57.39583,41.40317,1.113882,1.113882,0,0,0,1.113882,182.033,0,0,0,2.027632,1.172507,1.113882,0,0,9.25896,2.292211,0.8551248,0,0.8551248,6.027451,43.05313,0.1388587,1.22527,1.622106,0,4.319843
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.691012,66.05349,43.5132,1.776589,1.776589,0,0,0,1.776589,151.4707,0,0,0,2.691012,1.870094,1.776589,0,0,8.403834,3.061823,0.820918,0,0.820918,6.806242,48.61591,0.1388225,1.954248,2.152809,0,5.752835
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.643942,83.32403,48.59865,1.565998,1.565998,0,-1,0,1.565998,232.6914,0,0,0,3.643942,1.648419,1.565998,0,0,7.582917,3.800649,1.995523,0,1.995523,8.699361,62.13817,0.1387344,1.722598,2.915154,0,7.444591
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.141869,83.5778,53.57714,0.5780794,0.5780794,0,0,0,0.5780794,543.5012,0,0,0,3.141869,0.6085047,0.5780794,0,0,5.587393,5.59662,2.533364,0,2.533364,11.10272,79.30499,0.1386227,0.6358873,2.513495,0,8.738489
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.124828,88.16605,57.21378,1.03532,1.03532,0,0,0,1.03532,301.8224,0,0,0,3.124828,1.089811,1.03532,0,0,3.054029,7.876647,2.035017,0,2.035017,13.03331,93.09487,0.1385331,1.138852,2.499862,0,11.00148
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.966751,89.70303,59.94611,0.1924158,0.1924158,0,0,0,0.1924158,1541.844,1.745196,0,0,2.966751,0.2025429,0.1924158,0,0,1.019012,9.708163,1.019012,0,1.019012,14.00003,100,0.1384883,0.2116574,2.373401,0,12.67491
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.657206,89.09051,62.57149,0.5214383,0.5214383,0,0,0,0.5214383,509.5917,2.108324,0,0,2.657206,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1384883,0.5735821,2.125765,0,13.28248
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.21717,85.28497,63.82584,0.2496066,0.2496066,0,-1,0,0.2496066,888.2659,1.954426,0,0,2.21717,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1384883,0.2745672,1.773736,0,12.84244
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.625636,78.96806,63.99114,0.6354557,0.6354557,0,0,0,0.6354557,255.8221,0.9567353,0,0,1.625636,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1384883,0.6990013,1.300509,0,12.25091
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8680804,71.67016,64.0981,0.2305483,0.2305483,0,0,0,0.2305483,376.5287,0.625398,0,0,0.8680804,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1384883,0.2536031,0.6944643,0,11.49335
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05083709,63.154,62.73679,0.8079042,0.8079042,0,0,0,0.8079042,6.292465,0,1.110223E-16,0,0.05083709,0.8504255,0.8079042,0,0,0,10.62527,0,0.7995884,-0.7995884,13.15719,93.97973,0.1384883,0.8886946,0.04066967,0,10.67611
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008572371,60.01495,59.94611,0,0,0,0,0,0,0,0,0,0,0.008572371,0,0,0,0,0.8884315,9.825686,0.008572371,0,0.008572371,13.16532,94.03781,0.138488,0,0.006857897,0,9.834258
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,57.4277,57.4277,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8798592,9.833401,0,1.931543,-1.931543,11.1293,79.4948,0.138488,2.018462,0,0,9.833401
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026018,7.901858,0,0,0,11.1293,79.4948,0.138488,0,0,0,7.901858
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,52.58533,52.58533,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.026018,7.901858,0,3.505263,-3.505263,7.434423,53.10292,0.138488,5.028712,0,0,7.901858
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,50.31973,50.31973,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.920755,4.396595,0,0.08202989,-0.08202989,7.347956,52.4853,0.138488,0.08572123,0,0,4.396595
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,48.79312,48.79312,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.011899,4.314565,0,0.482975,-0.482975,6.838856,48.84887,0.138488,0.5047089,0,0,4.314565
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,47.58739,47.58739,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.548538,3.83159,0,0.6026711,-0.6026711,6.203585,44.31123,0.138488,0.6297913,0,0,3.83159
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,46.38166,46.38166,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.218173,3.228919,0,0.3146021,-0.3146021,5.871965,41.94252,0.138488,0.3287592,0,0,3.228919
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,45.26345,45.26345,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.567731,2.914317,0,0.800338,-0.800338,5.028335,35.9166,0.138488,0.8363532,0,0,2.914317
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,44.35915,44.35915,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.456995,2.113979,0,0.4154606,-0.4154606,4.590401,32.78851,0.138488,0.4341563,0,0,2.113979
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01754315,43.55204,43.42569,0.6855774,0.6855774,0,-1,0,0.6855774,2.558887,0,2.220446E-16,0,0.01754315,0.7216604,0.6855774,0,0,9.918618,1.698518,0,0.7041172,-0.7041172,3.848196,27.48706,0.138488,0.7541351,0.01403452,0,1.716061
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.17674,43.71795,42.4436,0.01609079,0.01609079,0,0,0,0.01609079,1098.392,0,0,0,0.17674,0.01693767,0.01609079,0,0,10.70097,0.9944008,0.1598023,0,0.1598023,3.999798,28.56993,0.1384809,0.01769986,0.141392,0,1.171141
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.179555,50.67806,41.78239,0.3768016,0.3768016,0,0,0,0.3768016,313.044,0,0,0,1.179555,0.3966332,0.3768016,0,0,10.54117,1.138223,0.7829216,0,0.7829216,4.742542,33.87524,0.1384465,0.4144817,0.9436438,0,2.317778
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.033629,57.20887,41.18925,0,0,0,0,0,0,0,0,0,0,2.033629,0,0,0,0,9.758246,1.842852,2.033629,0,2.033629,6.671812,47.6557,0.1383573,0,1.626903,0,3.876481
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.659371,65.5079,43.31873,1.668586,1.668586,0,0,0,1.668586,159.3787,0,0,0,2.659371,1.756406,1.668586,0,0,7.724618,3.673118,0.9029647,0,0.9029647,7.52844,53.77446,0.1383176,1.835444,2.127496,0,6.332489
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.008732,75.45362,48.46252,1.635648,1.635648,0,-1,0,1.635648,183.9475,0,0,0,3.008732,1.721734,1.635648,0,0,6.821653,4.485786,1.286998,0,1.286998,8.749393,62.49554,0.1382612,1.799212,2.406986,0,7.494519
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.144359,83.49435,53.48963,2.696826,2.696826,0,0,0,2.696826,116.5948,0,0,0,3.144359,2.838764,2.696826,0,0,5.534655,5.644084,0.3055951,0,0.3055951,9.039306,64.56635,0.1382478,2.966509,2.515487,0,8.788444
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.124753,88.16505,57.21378,2.447836,2.447836,0,0,0,2.447836,127.6537,0,0,0,3.124753,2.576669,2.447836,0,0,5.22906,5.91912,0.5480837,0,0.5480837,9.559264,68.28032,0.1382238,2.692619,2.499802,0,9.043873
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.966232,89.69615,59.94611,0,0,0,0,0,0,0,0,0,0,2.966232,0,0,0,0,4.680976,6.412395,2.966232,0,2.966232,12.37328,88.38039,0.1380941,0,2.372986,0,9.378628
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.656345,89.07954,62.57149,0.4884861,0.4884861,0,0,0,0.4884861,543.7913,0.4274048,0,0,2.656345,0.5141959,0.4884861,0,0,1.714744,9.082005,1.714744,0,1.714744,14.00003,100,0.1380192,0.5373347,2.125076,0,11.73835
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.216059,85.27202,63.82584,2.500535,2.500535,0,-1,0,2.500535,88.62341,0,0,0,2.216059,2.632142,2.500535,0,0,0,10.62527,0,0.4160826,-0.4160826,13.56144,96.86723,0.1380192,2.750588,1.772848,0,12.84133
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.624957,78.90608,63.94252,0.03404478,0.03404478,0,0,0,0.03404478,4772.999,1.126806,0,0,1.624957,0.03583661,0.03404478,0,0,0.462314,10.20919,0.462314,0,0.462314,14.00003,100,0.137999,0.03744926,1.299966,0,11.83415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.084637,73.702,64.0981,0,0,0,0,0,0,0,1.084637,0,0,1.084637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137999,0,0.8677095,0,11.70991
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05449319,63.12557,62.67845,2.062153,2.062153,0,0,0,2.062153,2.642539,0,4.440892E-16,0,0.05449319,2.170688,2.062153,0,0,0,10.62527,0,2.116194,-2.116194,11.76936,84.06671,0.137999,2.268368,0.04359455,0,10.67977
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008844424,59.95877,59.88778,2.334664,2.334664,0,0,0,2.334664,0.3788308,0,0,0,0.008844424,2.457541,2.334664,0,0,2.351327,8.50908,0,2.448696,-2.448696,9.18821,65.62994,0.137999,2.56813,0.007075539,0,8.517924
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,57.32074,57.32074,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.072101,6.060383,0,2.358173,-2.358173,6.702478,47.87475,0.137999,2.46429,0,0,6.060383
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,54.77315,54.77315,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.692293,3.702211,0,0.8627586,-0.8627586,5.793051,41.37885,0.137999,0.9015828,0,0,3.702211
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,52.50755,52.50755,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.650913,2.839452,0,1.318218,-1.318218,4.403527,31.4537,0.137999,1.377538,0,0,2.839452
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1156,1.521234,0,0,0,4.403527,31.4537,0.137999,0,0,0,1.521234
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1156,1.521234,0,0,0,4.403527,31.4537,0.137999,0,0,0,1.521234
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,47.47071,47.47071,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.1156,1.521234,0,0.3679865,-0.3679865,4.015635,28.68305,0.137999,0.3845459,0,0,1.521234
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,46.24553,46.24553,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52447,1.153248,0,0.2641633,-0.2641633,3.737183,26.69411,0.137999,0.2760506,0,0,1.153248
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,45.12732,45.12732,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81799,0.8890843,0,0.2020133,-0.2020133,3.524242,25.17311,0.137999,0.2111039,0,0,0.8890843
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,44.22302,44.22302,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04245,0.687071,0,0.1540463,-0.1540463,3.361863,24.01326,0.137999,0.1609784,0,0,0.687071
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01970788,43.4022,43.26038,0.1400852,0.1400852,0,-1,0,0.1400852,14.06849,0,2.775558E-17,0,0.01970788,0.1474581,0.1400852,0,0,11.21361,0.5330246,0,0.1277502,-0.1277502,3.227202,23.0514,0.137999,0.1540937,0.0157663,0,0.5527325
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2073226,43.74423,42.24913,0.07221234,0.07221234,0,0,0,0.07221234,287.1013,0,0,0,0.2073226,0.07601299,0.07221234,0,0,11.35556,0.4052744,0.1313096,0,0.1313096,3.351774,23.94119,0.1379933,0.07943358,0.1658581,0,0.612597
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.554769,53.54751,41.59764,0.1257309,0.1257309,0,0,0,0.1257309,1236.585,0,0,0,1.554769,0.1323483,0.1257309,0,0,11.22425,0.5234531,1.422421,0,1.422421,4.7012,33.57994,0.1379312,0.138304,1.243815,0,2.078222
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.039527,57.01006,40.96561,1.964366,1.964366,4.821831,0,1.48136,1.964366,103.8262,0,0,0,2.039527,0,0,2.857465,2.714592,9.801825,1.803632,4.754118,0,4.754118,9.211353,65.79525,0.1380662,2.160803,1.631622,5,3.843159
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.664225,65.3598,43.15342,0,0,2.508927,0,0.8499372,0,0,0,0,0,2.664225,0,0,2.508927,2.383481,5.047707,6.082338,5.047707,0,5.047707,14.00003,100,0.1379669,0,2.13138,5,8.746564
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.013232,75.29697,48.29722,0.5422252,0.5422252,0,-1,0,0.5422252,555.7159,2.442468,0,0,3.013232,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1379669,0.5964478,2.410585,0,13.63851
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.147168,83.38941,53.38267,2.082697,2.082697,0,0,0,2.082697,151.1102,0.9548557,0,0,3.147168,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1379669,2.290967,2.517735,0,13.77244
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.12732,88.04323,57.0971,1.665799,1.665799,0,0,0,1.665799,187.7369,1.373847,0,0,3.12732,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1379669,1.832379,2.501856,0,13.75259
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.966968,89.62877,59.88778,0.4670261,0.4670261,0,0,0,0.4670261,635.2895,2.475361,0,0,2.966968,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1379669,0.5137287,2.373574,0,13.59224
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.656628,89.00872,62.51315,3.500359,3.500359,1.25,0,0.50625,3.500359,75.89588,0.2878295,0,0,2.656628,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1379669,3.850395,2.125303,5,13.2819
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.215754,85.20983,63.77722,1.470236,1.470236,0,-1,0,1.470236,150.7073,0.6681368,0,0,2.215754,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1379669,1.61726,1.772603,0,12.84103
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.623797,78.89402,63.94252,1.274671,1.274671,0,0,0,1.274671,127.3895,0.2820379,0,0,1.623797,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1379669,1.402138,1.299037,0,12.24907
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8661993,71.60132,64.04948,2.321429,2.321429,0,0,0,2.321429,37.3132,0,0,0,0.8661993,2.443609,2.321429,0,0,0,10.62527,0,1.57741,-1.57741,12.33729,88.12334,0.1379669,2.553572,0.6929595,0,11.49147
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06121153,63.1321,62.62983,0,0,0,0,0,0,0,0,0,0,0.06121153,0,0,0,0,1.752678,9.047864,0.06121153,0,0.06121153,12.39536,88.53812,0.1379643,0,0.04896922,0,9.109076
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01110143,59.86987,59.78082,0,0,0,0,0,0,0,0,0,0,0.01110143,0,0,0,0,1.691466,9.102955,0.01110143,0,0.01110143,12.40589,88.61335,0.1379638,0,0.008881141,0,9.114056
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,57.21378,57.21378,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.680365,9.112946,0,0.722301,-0.722301,11.64452,83.17499,0.1379638,0.7548046,0,0,9.112946
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,54.66619,54.66619,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.482921,8.390645,0,0.7657342,-0.7657342,10.83737,77.40961,0.1379638,0.8001922,0,0,8.390645
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,52.40059,52.40059,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.333737,7.624911,0,1.222901,-1.222901,9.548316,68.20212,0.1379638,1.277932,0,0,7.624911
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,50.09609,50.09609,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.692516,6.402009,0,0.1675496,-0.1675496,9.371703,66.94061,0.1379638,0.1750893,0,0,6.402009
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.878683,6.23446,0,0,0,9.371703,66.94061,0.1379638,0,0,0,6.23446
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,47.33458,47.33458,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.878683,6.23446,0,0.01297355,-0.01297355,9.358027,66.84293,0.1379638,0.01355736,0,0,6.23446
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,46.10941,46.10941,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.893098,6.221486,0,0.2944483,-0.2944483,9.047652,64.62596,0.1379638,0.3076984,0,0,6.221486
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,44.99119,44.99119,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.220263,5.927038,0,0.2104023,-0.2104023,8.825869,63.04179,0.1379638,0.2198703,0,0,5.927038
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,44.05772,44.05772,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.454043,5.716636,0,0.5616766,-0.5616766,8.233809,58.81281,0.1379638,0.5869521,0,0,5.716636
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02184385,43.25212,43.09508,0.01978406,0.01978406,0,-1,0,0.01978406,110.4114,0,0,0,0.02184385,0.02082532,0.01978406,0,0,6.078128,5.154959,0.001018526,0,0.001018526,8.234776,58.81971,0.1379637,0.02176246,0.01747508,0,5.176803
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2172751,43.63012,42.06438,0.009389548,0.009389548,0,0,0,0.009389548,2314.01,0,0,0,0.2172751,0.009883734,0.009389548,0,0,6.077109,5.155876,0.2073914,0,0.2073914,8.431524,60.22506,0.1379547,0.0103285,0.1738201,0,5.373151
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.190538,50.36314,41.40317,0.448824,0.448824,0,0,0,0.448824,265.2571,0,0,0,1.190538,0.4724464,0.448824,0,0,5.869718,5.342528,0.7180912,0,0.7180912,9.112765,65.09106,0.1379235,0.4937064,0.9524301,0,6.533066
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.044846,56.83879,40.77114,1.381985,1.381985,0,0,0,1.381985,147.9645,0,0,0,2.044846,1.454721,1.381985,0,0,5.151627,5.98881,0.5901254,0,0.5901254,9.672608,69.08992,0.1378979,1.520183,1.635877,0,8.033656
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.668885,65.20972,42.98812,0,0,0,0,0,0,0,0,0,0,2.668885,0,0,0,0,4.561501,6.519923,2.668885,0,2.668885,12.20453,87.17507,0.1377821,0,2.135108,0,9.188807
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.016972,75.16833,48.16109,1.16197,1.16197,0,-1,0,1.16197,259.6428,0,0,0,3.016972,1.223127,1.16197,0,0,1.892617,8.921919,1.793845,0,1.793845,13.90633,99.3307,0.1377043,1.278167,2.413578,0,11.93889
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.149856,83.28294,53.27571,1.403395,1.403395,0,0,0,1.403395,224.4454,1.573826,0,0,3.149856,1.477258,1.403395,0,0,0.09877136,10.53638,0.09877136,0,0.09877136,14.00003,100,0.1377,1.543735,2.519884,0,13.68624
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.128206,87.99004,57.04848,0.6375867,0.6375867,0,0,0,0.6375867,490.6324,2.457062,0,0,3.128206,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1377,0.7013453,2.502565,0,13.75348
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.596107,98.78516,59.83915,1.025724,1.025724,0,0,0,1.025724,350.5921,2.516398,0,0,3.596107,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1377,1.128296,2.876886,0,14.22138
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.170188,95.97504,62.46453,0.003315607,0.003315607,0,0,0,0.003315607,95614.09,3.166698,0,0,3.170188,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1377,0.003647168,2.53615,0,13.79546
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.215629,85.13804,63.71888,2.218657,2.218657,0,-1,0,2.218657,99.86353,0,4.440892E-16,0,2.215629,2.335428,2.218657,0,0,0,10.62527,0,0.1197992,-0.1197992,13.87375,99.09801,0.1377,2.440522,1.772503,0,12.8409
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.623363,78.82364,63.88418,0.5323078,0.5323078,0,0,0,0.5323078,304.967,0.9299288,0,0,1.623363,0.560324,0.5323078,0,0,0.1331102,10.50548,0.1331102,0,0.1331102,14.00003,100,0.1376943,0.5855386,1.29869,0,12.12884
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.865631,71.53432,63.99114,1.444086,1.444086,0,0,0,1.444086,59.94318,0,0,0,0.865631,1.52009,1.444086,0,0,0,10.62527,0,0.6544593,-0.6544593,13.31017,95.07243,0.1376943,1.588494,0.6925048,0,11.4909
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05672733,63.03665,62.57149,1.0844,1.0844,0,0,0,1.0844,5.23122,0,2.220446E-16,0,0.05672733,1.141473,1.0844,0,0,0.727177,9.970815,0,1.084746,-1.084746,12.16674,86.90514,0.1376943,1.19284,0.04538186,0,10.02754
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01129981,59.82281,59.73219,0,0,0,0,0,0,0,0,0,0,0.01129981,0,0,0,0,1.93245,8.886069,0.01129981,0,0.01129981,12.17746,86.98171,0.1376938,0,0.009039847,0,8.897368
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,57.15544,57.15544,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.921151,8.896238,0,0.9141285,-0.9141285,11.21389,80.09904,0.1376938,0.9552643,0,0,8.896238
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,54.5884,54.5884,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.936849,7.98211,0,2.456977,-2.456977,8.624007,61.59993,0.1376938,2.567541,0,0,7.98211
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,52.28391,52.28391,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.666824,5.525133,0,1.157473,-1.157473,7.403923,52.88506,0.1376938,1.20956,0,0,5.525133
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,50.0183,50.0183,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.952905,4.367659,0,0.507066,-0.507066,6.869428,49.06725,0.1376938,0.5298839,0,0,4.367659
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,48.43335,48.43335,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.516312,3.860593,0,0.5793563,-0.5793563,6.258733,44.70515,0.1376938,0.6054273,0,0,3.860593
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,47.22762,47.22762,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.160041,3.281237,0,0.1206856,-0.1206856,6.131519,43.79648,0.1376938,0.1261165,0,0,3.281237
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,45.97327,45.97327,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.294136,3.160552,0,0.417913,-0.417913,5.691,40.64992,0.1376938,0.4367191,0,0,3.160552
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,44.82589,44.82589,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.758484,2.742639,0,0.7840258,-0.7840258,4.864564,34.74682,0.1376938,0.819307,0,0,2.742639
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,43.89242,43.89242,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.629624,1.958613,0,0.4284054,-0.4284054,4.412986,31.52126,0.1376938,0.4476837,0,0,1.958613
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04260415,43.24577,42.9395,0.6066509,0.6066509,0,-1,0,0.6066509,7.022845,0,1.110223E-16,0,0.04260415,0.6385798,0.6066509,0,0,10.10563,1.530207,0,0.5959757,-0.5959757,3.784772,27.03403,0.1376938,0.667316,0.03408332,0,1.572811
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1967853,43.31433,41.89907,0.3404028,0.3404028,0,0,0,0.3404028,57.80955,0,0,0,0.1967853,0.3583188,0.3404028,0,0,10.76783,0.9342315,0,0.1615334,-0.1615334,3.614501,25.81781,0.1376938,0.3744431,0.1574283,0,1.131017
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.195712,50.19788,41.2087,0.1076218,0.1076218,0,0,0,0.1076218,1111.032,0,0,0,1.195712,0.1132861,0.1076218,0,0,10.94731,0.7726981,1.082426,0,1.082426,4.64138,33.15265,0.1376469,0.1183839,0.9565696,0,1.96841
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.049824,56.67535,40.58639,0,0,0,0,0,0,0,0,0,0,2.049824,0,0,0,0,9.864881,1.746881,2.049824,0,2.049824,6.586014,47.04286,0.1375583,0,1.639859,0,3.796705
