Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.428224,73.00147,42.80337,2.667991,2.667991,0,0,0,2.667991,128.4946,0,0,0,3.428224,2.808412,2.667991,0,0,7.815057,3.591723,0.619812,0,0.619812,7.174019,51.24289,0.1375315,2.93479,2.742579,0,7.019947
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.021155,75.00807,47.99578,2.390185,2.390185,0,-1,0,2.390185,126.3984,0,0,0,3.021155,2.515984,2.390185,0,0,7.195245,4.149553,0.5051708,0,0.5051708,7.653266,54.66608,0.1375096,2.629203,2.416924,0,7.170708
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.153087,83.14507,53.13958,2.047171,2.047171,0,0,0,2.047171,154.0217,0,0,0,3.153087,2.154917,2.047171,0,0,6.690074,4.604207,0.9981701,0,0.9981701,8.600213,61.42997,0.1374665,2.251888,2.52247,0,7.757294
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.130374,87.87592,56.94152,1.389488,1.389488,0,0,0,1.389488,225.2897,0,0,0,3.130374,1.462619,1.389488,0,0,5.691905,5.50256,1.667755,0,1.667755,10.18238,72.73117,0.1373946,1.528437,2.504299,0,8.632935
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.582443,98.47377,59.78082,0.2019319,0.2019319,0,0,0,0.2019319,1774.085,0,0,0,3.582443,0.2125599,0.2019319,0,0,4.024149,7.00354,3.369883,0,3.369883,13.37934,95.5665,0.1372494,0.2221251,2.865955,0,10.58598
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.656955,88.87646,62.40619,0.235486,0.235486,0,0,0,0.235486,1128.286,1.754808,0,0,2.656955,0.24788,0.235486,0,0,0.6542662,10.03644,0.6542662,0,0.6542662,14.00003,100,0.1372213,0.2590345,2.125564,0,12.69339
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.215531,85.06659,63.66054,0,0,0,-1,0,0,0,2.215531,0,0,2.215531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372213,0,1.772425,0,12.84081
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.623003,78.75404,63.82584,2.128914,2.128914,0,0,0,2.128914,76.2362,0,0,0,1.623003,2.240962,2.128914,0,0,0,10.62527,0,0.617959,-0.617959,13.34864,95.34725,0.1372213,2.341805,1.298403,0,12.24828
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8651313,71.47825,63.94252,2.9466,2.9466,0,0,0,2.9466,29.36033,0,4.440892E-16,0,0.8651313,3.101684,2.9466,0,0,0.6866211,10.00732,0,2.236553,-2.236553,10.99111,78.50776,0.1372213,3.24126,0.6921051,0,10.87245
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.0652378,63.04814,62.51315,0,0,0,0,0,0,0,0,0,0,0.0652378,0,0,0,0,3.17168,7.770762,0.0652378,0,0.0652378,11.053,78.94983,0.1372185,0,0.05219024,0,7.836
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01246573,59.7154,59.61551,2.503833,2.503833,0,0,0,2.503833,0.497866,0,4.440892E-16,0,0.01246573,2.635614,2.503833,0,0,3.106442,7.829476,0,2.623148,-2.623148,8.287957,59.19958,0.1372185,2.754217,0.009972587,0,7.841942
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,56.99014,56.99014,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,6.021051,5.206328,0,0.2225548,-0.2225548,8.053364,57.52391,0.1372185,0.2325697,0,0,5.206328
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,54.45227,54.45227,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.268334,4.983773,0,1.482531,-1.482531,6.490639,46.36162,0.1372185,1.549245,0,0,4.983773
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,52.17694,52.17694,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.915591,3.501243,0,1.640037,-1.640037,4.761889,34.01342,0.1372185,1.713839,0,0,3.501243
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,49.88217,49.88217,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.737854,1.861206,0,0.06015699,-0.06015699,4.698478,33.56049,0.1372185,0.06286406,0,0,1.861206
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,48.29722,48.29722,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.804695,1.801049,0,0.2729114,-0.2729114,4.410804,31.50568,0.1372185,0.2851925,0,0,1.801049
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,47.06232,47.06232,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.10793,1.528137,0,0.2077286,-0.2077286,4.191839,29.94164,0.1372185,0.2170764,0,0,1.528137
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,45.80797,45.80797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33874,1.320409,0,0,0,4.191839,29.94164,0.1372185,0,0,0,1.320409
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,44.66058,44.66058,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.33874,1.320409,0,0.3127675,-0.3127675,3.862153,27.58675,0.1372185,0.326842,0,0,1.320409
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,43.72712,43.72712,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.68626,1.007641,0,0.01333067,-0.01333067,3.848101,27.48638,0.1372185,0.01393055,0,0,1.007641
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02636646,42.9342,42.74503,0.372368,0.372368,0,-1,0,0.372368,7.080753,0,0,0,0.02636646,0.3919663,0.372368,0,0,10.70107,0.9943105,0,0.3655999,-0.3655999,3.462725,24.7337,0.1372185,0.4096048,0.02109317,0,1.020677
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1980644,43.12737,41.70461,0,0,0,0,0,0,0,0,0,0,0.1980644,0,0,0,0,11.10729,0.6287106,0.1980644,0,0.1980644,3.650625,26.07584,0.13721,0,0.1584515,0,0.826775
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.566395,53.02111,41.02395,0.3696184,0.3696184,0,0,0,0.3696184,423.7871,0,0,0,1.566395,0.389072,0.3696184,0,0,10.90923,0.8069686,1.177323,0,1.177323,4.767532,34.05373,0.1371593,0.4065802,1.253116,0,2.373363
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.055058,56.47046,40.36275,1.039695,1.039695,0,0,0,1.039695,197.6596,0,0,0,2.055058,1.094416,1.039695,0,0,9.731906,1.866559,0.9606416,0,0.9606416,5.678876,40.56332,0.1371181,1.143665,1.644046,0,3.921617
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.678446,64.85413,42.6089,1.587486,1.587486,0,0,0,1.587486,168.7225,0,0,0,2.678446,1.671038,1.587486,0,0,8.771264,2.731137,1.007408,0,1.007408,6.634588,47.38982,0.1370748,1.746235,2.142757,0,5.409583
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.025181,74.84604,47.83049,0,0,0,-1,0,0,0,0,0,0,3.025181,0,0,0,0,7.763856,3.637804,3.025181,0,3.025181,9.504526,67.88934,0.1369451,0,2.420145,0,6.662985
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.155757,83.02566,53.0229,0,0,0,0,0,0,0,0,0,0,3.155757,0,0,0,0,4.738675,6.360467,3.155757,0,3.155757,12.49834,89.27368,0.13681,0,2.524606,0,9.516224
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.132687,87.75077,56.82483,0,0,0,0,0,0,0,1.54977,0,0,3.132687,0,0,0,0,1.582918,9.200648,1.582918,0,1.582918,14.00003,100,0.1367424,0,2.50615,0,12.33334
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,2.969742,89.38282,59.67385,1.925159,1.925159,0,0,0,1.925159,154.2596,0.9432585,0,0,2.969742,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1367424,2.117675,2.375793,0,13.59502
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.658168,88.75552,62.29923,2.070087,2.070087,0,0,0,2.070087,128.4085,0.4791289,0,0,2.658168,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1367424,2.277095,2.126534,0,13.28344
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.215308,85.00541,63.61192,1.392985,1.392985,0,-1,0,1.392985,159.0332,0.7490081,0,0,2.215308,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1367424,1.532283,1.772246,0,12.84058
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.622612,78.6951,63.77722,1.358491,1.358491,0,0,0,1.358491,119.4423,0.1926219,0,0,1.622612,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1367424,1.49434,1.29809,0,12.24789
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.077347,73.40237,63.88418,0,0,0,0,0,0,0,1.077347,0,0,1.077347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367424,0,0.8618777,0,11.70262
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06723356,63.01576,62.46453,0.7433403,0.7433403,0,0,0,0.7433403,9.044788,0,1.110223E-16,0,0.06723356,0.7824634,0.7433403,0,0,0,10.62527,0,0.7152299,-0.7152299,13.24611,94.61488,0.1367424,0.8176743,0.05378684,0,10.69251
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01548955,59.6326,59.50855,2.008789,2.008789,0,0,0,2.008789,0.771089,0,4.440892E-16,0,0.01548955,2.114514,2.008789,0,0,0.7946999,9.910045,0,2.099025,-2.099025,11.03354,78.81087,0.1367424,2.209667,0.01239164,0,9.925534
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,56.88317,56.88317,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.12695,7.811019,0,0.2414626,-0.2414626,10.77902,76.99284,0.1367424,0.2523285,0,0,7.811019
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,54.31614,54.31614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395241,7.569557,0,0,0,10.77902,76.99284,0.1367424,0,0,0,7.569557
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,52.04081,52.04081,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.395241,7.569557,0,1.140043,-1.140043,9.577309,68.40921,0.1367424,1.191344,0,0,7.569557
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,49.74604,49.74604,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.661955,6.429514,0,0.5305772,-0.5305772,9.018031,64.41438,0.1367424,0.5544531,0,0,6.429514
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.251485,5.898937,0,0,0,9.018031,64.41438,0.1367424,0,0,0,5.898937
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,46.89702,46.89702,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.251485,5.898937,0,0.7254171,-0.7254171,8.253374,58.95256,0.1367424,0.7580609,0,0,5.898937
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,45.64267,45.64267,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.057505,5.17352,0,0.2498059,-0.2498059,7.990056,57.07172,0.1367424,0.2610472,0,0,5.17352
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,44.49528,44.49528,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.335067,4.923714,0,0.38998,-0.38998,7.578981,54.13547,0.1367424,0.4075291,0,0,4.923714
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,43.53265,43.53265,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.768378,4.533734,0,0.2897013,-0.2897013,7.273609,51.95425,0.1367424,0.3027378,0,0,4.533734
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04139318,42.84737,42.55056,0,0,0,-1,0,0,0,0,0,0,0.04139318,0,0,0,0,7.090268,4.244033,0.04139318,0,0.04139318,7.312878,52.23474,0.1367406,0,0.03311455,0,4.285426
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2309776,43.12064,41.46151,0.4755878,0.4755878,0,0,0,0.4755878,48.56676,0,5.551115E-17,0,0.2309776,0.5006187,0.4755878,0,0,7.048875,4.281287,0,0.2696411,-0.2696411,7.028651,50.20455,0.1367406,0.5231466,0.1847821,0,4.512264
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.205683,49.81245,40.77114,0.4287527,0.4287527,0,0,0,0.4287527,281.2072,0,0,0,1.205683,0.4513187,0.4287527,0,0,7.348476,4.011646,0.7543646,0,0.7543646,7.744305,55.31635,0.1367084,0.471628,0.9645466,0,5.217329
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.060309,56.24384,40.11966,0.6630974,0.6630974,0,0,0,0.6630974,310.7099,0,0,0,2.060309,0.6979972,0.6630974,0,0,6.594111,4.690574,1.362312,0,1.362312,9.036707,64.54778,0.1366503,0.7294071,1.648247,0,6.750883
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.683515,64.63874,42.38526,1.061455,1.061455,0,0,0,1.061455,252.8147,0,0,0,2.683515,1.117322,1.061455,0,0,5.2318,5.916655,1.566194,0,1.566194,10.52253,75.16077,0.1365835,1.167601,2.146812,0,8.60017
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.029052,74.68224,47.66518,1.265776,1.265776,0,-1,0,1.265776,239.3039,0,0,0,3.029052,1.332396,1.265776,0,0,3.665606,7.326229,1.696656,0,1.696656,12.13212,86.65781,0.1365113,1.392354,2.423242,0,10.35528
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.159198,82.86494,52.86732,0.53,0.53,0,0,0,0.53,596.0751,0.6323532,0,0,3.159198,0.5578947,0.53,0,0,1.96895,8.853219,1.96895,0,1.96895,14.00003,100,0.1364275,0.5829999,2.527358,0,12.01242
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.889313,98.87076,56.71787,0.6293792,0.6293792,0,0,0,0.6293792,617.9601,3.226808,0,0,3.889313,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1364275,0.6923171,3.11145,0,14.51459
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.628129,98.89857,59.56689,2.172697,2.172697,0,0,0,2.172697,166.9874,1.34108,0,0,3.628129,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1364275,2.389967,2.902503,0,14.2534
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.658405,88.68418,62.24089,0.966987,0.966987,0,0,0,0.966987,274.9164,1.640524,0,0,2.658405,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1364275,1.063686,2.126724,0,13.28368
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.216059,84.88529,63.50496,1.995801,1.995801,0,-1,0,1.995801,111.0361,0.1152156,0,0,2.216059,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1364275,2.195381,1.772847,0,12.84133
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.623066,78.56812,63.66054,2.003,2.003,0,0,0,2.003,81.03176,0,0,0,1.623066,2.108421,2.003,0,0,0,10.62527,0,0.4853549,-0.4853549,13.48842,96.34566,0.1364275,2.2033,1.298453,0,12.24834
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8649032,71.30119,63.77722,0.914648,0.914648,0,0,0,0.914648,94.56132,0,0,0,0.8649032,0.9627874,0.914648,0,0,0.5392832,10.13992,0,0.0978842,-0.0978842,13.38524,95.60867,0.1364275,1.006113,0.6919225,0,11.00482
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.06924443,62.92492,62.35757,0,0,0,0,0,0,0,0,0,0,0.06924443,0,0,0,0,0.6480434,10.04204,0.06924443,0,0.06924443,13.45093,96.07789,0.1364246,0,0.05539554,0,10.11128
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01710896,59.53852,59.40159,1.135368,1.135368,0,0,0,1.135368,1.506908,0,2.220446E-16,0,0.01710896,1.195124,1.135368,0,0,0.578799,10.10435,0,1.178015,-1.178015,12.20919,87.20835,0.1364246,1.248905,0.01368716,0,10.12146
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,56.77621,56.77621,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.887705,8.92634,0,2.661141,-2.661141,9.404104,67.17204,0.1364246,2.780893,0,0,8.92634
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,54.18001,54.18001,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.844529,6.265198,0,0.7947538,-0.7947538,8.56636,61.18817,0.1364246,0.8305178,0,0,6.265198
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,51.87551,51.87551,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.727589,5.470444,0,0.6491475,-0.6491475,7.882099,56.30059,0.1364246,0.6783592,0,0,5.470444
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,49.58074,49.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.448864,4.821297,0,0,0,7.882099,56.30059,0.1364246,0,0,0,4.821297
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,47.99578,47.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.448864,4.821297,0,0,0,7.882099,56.30059,0.1364246,0,0,0,4.821297
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.448864,4.821297,0,0,0,7.882099,56.30059,0.1364246,0,0,0,4.821297
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,45.47737,45.47737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.448864,4.821297,0,0,0,7.882099,56.30059,0.1364246,0,0,0,4.821297
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,44.30081,44.30081,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.448864,4.821297,0,0.07055202,-0.07055202,7.80773,55.76939,0.1364246,0.07372686,0,0,4.821297
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,43.37707,43.37707,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.527255,4.750745,0,0.05551575,-0.05551575,7.749212,55.3514,0.1364246,0.05801396,0,0,4.750745
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03497424,42.61623,42.36581,0.3622326,0.3622326,0,-1,0,0.3622326,9.655187,0,5.551115E-17,0,0.03497424,0.3812975,0.3622326,0,0,6.588939,4.695229,0,0.3463232,-0.3463232,7.384155,52.74386,0.1364246,0.3984559,0.02797939,0,4.730203
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2375728,42.97193,41.26704,0.1097363,0.1097363,0,0,0,0.1097363,216.4943,0,0,0,0.2375728,0.1155119,0.1097363,0,0,6.973742,4.348906,0.1220609,0,0.1220609,7.499952,53.57098,0.1364194,0.1207099,0.1900583,0,4.586479
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.479329,51.79603,40.55722,0,0,0,0,0,0,0,0,0,0,1.479329,0,0,0,0,6.851682,4.458761,1.479329,0,1.479329,8.903367,63.59535,0.1363565,0,1.183464,0,5.93809
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.065095,56.0349,39.89601,0,0,0,0,0,0,0,0,0,0,2.065095,0,0,0,0,5.372352,5.790157,2.065095,0,2.065095,10.86249,77.58905,0.1362689,0,1.652076,0,7.855253
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.688226,64.43131,42.17134,0.9953563,0.9953563,0,0,0,0.9953563,270.0767,0,0,0,2.688226,1.047744,0.9953563,0,0,3.307257,7.648743,1.640482,0,1.640482,12.41879,88.70544,0.1361993,1.094892,2.15058,0,10.33697
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.033771,74.46702,47.45126,1.054548,1.054548,0,-1,0,1.054548,287.6844,0.2569458,0,0,3.033771,1.110051,1.054548,0,0,1.666775,9.125177,1.666775,0,1.666775,14.00003,100,0.1361287,1.160003,2.427017,0,12.15895
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.162746,82.69287,52.70202,0,0,0,0,0,0,0,3.162746,0,0,3.162746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361287,0,2.530197,0,13.78802
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.136624,87.51736,56.61091,1.60188,1.60188,0,0,0,1.60188,195.8089,1.450434,0,0,3.136624,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1361287,1.762068,2.509299,0,13.7619
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,2.973186,89.133,59.45021,1.452469,1.452469,0,0,0,1.452469,204.6987,1.44427,0,0,2.973186,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1361287,1.597716,2.378549,0,13.59846
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.660771,88.50356,62.07559,0.5904674,0.5904674,0,0,0,0.5904674,450.6211,2.039226,0,0,2.660771,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1361287,0.6495141,2.128617,0,13.28605
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.217005,84.75576,63.38828,0.6473927,0.6473927,0,-1,0,0.6473927,342.4514,1.535539,0,0,2.217005,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1361287,0.7121319,1.773604,0,12.84228
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.623496,78.45188,63.55358,0.2899497,0.2899497,0,0,0,0.2899497,559.9233,1.318285,0,0,1.623496,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1361287,0.3189447,1.298797,0,12.24877
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8651807,71.18027,63.66054,0,0,0,0,0,0,0,0.8651807,0,0,0.8651807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361287,0,0.6921445,0,11.49045
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07125065,62.82427,62.24089,1.535212,1.535212,0,0,0,1.535212,4.641095,0,2.220446E-16,0,0.07125065,1.616013,1.535212,0,0,0,10.62527,0,1.544762,-1.544762,12.37171,88.36915,0.1361287,1.688733,0.05700052,0,10.69652
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01881124,59.38669,59.23629,0.9051016,0.9051016,0,0,0,0.9051016,2.078357,0,1.110223E-16,0,0.01881124,0.9527385,0.9051016,0,0,1.716402,9.080512,0,0.9339273,-0.9339273,11.38726,81.33741,0.1361287,0.9956117,0.01504899,0,9.099323
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,56.61091,56.61091,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.754099,8.146585,0,2.272099,-2.272099,8.992258,64.23029,0.1361287,2.374343,0,0,8.146585
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,54.01471,54.01471,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.278653,5.874486,0,1.649568,-1.649568,7.25346,51.81033,0.1361287,1.723799,0,0,5.874486
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,51.71021,51.71021,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.111506,4.224918,0,0.4836628,-0.4836628,6.743635,48.16872,0.1361287,0.5054276,0,0,4.224918
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,49.41544,49.41544,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.64891,3.741256,0,0.04496639,-0.04496639,6.696237,47.83017,0.1361287,0.04698987,0,0,3.741256
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,47.80132,47.80132,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.698873,3.696289,0,0.1501957,-0.1501957,6.537916,46.69931,0.1361287,0.1569545,0,0,3.696289
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,46.54697,46.54697,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.865757,3.546093,0,0.3521352,-0.3521352,6.166733,44.048,0.1361287,0.3679813,0,0,3.546093
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,45.26345,45.26345,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.257018,3.193958,0,0.2105349,-0.2105349,5.94481,42.46284,0.1361287,0.220009,0,0,3.193958
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,44.11606,44.11606,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.490946,2.983423,0,0.0501115,-0.0501115,5.891988,42.08554,0.1361287,0.05236652,0,0,2.983423
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,43.15342,43.15342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546625,2.933312,0,0,0,5.891988,42.08554,0.1361287,0,0,0,2.933312
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03221953,42.40172,42.17134,0.4432181,0.4432181,0,-1,0,0.4432181,7.269454,0,5.551115E-17,0,0.03221953,0.4665453,0.4432181,0,0,8.546625,2.933312,0,0.4343258,-0.4343258,5.434168,38.81541,0.1361287,0.4875399,0.02577563,0,2.965531
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2116664,42.56823,41.05312,0.368434,0.368434,0,0,0,0.368434,57.4503,0,0,0,0.2116664,0.3878253,0.368434,0,0,9.029209,2.498986,0,0.1761588,-0.1761588,5.24848,37.48907,0.1361287,0.4052774,0.1693331,0,2.710652
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.214689,49.41906,40.33358,0,0,0,0,0,0,0,0,0,0,1.214689,0,0,0,0,9.224941,2.322827,1.214689,0,1.214689,6.400836,45.72016,0.1360773,0,0.9717513,0,3.537516
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.069898,55.80421,39.65292,1.301731,1.301731,0,0,0,1.301731,159.0111,0,0,0,2.069898,1.370243,1.301731,0,0,8.010252,3.416047,0.6996543,0,0.6996543,7.064586,50.46123,0.1360477,1.431904,1.655918,0,5.485945
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.692909,64.21205,41.9477,1.626347,1.626347,0,0,0,1.626347,165.5802,0,0,0,2.692909,1.711944,1.626347,0,0,7.310598,4.045736,0.9809647,0,0.9809647,7.995211,57.10853,0.1360063,1.788982,2.154327,0,6.738645
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.037938,74.26997,47.25679,1.20749,1.20749,0,-1,0,1.20749,251.5911,0,0,0,3.037938,1.271042,1.20749,0,0,6.329633,4.928604,1.766896,0,1.766896,9.671435,69.08154,0.1359317,1.328239,2.430351,0,7.966542
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.166848,82.48954,52.50755,0.2372115,0.2372115,0,0,0,0.2372115,1335.031,0,0,0,3.166848,0.2496963,0.2372115,0,0,4.562737,6.518811,2.917151,0,2.917151,12.43889,88.84902,0.1358086,0.2609327,2.533478,0,9.685658
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.14121,87.27956,56.38727,2.599492,2.599492,0,0,0,2.599492,120.8394,0,0,0,3.14121,2.736307,2.599492,0,0,1.645586,9.144247,0.4049026,0,0.4049026,12.82301,91.59277,0.1357916,2.859441,2.512968,0,12.28546
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,2.976048,88.9526,59.28491,0.8532741,0.8532741,0,0,0,0.8532741,348.7799,0.837182,0,0,2.976048,0.8981833,0.8532741,0,0,1.240683,9.508659,1.240683,0,1.240683,14.00003,100,0.1357394,0.9386016,2.380839,0,12.48471
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.661974,88.38258,61.96863,0.8300968,0.8300968,0,0,0,0.8300968,320.6824,1.788188,0,0,2.661974,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1357394,0.9131065,2.129579,0,13.28725
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.217836,84.63662,63.28131,1.37037,1.37037,0,-1,0,1.37037,161.8422,0.775342,0,0,2.217836,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1357394,1.507407,1.774269,0,12.84311
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.624013,78.33657,63.44662,1.054829,1.054829,0,0,0,1.054829,153.9599,0.5136674,0,0,1.624013,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1357394,1.160312,1.299211,0,12.24929
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8655398,71.07039,63.55358,1.759741,1.759741,0,0,0,1.759741,49.18564,0,0,0,0.8655398,1.852359,1.759741,0,0,0,10.62527,0,0.9868189,-0.9868189,12.95983,92.57002,0.1357394,1.935715,0.6924318,0,11.49081
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07326959,62.67487,62.07559,0.1668641,0.1668641,0,0,0,0.1668641,43.90973,0,0,0,0.07326959,0.1756465,0.1668641,0,0,1.096465,9.638455,0,0.1023769,-0.1023769,12.85191,91.79921,0.1357394,0.1835506,0.05861567,0,9.711725
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02058994,59.23544,59.07099,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6263488,0,0,0,0.02058994,2.144522,2.037296,0,0,1.210217,9.536078,0,2.123932,-2.123932,10.61309,75.80766,0.1357394,3.616026,0.01647195,5,9.556668
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,56.38727,56.38727,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.570143,7.412146,0,1.785176,-1.785176,8.731353,62.36668,0.1357394,1.865508,0,0,7.412146
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,53.82024,53.82024,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.553671,5.62697,0,1.554671,-1.554671,7.092586,50.66123,0.1357394,1.624631,0,0,5.62697
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,51.52546,51.52546,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.281083,4.072299,0,1.636679,-1.636679,5.367375,38.33832,0.1357394,1.710329,0,0,4.072299
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,49.23069,49.23069,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,9.099615,2.435621,0,0.3249455,-0.3249455,5.024853,35.89173,0.1357394,0.3395681,0,0,2.435621
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,47.58739,47.58739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.460666,2.110675,0,0,0,5.024853,35.89173,0.1357394,0,0,0,2.110675
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,46.32333,46.32333,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.460666,2.110675,0,0.3880151,-0.3880151,4.615849,32.97028,0.1357394,0.4054757,0,0,2.110675
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,45.03981,45.03981,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.891793,1.72266,0,0.1230508,-0.1230508,4.486142,32.04381,0.1357394,0.128588,0,0,1.72266
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,43.89242,43.89242,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,10.02852,1.599609,0,0.5802962,-0.5802962,3.874456,27.67463,0.1357394,0.6064094,0,0,1.599609
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,42.9395,42.9395,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.67329,1.019313,0,0.3018578,-0.3018578,3.55627,25.40188,0.1357394,0.3154414,0,0,1.019313
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06509218,42.39367,41.92825,0.3537942,0.3537942,0,-1,0,0.3537942,18.39832,0,5.551115E-17,0,0.06509218,0.3724149,0.3537942,0,0,11.00869,0.7174554,0,0.3073227,-0.3073227,3.232323,23.08798,0.1357394,0.3891736,0.05207375,0,0.7825476
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3403506,43.27665,40.82948,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,81.83647,0,0,0,0.3403506,0,0,3.505263,3.33,11.35016,0.4101326,3.670351,0,3.670351,6.714324,47.95936,0.135836,0.4574802,0.2722805,5,0.7504832
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.033454,47.73635,40.09048,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,212.0713,0,0,0,1.033454,0,0,3.505263,3.33,7.679807,3.713448,4.363454,0,4.363454,10.85386,77.52741,0.13591,0.5360458,0.8267629,5,4.746902
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.356351,58.08216,39.40983,0,0,1.25,0,0.50625,0,0,0.2394717,0,0,2.356351,0,0,1.010528,0.9600019,3.316353,7.640556,3.316353,0,3.316353,14.00003,100,0.1357707,0,1.885081,5,9.996907
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.386962,71.13207,41.70461,2.17997,2.17997,0,0,0,2.17997,155.3674,1.092257,0,0,3.386962,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1357707,2.397967,2.709569,0,14.01224
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.042356,74.05137,47.04287,1.829887,1.829887,0,-1,0,1.829887,166.2592,1.116159,0,0,3.042356,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1357707,2.012876,2.433884,0,13.66763
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.171504,82.25498,52.28391,0,0,0,0,0,0,0,3.171504,0,0,3.171504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357707,0,2.537204,0,13.79678
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.14436,87.1007,56.22197,0.06259785,0.06259785,0,0,0,0.06259785,5023.111,3.078467,0,0,3.14436,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1357707,0.06885763,2.515488,0,13.76963
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,2.978658,88.78173,59.12933,2.128364,2.128364,0,0,0,2.128364,139.9506,0.7382757,0,0,2.978658,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1357707,2.3412,2.382927,0,13.60393
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.664343,88.20208,61.80333,0.2899242,0.2899242,0,0,0,0.2899242,918.9792,2.359159,0,0,2.664343,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1357707,0.3189166,2.131474,0,13.28962
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.219651,84.45868,63.11602,0.2931736,0.2931736,0,-1,0,0.2931736,757.1113,1.911047,0,0,2.219651,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1357707,0.322491,1.775721,0,12.84492
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.935416,81.45799,63.28131,1.614305,1.614305,0,0,0,1.614305,119.8916,0.2361471,0,0,1.935416,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1357707,1.775736,1.548333,0,12.56069
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.7921257,70.22527,63.38828,1.768,1.768,0,0,0,1.768,44.80348,0,0,0,0.7921257,1.861053,1.768,0,0,0,10.62527,0,1.068927,-1.068927,12.87328,91.95181,0.1357707,1.9448,0.6337005,0,11.4174
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07011929,62.54161,61.96863,0,0,0,0,0,0,0,0,0,0,0.07011929,0,0,0,0,1.187697,9.556347,0.07011929,0,0.07011929,12.9398,92.42696,0.1357678,0,0.05609544,0,9.626466
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03347186,59.17291,58.90569,1.327731,1.327731,0,0,0,1.327731,2.520983,0,2.220446E-16,0,0.03347186,1.397611,1.327731,0,0,1.117578,9.619454,0,1.36414,-1.36414,11.50187,82.15606,0.1357678,1.460504,0.02677749,0,9.652926
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,56.22197,56.22197,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.633288,8.255315,0,0.07362324,-0.07362324,11.42427,81.60174,0.1357678,0.07693629,0,0,8.255315
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,53.62576,53.62576,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.715092,8.181691,0,1.179628,-1.179628,10.18083,72.72005,0.1357678,1.232711,0,0,8.181691
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,51.33099,51.33099,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.02579,7.002063,0,1.331069,-1.331069,8.777759,62.69815,0.1357678,1.390967,0,0,7.002063
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,49.03621,49.03621,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.504755,5.670994,0,0.4883782,-0.4883782,8.262962,59.02104,0.1357678,0.5103552,0,0,5.670994
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,47.36375,47.36375,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.047398,5.182616,0,0.5022167,-0.5022167,7.73358,55.23974,0.1357678,0.5248165,0,0,5.182616
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,46.10941,46.10941,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.605417,4.680399,0,0.3183288,-0.3183288,7.398031,52.84298,0.1357678,0.3326536,0,0,4.680399
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,44.82589,44.82589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.959116,4.362071,0,0,0,7.398031,52.84298,0.1357678,0,0,0,4.362071
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,43.64933,43.64933,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.959116,4.362071,0,0.007211637,-0.007211637,7.390429,52.78868,0.1357678,0.007536161,0,0,4.362071
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,42.68669,42.68669,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.967128,4.354859,0,0.2464691,-0.2464691,7.130629,50.93296,0.1357678,0.2575602,0,0,4.354859
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04070426,41.96569,41.67543,0,0,0,-1,0,0,0,0,0,0,0.04070426,0,0,0,0,7.240983,4.108389,0.04070426,0,0.04070426,7.169244,51.20878,0.1357661,0,0.03256341,0,4.149094
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.237945,42.28658,40.58639,0,0,0,0,0,0,0,0,0,0,0.237945,0,0,0,0,7.200279,4.145023,0.237945,0,0.237945,7.394979,52.82117,0.1357561,0,0.190356,0,4.382968
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.223053,48.96864,39.84739,0.08061519,0.08061519,0,0,0,0.08061519,1517.15,0,0,0,1.223053,0.0848581,0.08061519,0,0,6.962334,4.359174,1.138195,0,1.138195,8.474766,60.53392,0.1357084,0.08867671,0.9784428,0,5.582227
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.079188,55.30723,39.13757,0,0,0,0,0,0,0,0,0,0,2.079188,0,0,0,0,5.824138,5.38355,2.079188,0,2.079188,10.44726,74.62311,0.1356213,0,1.663351,0,7.462738
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.702365,63.72821,41.46151,0.8810188,0.8810188,0,0,0,0.8810188,306.7318,0,0,0,2.702365,0.9273883,0.8810188,0,0,3.74495,7.254819,1.774976,0,1.774976,12.13115,86.65088,0.135547,0.9691207,2.161892,0,9.957184
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.047426,73.79136,46.79006,0.2894284,0.2894284,0,-1,0,0.2894284,1052.912,0.7727911,0,0,3.047426,0.3046614,0.2894284,0,0,1.969974,8.852298,1.969974,0,1.969974,14.00003,100,0.1354647,0.3183712,2.437941,0,11.89972
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.175169,82.05899,52.09915,0.2954014,0.2954014,0,0,0,0.2954014,1074.866,2.86422,0,0,3.175169,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1354647,0.3249415,2.540135,0,13.80044
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.147214,86.93095,56.06639,0.310021,0.310021,0,0,0,0.310021,1015.162,2.820876,0,0,3.147214,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1354647,0.3410231,2.517771,0,13.77249
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,2.981455,88.60054,58.96403,1.017009,1.017009,0,0,0,1.017009,293.1591,1.910919,0,0,2.981455,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1354647,1.11871,2.385164,0,13.60673
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.304914,96.82948,61.63803,0,0,0,0,0,0,0,3.304914,0,0,3.304914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354647,0,2.643931,0,13.93019
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.795778,91.38365,62.95071,1.771809,1.771809,0,-1,0,1.771809,157.7923,0.9307152,0,0,2.795778,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1354647,1.94899,2.236622,0,13.42105
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.626634,77.99076,63.11602,0,0,0,0,0,0,0,1.626634,0,0,1.626634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354647,0,1.301307,0,12.25191
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.068369,72.61693,63.2327,1.102177,1.102177,0,0,0,1.102177,96.93256,0,0,0,1.068369,1.160186,1.102177,0,0,0,10.62527,0,0.09181796,-0.09181796,13.90324,99.30869,0.1354647,1.212395,0.8546948,0,11.69364
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07725331,62.43414,61.80333,0.9965764,0.9965764,0,0,0,0.9965764,7.75187,0,1.110223E-16,0,0.07725331,1.049028,0.9965764,0,0,0.10202,10.53346,0,0.9717745,-0.9717745,12.8789,91.99198,0.1354647,1.096234,0.06180265,0,10.61071
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02437205,58.93464,58.74039,0.8347158,0.8347158,0,0,0,0.8347158,2.919802,0,1.110223E-16,0,0.02437205,0.8786483,0.8347158,0,0,1.181769,9.561682,0,0.8542762,-0.8542762,11.97842,85.55995,0.1354647,0.9181874,0.01949764,0,9.586054
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,56.01777,56.01777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.130965,8.707405,0,0,0,11.97842,85.55995,0.1354647,0,0,0,8.707405
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,53.41184,53.41184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.130965,8.707405,0,0,0,11.97842,85.55995,0.1354647,0,0,0,8.707405
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.130965,8.707405,0,0,0,11.97842,85.55995,0.1354647,0,0,0,8.707405
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,48.81257,48.81257,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.130965,8.707405,0,0.1146622,-0.1146622,11.85755,84.69663,0.1354647,0.119822,0,0,8.707405
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,47.14983,47.14983,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.258368,8.592743,0,0.3787375,-0.3787375,11.45833,81.84504,0.1354647,0.3957807,0,0,8.592743
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,45.88576,45.88576,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.679187,8.214005,0,0.6342956,-0.6342956,10.78972,77.06929,0.1354647,0.6628389,0,0,8.214005
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,44.57307,44.57307,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.38396,7.57971,0,0.1009208,-0.1009208,10.68334,76.30943,0.1354647,0.1054623,0,0,7.57971
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,43.39651,43.39651,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.496094,7.478789,0,0.9285318,-0.9285318,9.704583,69.31831,0.1354647,0.9703157,0,0,7.478789
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,42.4436,42.4436,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.527796,6.550258,0,0.3652188,-0.3652188,9.319609,66.5685,0.1354647,0.3816537,0,0,6.550258
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04014956,41.68898,41.40317,0.4089905,0.4089905,0,-1,0,0.4089905,9.816749,0,1.110223E-16,0,0.04014956,0.4305163,0.4089905,0,0,4.933595,6.185039,0,0.3903667,-0.3903667,8.908126,63.62934,0.1354647,0.4498895,0.03211965,0,6.225188
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3644122,42.92854,40.31413,0.4312507,0.4312507,0,0,0,0.4312507,84.50124,0,5.551115E-17,0,0.3644122,0.4539481,0.4312507,0,0,5.367336,5.794672,0,0.08953592,-0.08953592,8.813747,62.95521,0.1354647,0.4743758,0.2915298,0,6.159084
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1272246,40.4739,39.57513,0.6140943,0.6140943,0,0,0,0.6140943,20.71743,0,0,0,0.1272246,0.6464151,0.6140943,0,0,5.46682,5.705136,0,0.5191905,-0.5191905,8.266472,59.04611,0.1354647,0.6755037,0.1017797,0,5.832361
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.9905762,46.11791,38.86531,1.226335,1.226335,0,0,0,1.226335,80.77534,0,2.220446E-16,0,0.9905762,1.290879,1.226335,0,0,6.043698,5.185946,0,0.3003026,-0.3003026,7.949925,56.78507,0.1354647,1.348968,0.792461,0,6.176522
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.38495,51.70471,41.18925,0.5061336,0.5061336,0,0,0,0.5061336,273.6333,0,0,0,1.38495,0.5327722,0.5061336,0,0,6.377368,4.885643,0.8521781,0,0.8521781,8.758372,62.55968,0.1354291,0.556747,1.10796,0,6.270594
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.397658,77.50153,46.54697,0.6744263,0.6744263,0,-1,0,0.6744263,503.7849,0,0,0,3.397658,0.7099225,0.6744263,0,0,5.52519,5.652604,2.687735,0,2.687735,11.30818,80.77257,0.135317,0.741869,2.718126,0,9.050261
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.178951,81.85178,51.90468,1.151853,1.151853,0,0,0,1.151853,275.9859,0,0,0,3.178951,1.212476,1.151853,0,0,2.837454,8.071566,1.966474,0,1.966474,13.17374,94.09798,0.1352351,1.267038,2.54316,0,11.25052
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.632528,93.50262,55.90109,0,0,0,0,0,0,0,2.761548,0,0,3.632528,0,0,0,0,0.8709803,9.841392,0.8709803,0,0.8709803,14.00003,100,0.1351989,0,2.906022,0,13.47392
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.329383,93.23301,58.84735,0.4780967,0.4780967,0,0,0,0.4780967,696.3828,2.826123,0,0,3.329383,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1351989,0.5259063,2.663506,0,13.95466
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.455606,85.229,61.47272,1.326548,1.326548,0,0,0,1.326548,185.1124,1.059239,0,0,2.455606,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1351989,1.459203,1.964484,0,13.08088
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.767315,90.86733,62.84375,0.6255758,0.6255758,0,-1,0,0.6255758,442.3629,2.108814,0,0,2.767315,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1351989,0.6881334,2.213852,0,13.39259
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.657712,78.19114,63.00906,1.611109,1.611109,0,0,0,1.611109,102.8926,0,0,0,1.657712,1.695905,1.611109,0,0,0,10.62527,0,0.03819231,-0.03819231,13.95977,99.71244,0.1351989,1.77222,1.32617,0,12.28299
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4321059,66.75348,63.11602,0.1021451,0.1021451,0,0,0,0.1021451,423.0314,0.2821488,0,0,0.4321059,0.1075212,0.1021451,0,0,0.0424359,10.58708,0.0424359,0,0.0424359,14.00003,100,0.1351971,0.1123596,0.3456847,0,11.01919
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2254761,63.49282,61.63803,0.9073648,0.9073648,0,0,0,0.9073648,24.84955,0,1.110223E-16,0,0.2254761,0.9551208,0.9073648,0,0,0,10.62527,0,0.7296447,-0.7296447,13.23092,94.50635,0.1351971,0.9981012,0.1803809,0,10.85075
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08729258,59.27246,58.57508,1.312584,1.312584,0,0,0,1.312584,6.650438,0,2.220446E-16,0,0.08729258,1.381667,1.312584,0,0,0.8107164,9.89563,0,1.294375,-1.294375,11.86652,84.76072,0.1351971,1.443842,0.06983406,0,9.982922
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,55.81358,55.81358,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.24891,8.601254,0,0.8082387,-0.8082387,11.01457,78.67532,0.1351971,0.8446094,0,0,8.601254
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,53.1882,53.1882,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.146954,7.793016,0,2.185973,-2.185973,8.710348,62.21665,0.1351971,2.284342,0,0,7.793016
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,50.9226,50.9226,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.575812,5.607043,0,3.505263,-3.505263,5.015476,35.82476,0.1351971,4.024223,0,0,5.607043
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,48.62782,48.62782,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.47055,2.10178,0,0.8188866,-0.8188866,4.152294,29.65918,0.1351971,0.8557366,0,0,2.10178
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,46.95536,46.95536,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.38042,1.282893,0,0.04054049,-0.04054049,4.10956,29.35394,0.1351971,0.04236481,0,0,1.282893
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,45.67184,45.67184,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.42547,1.242353,0,0.9121094,-0.9121094,3.148113,22.48647,0.1351971,0.9531543,0,0,1.242353
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,44.35915,44.35915,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.43892,0.3302434,0,0.1250902,-0.1250902,3.016256,21.54464,0.1351971,0.1307192,0,0,0.3302434
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,43.18259,43.18259,0.8742456,0.1948956,0,-1,0,0.1948956,0,0,0.67935,0.7667745,0,0.2051533,0.1948956,0,0,11.57791,0.2051533,0,0.2051533,-0.2051533,2.800006,20,0.1351971,0.9616702,0,0,0.2051533
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,42.22968,42.22968,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351971,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.0415608,41.48472,41.18925,0.1644467,0.03948276,0,-1,0,0.03948276,105.2632,0,0.1249639,0.1729948,0.0415608,0.0415608,0.03948276,0,0,11.80586,0,0,0,0,2.800006,20,0.1351971,0.1808913,0.03324864,0,0.0415608
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2309748,41.76462,40.11966,0,0,0,0,0,0,0,0,0,0,0.2309748,0,0,0,0,11.80586,0,0.2309748,0,0.2309748,3.019128,21.56515,0.1351875,0,0.1847798,0,0.2309748
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.063461,47.19173,39.35149,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,191.0005,0,0,0,1.063461,0,0,3.505263,3.33,11.57489,0.2078773,4.393461,0,4.393461,7.18713,51.33654,0.1352671,0.6124627,0.8507687,5,1.271338
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.215153,55.94249,38.64166,2.100011,2.100011,4.650043,0,1.434462,2.100011,105.4829,0,0,0,2.215153,0,0,2.550032,2.422531,7.181425,4.161992,4.637684,0,4.637684,11.58682,82.76286,0.1353911,2.310012,1.772123,5,6.377145
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.470693,71.11732,40.96561,0.8780375,0.8780375,0,0,0,0.8780375,395.2784,0.002702173,0,0,3.470693,0.92425,0.8780375,0,0,2.543741,8.335908,2.543741,0,2.543741,14.00003,100,0.1352855,0.9658412,2.776554,0,11.8066
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.056329,73.30629,46.32333,0.103948,0.103948,0,-1,0,0.103948,2940.247,2.946909,0,0,3.056329,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1352855,0.1143428,2.445063,0,13.6816
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.183073,81.62344,51.69076,1.777645,1.777645,0,0,0,1.777645,179.0612,1.311868,0,0,3.183073,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1352855,1.95541,2.546459,0,13.80835
