Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.153866,86.53922,55.70662,0.8202006,0.8202006,0,0,0,0.8202006,384.5238,2.290497,0,0,3.153866,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1352855,0.9022206,2.523093,0,13.77914
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,2.985661,88.29699,58.69177,0.8135038,0.8135038,0,0,0,0.8135038,367.0126,2.129341,0,0,2.985661,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1352855,0.8948542,2.388529,0,13.61094
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.07496,93.01794,61.31714,1.780952,1.780952,0,0,0,1.780952,172.6582,1.200273,0,0,3.07496,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1352855,1.959047,2.459968,0,13.70023
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.257522,84.37003,62.67845,1.340591,1.340591,0,-1,0,1.340591,168.3975,0.846373,0,0,2.257522,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1352855,1.474651,1.806018,0,12.8828
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.628993,77.70808,62.84375,1.219153,1.219153,0,0,0,1.219153,133.6168,0.3456744,0,0,1.628993,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1352855,1.341068,1.303195,0,12.25427
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.845236,70.24727,62.95071,0.5149881,0.5149881,0,0,0,0.5149881,164.1273,0.3031432,0,0,0.845236,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1352855,0.566487,0.6761888,0,11.47051
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.1972874,63.09108,61.47272,0.2572925,0.2572925,0,0,0,0.2572925,76.67824,0,0,0,0.1972874,0.2708342,0.2572925,0,0,0,10.62527,0,0.07354686,-0.07354686,13.9225,99.44625,0.1352855,0.2830218,0.1578299,0,10.82256
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02943565,58.64394,58.40978,0,0,0,0,0,0,0,0,0,0,0.02943565,0,0,0,0,0.08171873,10.55173,0.02943565,0,0.02943565,13.95043,99.64571,0.1352843,0,0.02354852,0,10.58116
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,55.62883,55.62883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05228308,10.57822,0,0,0,13.95043,99.64571,0.1352843,0,0,0,10.57822
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,53.00345,53.00345,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.05228308,10.57822,0,0.8333853,-0.8333853,13.07196,93.37097,0.1352843,0.8708877,0,0,10.57822
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,50.72812,50.72812,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9782668,9.744834,0,2.603489,-2.603489,10.32764,73.76875,0.1352843,2.720646,0,0,9.744834
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,48.43335,48.43335,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.871032,7.141346,0,0.5445457,-0.5445457,9.753643,69.66874,0.1352843,0.5690503,0,0,7.141346
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.476083,6.596799,0,0,0,9.753643,69.66874,0.1352843,0,0,0,6.596799
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,45.47737,45.47737,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.476083,6.596799,0,0.5038772,-0.5038772,9.222509,65.87494,0.1352843,0.5265517,0,0,6.596799
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,44.16468,44.16468,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.035946,6.092922,0,0.3588527,-0.3588527,8.844246,63.17306,0.1352843,0.375001,0,0,6.092922
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,42.98812,42.98812,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.434672,5.73407,0,0.2176895,-0.2176895,8.61478,61.53403,0.1352843,0.2274856,0,0,5.73407
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,42.00603,42.00603,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.676549,5.51638,0,0.07276493,-0.07276493,8.53808,60.98616,0.1352843,0.07603936,0,0,5.51638
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1464302,42.03944,40.99478,0.217557,0.217557,0,-1,0,0.217557,67.3066,0,0,0,0.1464302,0.2290074,0.217557,0,0,5.757399,5.443615,0,0.08257715,-0.08257715,8.451035,60.36442,0.1352843,0.2393127,0.1171442,0,5.590045
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2158987,41.43038,39.89601,0.192784,0.192784,0,0,0,0.192784,111.9899,0,0,0,0.2158987,0.2029306,0.192784,0,0,5.849151,5.361038,0.01296811,0,0.01296811,8.463339,60.4523,0.1352837,0.2120624,0.1727189,0,5.576937
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9201029,45.8632,39.13757,0.262623,0.262623,0,0,0,0.262623,350.3512,0,0,0,0.9201029,0.2764453,0.262623,0,0,5.836183,5.372709,0.6436576,0,0.6436576,9.073966,64.81391,0.135257,0.2888853,0.7360823,0,6.292812
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.957135,45.40349,38.42774,1.534175,1.534175,0,0,0,1.534175,62.38761,0,0,0,0.957135,1.614921,1.534175,0,0,5.192525,5.952001,0,0.6577859,-0.6577859,8.380599,59.8613,0.135257,1.687592,0.765708,0,6.909136
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.715295,62.9786,40.72252,0,0,0,0,0,0,0,0,0,0,2.715295,0,0,0,0,5.923399,5.294215,2.715295,0,2.715295,10.95655,78.26094,0.1351446,0,2.172236,0,8.00951
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.31583,75.9713,46.10941,0.8764817,0.8764817,0,-1,0,0.8764817,378.3114,0,0,0,3.31583,0.9226122,0.8764817,0,0,3.208104,7.73798,2.393218,0,2.393218,13.22696,94.47809,0.1350456,0.9641298,2.652664,0,11.05381
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.336722,83.24508,51.46712,1.505842,1.505842,0,0,0,1.505842,221.5852,0.9367396,0,0,3.336722,1.585096,1.505842,0,0,0.814886,9.891877,0.814886,0,0.814886,14.00003,100,0.1350119,1.656426,2.669378,0,13.2286
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.499963,68.27746,55.51215,0,0,0,0,0,0,0,1.499963,0,0,1.499963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350119,0,1.199971,0,12.12524
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.127351,89.8819,58.46812,0.9234307,0.9234307,0,0,0,0.9234307,338.6665,2.155318,0,0,3.127351,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1350119,1.015774,2.50188,0,13.75262
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.065647,92.66291,61.15184,3.178375,3.178375,1.25,0,0.50625,3.178375,96.45328,1.035778,0,0,3.065647,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1350119,3.496212,2.452517,5,13.69092
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.678977,77.85013,62.51315,1.781827,1.781827,0,-1,0,1.781827,94.22785,0,0,0,1.678977,1.875607,1.781827,0,0,0,10.62527,0,0.19663,-0.19663,13.79276,98.51953,0.1350119,1.96001,1.343182,0,12.30425
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.029225,71.65514,62.67845,1.731098,1.731098,0,0,0,1.731098,59.45504,0,0,0,1.029225,1.822208,1.731098,0,0,0.2184778,10.42864,0,0.7929835,-0.7929835,12.95688,92.54899,0.1350119,1.904208,0.82338,0,11.45787
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.8874602,70.45825,62.78541,2.007252,2.007252,0,0,0,2.007252,44.21271,0,0,0,0.8874602,2.112896,2.007252,0,0,1.099571,9.635661,0,1.225436,-1.225436,11.66516,83.32241,0.1350119,2.207977,0.7099681,0,10.52312
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2068437,63.01296,61.31714,1.385839,1.385839,0,0,0,1.385839,14.92552,0,0,0,0.2068437,1.458778,1.385839,0,0,2.461166,8.410225,0,1.251934,-1.251934,10.34551,73.89632,0.1350119,1.524423,0.165475,0,8.617068
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06325184,58.6992,58.19586,0.1505296,0.1505296,0,0,0,0.1505296,42.01954,0,0,0,0.06325184,0.1584522,0.1505296,0,0,3.852204,7.15829,0,0.09520034,-0.09520034,10.24516,73.17954,0.1350119,0.1655825,0.05060147,0,7.221542
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,55.40519,55.40519,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.957983,7.06309,0,1.64425,-1.64425,8.511964,60.79962,0.1350119,1.718241,0,0,7.06309
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,52.77981,52.77981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.784927,5.41884,0,0,0,8.511964,60.79962,0.1350119,0,0,0,5.41884
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,50.5142,50.5142,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.784927,5.41884,0,1.352152,-1.352152,7.08667,50.61897,0.1350119,1.412999,0,0,5.41884
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,48.23888,48.23888,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.287319,4.066688,0,0.262772,-0.262772,6.809685,48.64051,0.1350119,0.2745968,0,0,4.066688
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,46.54697,46.54697,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.579288,3.803916,0,0.3056206,-0.3056206,6.487532,46.33942,0.1350119,0.3193735,0,0,3.803916
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,45.26345,45.26345,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.918866,3.498295,0,0.3629844,-0.3629844,6.104913,43.60643,0.1350119,0.3793187,0,0,3.498295
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,43.95076,43.95076,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.322182,3.13531,0,0.4647526,-0.4647526,5.615021,40.10721,0.1350119,0.4856665,0,0,3.13531
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,42.7742,42.7742,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.838573,2.670558,0,0.1434451,-0.1434451,5.463816,39.02718,0.1350119,0.1499001,0,0,2.670558
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,41.78239,41.78239,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.997957,2.527113,0,0.4809142,-0.4809142,4.956888,35.40627,0.1350119,0.5025554,0,0,2.527113
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04483369,41.0696,40.75169,0.6372091,0.6372091,0,-1,0,0.6372091,7.035947,1.110223E-16,0,0,0.04483369,0.6707464,0.6372091,0,0,9.532307,2.046199,0,0.6259127,-0.6259127,4.297118,30.69364,0.1350119,0.7009299,0.03586695,0,2.091032
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2603967,41.50439,39.65292,0,0,0,0,0,0,0,0,0,0,0.2603967,0,0,0,0,10.22777,1.420286,0.2603967,0,0.2603967,4.544152,32.45816,0.1350012,0,0.2083173,0,1.680682
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.236729,48.05333,38.88475,0.08334415,0.08334415,0,0,0,0.08334415,1483.881,0,0,0,1.236729,0.08773069,0.08334415,0,0,9.967368,1.654643,1.148998,0,1.148998,5.634187,40.24411,0.1349537,0.09167857,0.9893828,0,2.891371
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.094582,54.32869,38.14576,2.860506,2.860506,5,0,1.53,2.860506,73.22416,0,0,0,2.094582,0,0,2.139494,2.032519,8.818371,2.688741,4.1271,0,4.1271,9.549499,68.21057,0.135131,3.146557,1.675665,5,4.783322
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.719674,62.69869,40.45026,1.506085,1.506085,3.379101,0,1.087494,1.506085,180.5791,0,0,0,2.719674,0,0,1.873016,1.779365,4.69127,6.403131,4.499039,0,4.499039,13.81766,98.69739,0.1351426,1.656693,2.175739,5,9.122806
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.065062,72.79517,45.83714,1.701596,1.701596,0,-1,0,1.701596,180.1287,1.081678,0,0,3.065062,1.791154,1.701596,0,0,0.1922306,10.45227,0.1922306,0,0.1922306,14.00003,100,0.1351347,1.871756,2.45205,0,13.51733
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.191909,81.12343,51.22403,2.355062,2.355062,0,0,0,2.355062,135.534,0.7128959,0,0,3.191909,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1351347,2.590568,2.553527,0,13.81718
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.262101,87.41431,55.29823,0,0,0,0,0,0,0,3.262101,0,0,3.262101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351347,0,2.60968,0,13.88737
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.391649,93.30374,58.2542,1.100275,1.100275,0,0,0,1.100275,308.2547,2.233465,0,0,3.391649,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1351347,1.210302,2.71332,0,14.01692
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,2.983566,91.23315,60.9282,0.07490262,0.07490262,0,0,0,0.07490262,3983.26,2.904721,0,0,2.983566,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1351347,0.08239288,2.386853,0,13.60884
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.744002,89.85661,62.29923,0.7272697,0.7272697,0,-1,0,0.7272697,377.3018,1.978455,0,0,2.744002,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1351347,0.7999967,2.195201,0,13.36928
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.042133,81.67599,62.46453,0,0,0,0,0,0,0,2.042133,0,0,2.042133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351347,0,1.633706,0,12.66741
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.025066,71.50187,62.57149,0.2582971,0.2582971,0,0,0,0.2582971,396.8555,0.7531744,0,0,1.025066,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1351347,0.2841268,0.8200528,0,11.65034
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08514693,61.84426,61.15184,1.089037,1.089037,0,0,0,1.089037,7.818552,0,0,0,0.08514693,1.146355,1.089037,0,0,0,10.62527,0,1.061208,-1.061208,12.88142,92.00993,0.1351347,1.197941,0.06811754,0,10.71042
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03243287,58.23922,57.98194,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9326289,0,4.440892E-16,0,0.03243287,2.344816,2.227575,0,0,1.17912,9.564066,0,2.312383,-2.312383,10.44395,74.5995,0.1351347,3.825332,0.0259463,5,9.596499
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,55.19127,55.19127,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.748434,7.251684,0,3.505263,-3.505263,6.74908,48.20761,0.1351347,4.066556,0,0,7.251684
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,52.58533,52.58533,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.643171,3.74642,0,1.852441,-1.852441,4.796435,34.26019,0.1351347,1.935801,0,0,3.74642
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,50.31973,50.31973,2.676162,1.799281,0,-1,0,1.799281,0,0,0.8768808,1.144497,0,1.89398,1.799281,0,0,9.701438,1.89398,0,1.89398,-1.89398,2.800006,20,0.1351347,2.943778,0,0,1.89398
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,48.05413,48.05413,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351347,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,46.32333,46.32333,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351347,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,45.03981,45.03981,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351347,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,43.72712,43.72712,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351347,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,42.57973,42.57973,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351347,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,41.56847,41.56847,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351347,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1276316,41.43514,40.52805,0.4132342,0.1212501,0,-1,0,0.1212501,105.2632,0,0.2919842,0.4303076,0.1276316,0.1276316,0.1212501,0,0,11.80586,0,0,0,0,2.800006,20,0.1351347,0.4545577,0.1021053,0,0.1276316
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3831906,42.19488,39.45845,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,103.9927,0,0,0,0.3831906,0,0,3.505263,3.33,11.80586,0,3.713191,0,3.713191,6.322648,45.16168,0.1352243,0.4053262,0.3065525,5,0.3831906
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9204939,45.40894,38.7,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,439.0378,0,0,0,0.9204939,0,0,3.505263,3.33,8.092669,3.341872,4.250494,0,4.250494,10.35502,73.96428,0.1352769,0.2306278,0.7363951,5,4.262365
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.31866,56.08801,37.96101,1.116011,1.116011,2.719712,0,0.9074816,1.116011,207.7631,2.220446E-16,0,0,2.31866,0,0,1.603701,1.523516,3.842176,7.167316,3.842176,0,3.842176,14.00003,100,0.1352544,1.227613,1.854928,5,9.485975
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.452002,70.00243,40.25579,0,0,0,0,0,0,0,3.452002,0,0,3.452002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352544,0,2.761601,0,14.07728
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.068821,72.55726,45.6135,0.3167421,0.3167421,0,-1,0,0.3167421,968.8707,2.735408,0,0,3.068821,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1352544,0.3484163,2.455057,0,13.6941
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.195963,80.88174,51.00039,1.139327,1.139327,0,0,0,1.139327,280.5133,1.996672,0,0,3.195963,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1352544,1.253259,2.556771,0,13.82124
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.533503,90.85275,55.07458,0.1434664,0.1434664,0,0,0,0.1434664,2462.949,3.382486,0,0,3.533503,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1352544,0.157813,2.826803,0,14.15878
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.770797,84.73003,58.03056,0.1266542,0.1266542,0,0,0,0.1266542,2187.686,2.637477,0,0,2.770797,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1352544,0.1393197,2.216638,0,13.39607
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.114251,92.7476,60.71428,1.220969,1.220969,0,0,0,1.220969,255.0638,1.82902,0,0,3.114251,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1352544,1.343066,2.4914,0,13.73952
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.232454,83.35526,62.07559,2.353783,2.353783,0,-1,0,2.353783,94.84537,4.440892E-16,0,0,2.232454,2.477667,2.353783,0,0,0,10.62527,0,0.2452123,-0.2452123,13.74155,98.15374,0.1352544,2.589162,1.785964,0,12.85773
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.635496,77.09538,62.24089,1.803347,1.803347,0,0,0,1.803347,90.69225,0,2.220446E-16,0,1.635496,1.89826,1.803347,0,0,0.2724581,10.38006,0,0.2627642,-0.2627642,13.46457,96.17533,0.1352544,1.983682,1.308397,0,12.01556
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8743554,69.93713,62.40619,1.454995,1.454995,0,0,0,1.454995,60.09335,0,0,0,0.8743554,1.531574,1.454995,0,0,0.5644183,10.1173,0,0.6572185,-0.6572185,12.7718,91.227,0.1352544,1.600495,0.6994843,0,10.99165
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08709284,61.69404,60.98654,1.477208,1.477208,0,0,0,1.477208,5.895772,0,2.220446E-16,0,0.08709284,1.554956,1.477208,0,0,1.294661,9.460079,0,1.467863,-1.467863,11.22454,80.17513,0.1352544,1.624929,0.06967427,0,9.547173
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03442456,58.08944,57.81664,0.7277409,0.7277409,0,0,0,0.7277409,4.730331,0,1.110223E-16,0,0.03442456,0.7660431,0.7277409,0,0,2.92562,7.992216,0,0.7316185,-0.7316185,10.45335,74.66662,0.1352544,0.800515,0.02753964,0,8.026641
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,54.96762,54.96762,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.73853,7.260598,0,2.200153,-2.200153,8.134182,58.10118,0.1352544,2.29916,0,0,7.260598
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,52.40059,52.40059,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.183144,5.060444,0,2.119843,-2.119843,5.899671,42.14042,0.1352544,2.215236,0,0,5.060444
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,50.12526,50.12526,3.638509,2.793571,0,-1,0,2.793571,0,0,0.8449384,1.208789,0,2.940601,2.793571,0,0,8.538526,2.940601,0,2.940601,-2.940601,2.800006,20,0.1352544,4.00236,0,0,2.940601
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,47.85965,47.85965,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352544,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,46.13857,46.13857,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352544,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,44.85506,44.85506,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352544,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,43.53265,43.53265,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352544,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,42.33664,42.33664,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352544,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,41.32538,41.32538,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352544,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04942593,40.63447,40.28495,0,0,0,-1,0,0,0,0,0,0,0.04942593,0,0,0,0,11.80586,0,0.04942593,0,0.04942593,2.846895,20.33492,0.1352524,0,0.03954075,0,0.04942593
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2368478,40.89295,39.21536,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,202.8249,0,0,0,0.2368478,0,0,3.505263,3.33,11.75643,0.04448334,3.566848,0,3.566848,6.230704,44.50494,0.1353243,0.128452,0.1894783,5,0.2813312
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.241887,47.60806,38.42774,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,684.3971,0,0,0,1.241887,0,0,3.505263,3.33,8.189587,3.254646,4.571887,0,4.571887,10.56798,75.4854,0.1353609,0.1996029,0.9935099,5,4.496534
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.100449,53.86708,37.68875,0,0,1.597106,0,0.6010098,0,0,0,0,0,2.100449,0,0,1.597106,1.51725,3.617699,7.369345,3.617699,0,3.617699,14.00003,100,0.1352445,0,1.680359,5,9.469793
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.726556,62.21284,39.98352,0,0,0,0,0,0,0,2.726556,0,0,2.726556,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352445,0,2.181245,0,13.35183
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.072845,72.29803,45.37041,0.3317733,0.3317733,0,-1,0,0.3317733,926.1882,2.72361,0,0,3.072845,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1352445,0.3649507,2.458276,0,13.69812
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.199706,80.64897,50.78646,0.4674263,0.4674263,0,0,0,0.4674263,684.5371,2.707679,0,0,3.199706,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1352445,0.5141689,2.559765,0,13.82498
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.168752,85.64777,54.88983,2.752662,2.752662,0,0,0,2.752662,115.1159,0.2712125,0,0,3.168752,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1352445,3.027929,2.535002,0,13.79403
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.000146,87.39861,57.86526,0,0,0,0,0,0,0,3.000146,0,0,3.000146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352445,0,2.400117,0,13.62542
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.683231,86.84512,60.54898,0.1232862,0.1232862,0,0,0,0.1232862,2176.424,2.553456,0,0,2.683231,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1352445,0.1356148,2.146585,0,13.30851
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.234523,83.19209,61.92001,2.575852,2.575852,0,-1,0,2.575852,86.74888,0,0,0,2.234523,2.711424,2.575852,0,0,0,10.62527,0,0.4769005,-0.4769005,13.49733,96.40931,0.1352445,2.833438,1.787619,0,12.8598
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.637486,76.9295,62.07559,0.1394807,0.1394807,0,0,0,0.1394807,1173.987,0.9607746,0,0,1.637486,0.1468218,0.1394807,0,0,0.5298894,10.14837,0.5298894,0,0.5298894,14.00003,100,0.1352228,0.1534288,1.309989,0,11.78586
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.876227,69.7793,62.24089,1.462069,1.462069,0,0,0,1.462069,59.93062,0,0,0,0.876227,1.53902,1.462069,0,0,0,10.62527,0,0.662793,-0.662793,13.30138,95.00969,0.1352228,1.608276,0.7009816,0,11.5015
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08902613,61.54369,60.82124,0.3962571,0.3962571,0,0,0,0.3962571,22.46676,0,5.551115E-17,0,0.08902613,0.4171128,0.3962571,0,0,0.7364367,9.962481,0,0.3280866,-0.3280866,12.95555,92.53945,0.1352228,0.4358829,0.0712209,0,10.05151
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03640348,57.93953,57.65134,0,0,0,0,0,0,0,0,0,0,0.03640348,0,0,0,0,1.100977,9.634395,0.03640348,0,0.03640348,12.99008,92.78613,0.1352213,0,0.02912278,0,9.670798
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064574,9.667157,0,0,0,12.99008,92.78613,0.1352213,0,0,0,9.667157
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,52.17694,52.17694,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.064574,9.667157,0,1.437715,-1.437715,11.4746,81.96127,0.1352213,1.502412,0,0,9.667157
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,49.94051,49.94051,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.662035,8.229443,0,2.56059,-2.56059,8.7755,62.68202,0.1352213,2.675817,0,0,8.229443
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,47.66518,47.66518,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.507135,5.668852,0,0.1239642,-0.1239642,8.644831,61.74867,0.1352213,0.1295426,0,0,5.668852
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,45.9441,45.9441,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.644874,5.544888,0,0.3515036,-0.3515036,8.274314,59.10212,0.1352213,0.3673213,0,0,5.544888
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,44.63141,44.63141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.035433,5.193385,0,0,0,8.274314,59.10212,0.1352213,0,0,0,5.193385
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,43.28955,43.28955,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.035433,5.193385,0,0.3589481,-0.3589481,7.895949,56.39952,0.1352213,0.3751008,0,0,5.193385
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,42.08383,42.08383,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.434264,4.834436,0,0.2350213,-0.2350213,7.648215,54.63,0.1352213,0.2455973,0,0,4.834436
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,41.10174,41.10174,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.695399,4.599415,0,1.049901,-1.049901,6.541522,46.72506,0.1352213,1.097146,0,0,4.599415
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05107336,40.40251,40.04186,1.055431,1.055431,0,-1,0,1.055431,4.839098,0,2.220446E-16,0,0.05107336,1.11098,1.055431,0,0,7.861956,3.549514,0,1.059907,-1.059907,5.424282,38.74479,0.1352213,1.160974,0.04085869,0,3.600588
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2519257,40.78461,39.00144,0.161259,0.161259,0,0,0,0.161259,156.2243,0,0,0,0.2519257,0.1697463,0.161259,0,0,9.03963,2.489607,0.08217937,0,0.08217937,5.502244,39.30167,0.1352179,0.1773849,0.2015405,0,2.741533
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.24426,47.35794,38.17493,0.3996658,0.3996658,0,0,0,0.3996658,311.3252,0,0,0,1.24426,0.4207008,0.3996658,0,0,8.957451,2.563569,0.8235596,0,0.8235596,6.283542,44.88235,0.1351842,0.4396324,0.9954084,0,3.807829
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.343313,55.70895,37.43594,1.464872,1.464872,0,0,0,1.464872,159.967,0,0,0,2.343313,1.541971,1.464872,0,0,8.133891,3.304772,0.8013417,0,0.8013417,7.043761,50.31248,0.1351514,1.611359,1.87465,0,5.648085
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.647846,61.17272,39.74043,0,0,0,0,0,0,0,0,0,0,2.647846,0,0,0,0,7.332549,4.02598,2.647846,0,2.647846,9.555728,68.25507,0.1350432,0,2.118276,0,6.673825
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.81529,80.76774,45.12732,1.169138,1.169138,0,-1,0,1.169138,326.3336,0,0,0,3.81529,1.230671,1.169138,0,0,4.684704,6.409041,2.584619,0,2.584619,12.00771,85.7692,0.1349378,1.286052,3.052232,0,10.22433
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.203583,80.40524,50.56282,0.1198616,0.1198616,0,0,0,0.1198616,2672.735,0.9773279,0,0,3.203583,0.1261701,0.1198616,0,0,2.100085,8.735198,2.100085,0,2.100085,14.00003,100,0.1348522,0.1318478,2.562866,0,11.93878
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.766684,80.44708,54.66619,0.05951597,0.05951597,0,0,0,0.05951597,4648.641,2.704035,0,0,2.766684,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1348522,0.06546757,2.213347,0,13.39196
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.0039,87.16631,57.65134,0.06495479,0.06495479,0,0,0,0.06495479,4624.601,2.935526,0,0,3.0039,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1348522,0.07145028,2.40312,0,13.62917
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.195305,93.44274,60.38368,0,0,0,0,0,0,0,3.195305,0,0,3.195305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348522,0,2.556244,0,13.82058
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.236819,83.01987,61.75471,1.936915,1.936915,0,-1,0,1.936915,115.4836,0.1979615,0,0,2.236819,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1348522,2.130606,1.789455,0,12.86209
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.639481,76.77461,61.92001,2.090994,2.090994,0,0,0,2.090994,78.40681,0,0,0,1.639481,2.201046,2.090994,0,0,0,10.62527,0,0.5615646,-0.5615646,13.40809,95.77186,0.1348522,2.300093,1.311585,0,12.26476
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8782548,69.62289,62.07559,0.504788,0.504788,0,0,0,0.504788,173.9849,0,0,0,0.8782548,0.5313558,0.504788,0,0,0.6239607,10.06371,0.346899,0,0.346899,13.73718,98.12255,0.1348381,0.5552668,0.7026039,0,10.94196
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2327989,62.5585,60.65594,1.982233,1.982233,0,0,0,1.982233,11.74427,0,0,0,0.2327989,2.086561,1.982233,0,0,0.2770617,10.37592,0,1.853763,-1.853763,11.78315,84.16517,0.1348381,2.180457,0.1862391,0,10.60872
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1044597,58.25645,57.4277,1.827362,1.827362,0,0,0,1.827362,5.716421,0,2.220446E-16,0,0.1044597,1.923539,1.827362,0,0,2.336798,8.522156,0,1.819079,-1.819079,9.865669,70.46893,0.1348381,2.010098,0.08356776,0,8.626616
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,54.55923,54.55923,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.357997,6.703077,0,2.490114,-2.490114,7.240859,51.72031,0.1348381,2.602169,0,0,6.703077
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,51.99219,51.99219,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.12479,4.212963,0,1.776181,-1.776181,5.368599,38.34706,0.1348381,1.856109,0,0,4.212963
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,49.71687,49.71687,3.665204,2.314943,0,-1,0,2.314943,0,0,1.350261,1.716782,0,2.436782,2.314943,0,0,9.098325,2.436782,0,2.436782,-2.436782,2.800006,20,0.1348381,4.031725,0,0,2.436782
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,47.45126,47.45126,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348381,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,45.72046,45.72046,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348381,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,44.41749,44.41749,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348381,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,43.07563,43.07563,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348381,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,41.89907,41.89907,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348381,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.00841033,40.94741,40.88782,0.3848706,0.007989814,0,-1,0,0.007989814,105.2632,0,0.3768809,0.4217598,0.00841033,0.00841033,0.007989814,0,0,11.80586,0,0,0,0,2.800006,20,0.1348381,0.4233577,0.006728265,0,0.00841033
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05873464,40.23252,39.81822,0.5354132,0.0557979,0,-1,0,0.0557979,105.2632,0,0.4796153,0.5777949,0.05873464,0.05873464,0.0557979,0,0,11.80586,0,0,0,0,2.800006,20,0.1348381,0.5889545,0.04698771,0,0.05873464
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2404975,40.44732,38.74862,0,0,0,0,0,0,0,0,0,0,0.2404975,0,0,0,0,11.80586,0,0.2404975,0,0.2404975,3.028162,21.62968,0.1348283,0,0.192398,0,0.2404975
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.246313,47.11562,37.93184,0.06914783,0.06914783,0,0,0,0.06914783,1802.389,0,0,0,1.246313,0.0727872,0.06914783,0,0,11.56536,0.2164477,1.173526,0,1.173526,4.141466,29.58184,0.1347806,0.07606262,0.9970505,0,1.462761
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.159138,53.78495,37.16367,0.9441785,0.9441785,0,0,0,0.9441785,228.679,0,0,0,2.159138,0.9938721,0.9441785,0,0,10.39184,1.272621,1.165266,0,1.165266,5.246935,37.47803,0.1347332,1.038596,1.727311,0,3.431759
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.760506,45.01662,39.48762,1.736508,1.736508,0,0,0,1.736508,43.79512,0,2.220446E-16,0,0.760506,1.827904,1.736508,0,0,9.22657,2.321361,0,1.067398,-1.067398,4.121799,29.44136,0.1347332,1.910159,0.6084048,0,3.081867
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.277483,54.7739,44.8745,0.3146257,0.3146257,0,-1,0,0.3146257,406.0328,0,0,0,1.277483,0.3311849,0.3146257,0,0,10.41257,1.253963,0.9462985,0,0.9462985,5.019536,35.85376,0.1346947,0.3460882,1.021987,0,2.531446
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.654397,73.88401,50.3489,0.06631229,0.06631229,0,0,0,0.06631229,4002.874,0,0,0,2.654397,0.06980241,0.06631229,0,0,9.466269,2.105632,2.584595,0,2.584595,7.471498,53.36774,0.1345898,0.07294352,2.123518,0,4.760029
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8489285,61.35167,54.47172,0.9681343,0.9681343,0,0,0,0.9681343,87.68706,0,0,0,0.8489285,1.019089,0.9681343,0,0,6.881674,4.431767,0,0.1701603,-0.1701603,7.292134,52.08656,0.1345898,1.064948,0.6791427,0,5.280695
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.335327,79.00787,57.48604,0.7074737,0.7074737,0,0,0,0.7074737,330.0938,0,0,0,2.335327,0.7447091,0.7074737,0,0,7.070742,4.261607,1.590618,0,1.590618,8.801126,62.86506,0.1345253,0.7782211,1.868261,0,6.596933
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.225551,80.99655,60.16976,1.821308,1.821308,0,0,0,1.821308,122.1952,0,0,0,2.225551,1.917167,1.821308,0,0,5.480124,5.693162,0.3083848,0,0.3083848,9.093685,64.95477,0.1345129,2.003439,1.780441,0,7.918714
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.240125,82.78915,61.53106,0.1266638,0.1266638,0,-1,0,0.1266638,1768.559,0,0,0,2.240125,0.1333304,0.1266638,0,0,5.171739,5.970709,2.106794,0,2.106794,11.09237,79.23103,0.1344276,0.1393302,1.7921,0,8.210834
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.449931,74.68761,61.75471,1.30813,1.30813,0,0,0,1.30813,110.84,0,0,0,1.449931,1.376979,1.30813,0,0,3.064945,7.866824,0.07295199,0,0.07295199,11.16157,79.72537,0.1344246,1.438943,1.159945,0,9.316754
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.7986704,68.7397,61.92001,0.2395237,0.2395237,0,0,0,0.2395237,333.4411,0,0,0,0.7986704,0.2521302,0.2395237,0,0,2.991993,7.932481,0.5465402,0,0.5465402,11.68007,83.42889,0.1344025,0.2634761,0.6389363,0,8.731151
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.0928801,61.19392,60.44202,0,0,0,0,0,0,0,0,0,0,0.0928801,0,0,0,0,2.445453,8.424367,0.0928801,0,0.0928801,11.76818,84.05827,0.1343987,0,0.07430408,0,8.517247
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05126785,57.66751,57.2624,3.275429,3.275429,1.25,0,0.50625,3.275429,1.565226,0,0,0,0.05126785,2.132031,2.025429,0,0,2.352572,8.507959,0,2.080763,-2.080763,9.574865,68.39175,0.1343987,3.602972,0.04101428,5,8.559227
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,54.33559,54.33559,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.664531,6.427196,0,3.182635,-3.182635,6.220073,44.429,0.1343987,3.325854,0,0,6.427196
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,51.76855,51.76855,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,8.200792,3.244561,0,2.728279,-2.728279,3.344215,23.8872,0.1343987,2.851051,0,0,3.244561
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,49.50294,49.50294,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,11.23221,0.5162823,0,0.3317014,-0.3317014,2.994571,21.38975,0.1343987,0.346628,0,0,0.5162823
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,47.22762,47.22762,0.219538,0.1753518,0,-1,0,0.1753518,0,0,0.04418616,0.06613996,0,0.1845808,0.1753518,0,0,11.60077,0.1845808,0,0.1845808,-0.1845808,2.800006,20,0.1343987,0.2414917,0,0,0.1845808
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,45.50654,45.50654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343987,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,44.19385,44.19385,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343987,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,42.85199,42.85199,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343987,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,41.64626,41.64626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343987,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008673448,40.67691,40.61556,0,0,0,-1,0,0,0,0,0,0,0.008673448,0,0,0,0,11.80586,0,0.008673448,0,0.008673448,2.808234,20.05877,0.1343984,0,0.006938759,0,0.008673448
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05667797,39.94504,39.54596,0.1864107,0.06125987,0,-1,0,0.06125987,92.52055,0,0.1251509,0.1868672,0.05667797,0.06448407,0.06125987,0,0,11.79719,0.007806104,0,0.007806104,-0.007806104,2.800006,20,0.1343984,0.2050518,0.04534237,0,0.06448407
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2662587,40.35595,38.47636,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,37.39903,0,0,0,0.2662587,0,0,3.505263,3.33,11.80586,0,3.596259,0,3.596259,6.211716,44.36931,0.1345236,0.7831339,0.2130069,5,0.2662587
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.558797,49.31064,37.65958,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,352.585,0,0,0,1.558797,0,0,3.505263,3.33,8.209601,3.236633,4.888797,0,4.888797,10.84964,77.49725,0.1345718,0.4863158,1.247037,5,4.795429
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.775782,50.27761,36.92058,1.100719,1.100719,2.72706,0,0.9094872,1.100719,161.3292,0,0,0,1.775782,0,0,1.62634,1.545023,3.320805,7.63655,3.320805,0,3.320805,14.00003,100,0.1345722,1.210791,1.420625,5,9.412332
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.90617,53.90057,39.21536,1.482133,1.482133,0,0,0,1.482133,128.6099,0.3460298,0,0,1.90617,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1345722,1.630347,1.524936,0,12.53144
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.783002,58.83297,44.63141,1.256763,1.256763,0,-1,0,1.256763,141.8727,0.4600944,0,0,1.783002,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1345722,1.382439,1.426402,0,12.40828
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.878458,88.67126,50.09609,2.997182,2.997182,0,0,0,2.997182,129.4035,0.7235296,0,0,3.878458,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1345722,3.296901,3.102767,0,14.50373
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.179864,84.95344,54.2578,2.42625,2.42625,0,0,0,2.42625,131.0609,0.6259165,0,0,3.179864,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1345722,2.668875,2.543891,0,13.80514
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.010525,86.74153,57.2624,2.343862,2.343862,0,0,0,2.343862,128.4429,0.5433024,0,0,3.010525,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1345722,2.578248,2.40842,0,13.6358
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.693006,86.20228,59.94611,0.9956078,0.9956078,0,0,0,0.9956078,270.4887,1.644998,0,0,2.693006,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1345722,1.095169,2.154405,0,13.31828
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.862445,78.45757,61.36576,0.2168752,0.2168752,0,-1,0,0.2168752,858.7637,1.634155,0,0,1.862445,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1345722,0.2385627,1.489956,0,12.48772
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.788543,77.87155,61.53106,1.969578,1.969578,0,0,0,1.969578,90.8084,4.440892E-16,0,0,1.788543,2.07324,1.969578,0,0,0,10.62527,0,0.2846977,-0.2846977,13.69993,97.85645,0.1345722,2.166536,1.430834,0,12.41382
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.098951,71.25301,61.69637,0.7510017,0.7510017,0,0,0,0.7510017,146.3314,0,0,0,1.098951,0.7905281,0.7510017,0,0,0.3163308,10.34058,0.3084233,0,0.3084233,13.99253,99.94642,0.1345597,0.8261018,0.8791611,0,11.43953
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08879222,60.99454,60.27672,1.595864,1.595864,0,0,0,1.595864,5.563895,0,4.440892E-16,0,0.08879222,1.679857,1.595864,0,0,0.007907512,10.61816,0,1.591065,-1.591065,12.3154,87.96694,0.1345597,1.755451,0.07103378,0,10.70695
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04113632,57.37288,57.04848,3.295393,3.295393,1.25,0,0.50625,3.295393,1.248298,0,0,0,0.04113632,2.153045,2.045393,0,0,1.775757,9.027093,0,2.111908,-2.111908,10.08925,72.06593,0.1345597,3.624932,0.03290906,5,9.068229
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,54.12167,54.12167,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.122322,6.915184,0,0.7621204,-0.7621204,9.285904,66.32776,0.1345597,0.7964158,0,0,6.915184
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,51.55463,51.55463,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.969122,6.153064,0,2.348736,-2.348736,6.810119,48.64361,0.1345597,2.454429,0,0,6.153064
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,49.2793,49.2793,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.57883,3.804328,0,1.122818,-1.122818,5.626565,40.18967,0.1345597,1.173344,0,0,3.804328
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,47.04287,47.04287,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.826405,2.68151,0,0.5149876,-0.5149876,5.083721,36.31222,0.1345597,0.5381621,0,0,2.68151
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,45.2829,45.2829,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.398613,2.166522,0,0.1812775,-0.1812775,4.892637,34.94734,0.1345597,0.189435,0,0,2.166522
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,43.97021,43.97021,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.600033,1.985245,0,0.3564427,-0.3564427,4.516914,32.2636,0.1345597,0.3724826,0,0,1.985245
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,42.6089,42.6089,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.99608,1.628802,0,0.2631589,-0.2631589,4.23952,30.28222,0.1345597,0.275001,0,0,1.628802
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28848,1.365643,0,0,0,4.23952,30.28222,0.1345597,0,0,0,1.365643
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009135649,40.42727,40.36275,0.2378928,0.2378928,0,-1,0,0.2378928,3.840238,0,0,0,0.009135649,0.2504134,0.2378928,0,0,10.28848,1.365643,0,0.2412778,-0.2412778,3.985191,28.46559,0.1345597,0.2616821,0.007308519,0,1.374779
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1953958,40.68505,39.30287,0,0,0,-1,0,0,0,0,0,0,0.1953958,0,0,0,0,10.55657,1.124365,0.1953958,0,0.1953958,4.170559,29.78965,0.1345519,0,0.1563167,0,1.319761
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1659526,39.36841,38.2041,0.1866436,0.1866436,0,0,0,0.1866436,88.9142,0,0,0,0.1659526,0.1964669,0.1866436,0,0,10.36117,1.300222,0,0.03051428,-0.03051428,4.138395,29.5599,0.1345519,0.2053079,0.1327621,0,1.466174
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6156374,41.772,37.38732,0.224481,0.224481,0,0,0,0.224481,274.2493,0,0,0,0.6156374,0.2362958,0.224481,0,0,10.39507,1.269707,0.3793417,0,0.3793417,4.49827,32.13043,0.1345365,0.2469291,0.49251,0,1.885345
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9851598,43.72265,36.61915,0.5002363,0.5002363,0,0,0,0.5002363,196.9389,0,0,0,0.9851598,0.5265646,0.5002363,0,0,10.01573,1.611115,0.4585952,0,0.4585952,4.933331,35.23801,0.1345181,0.5502599,0.7881278,0,2.596275
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.024915,46.49446,38.97227,1.613642,1.613642,0,0,0,1.613642,63.51566,0,0,0,1.024915,1.69857,1.613642,0,0,9.557137,2.02385,0,0.6736549,-0.6736549,4.223237,30.16592,0.1345181,1.775006,0.819932,0,3.048766
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.833078,59.00603,44.38832,0.9695083,0.9695083,0,-1,0,0.9695083,189.073,0,0,0,1.833078,1.020535,0.9695083,0,0,10.30564,1.350196,0.812543,0,0.812543,4.994082,35.67195,0.1344853,1.066459,1.466462,0,3.183274
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.576472,84.20109,49.88217,0.9695559,0.9695559,0,0,0,0.9695559,368.8773,0,0,0,3.576472,1.020585,0.9695559,0,0,9.4931,2.081484,2.555887,0,2.555887,7.418809,52.99139,0.1343824,1.066511,2.861177,0,5.657956
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.18379,84.70785,54.03416,0.4356796,0.4356796,0,0,0,0.4356796,730.7642,0,0,0,3.18379,0.4586101,0.4356796,0,0,6.937213,4.381782,2.72518,0,2.72518,10.00414,71.45802,0.1342728,0.4792475,2.547032,0,7.565572
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.955177,74.45819,57.04848,0.313948,0.313948,0,0,0,0.313948,622.7709,0,0,0,1.955177,0.3304716,0.313948,0,0,4.212033,6.834444,1.624705,0,1.624705,11.54547,82.4675,0.1342076,0.3453428,1.564142,0,8.789621
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.127018,69.45402,59.78082,0.8694701,0.8694701,0,0,0,0.8694701,129.6213,0,0,0,1.127018,0.9152317,0.8694701,0,0,2.587328,8.296679,0.2117866,0,0.2117866,11.74639,83.90263,0.1341991,0.9564171,0.9016147,0,9.423697
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.82531,77.87763,61.20046,0,0,0,-1,0,0,0,0,0,0,1.82531,0,0,0,0,2.375541,8.487287,1.82531,0,1.82531,13.47803,96.27147,0.1341259,0,1.460248,0,10.3126
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.564265,75.39221,61.36576,1.708121,1.708121,0,0,0,1.708121,91.57814,0,0,0,1.564265,1.798022,1.708121,0,0,0.5502315,10.13007,0,0.2337566,-0.2337566,13.23163,94.51147,0.1341259,1.878933,1.251412,0,11.69433
