Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.7997527,68.40173,61.58941,2.043597,2.043597,0,0,0,2.043597,39.13457,0,0,0,0.7997527,2.151154,2.043597,0,0,0.8099611,9.896309,0,1.351401,-1.351401,11.80713,84.33647,0.1341259,2.247956,0.6398022,0,10.69606
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3173839,62.70796,60.11142,0.4866043,0.4866043,0,0,0,0.4866043,65.22422,0,0,0,0.3173839,0.5122151,0.4866043,0,0,2.311518,8.544908,0,0.1948312,-0.1948312,11.60176,82.86954,0.1341259,0.5352648,0.2539071,0,8.862291
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1447149,58.02952,56.88317,1.52979,1.52979,0,0,0,1.52979,9.459785,0,2.220446E-16,0,0.1447149,1.610305,1.52979,0,0,2.527997,8.350077,0,1.465591,-1.465591,10.05689,71.83479,0.1341259,1.682769,0.1157719,0,8.494791
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,53.9272,53.9272,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,4.156431,6.884486,0,1.941623,-1.941623,8.010241,57.21589,0.1341259,2.028996,0,0,6.884486
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,51.36016,51.36016,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,6.31379,4.942863,0,3.505263,-3.505263,4.315369,30.824,0.1341259,4.165648,0,0,4.942863
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,49.08483,49.08483,2.111363,1.36572,0,-1,0,1.36572,0,0,0.7456433,0.9567795,0,1.4376,1.36572,0,0,10.20853,1.4376,0,1.4376,-1.4376,2.800006,20,0.1341259,2.3225,0,0,1.4376
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,46.8484,46.8484,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341259,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,45.06898,45.06898,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341259,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,43.75629,43.75629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341259,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,42.38526,42.38526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341259,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,41.16008,41.16008,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341259,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01107236,40.22692,40.14882,0.2134862,0.01051874,0,-1,0,0.01051874,105.2632,0,0.2029675,0.2327311,0.01107236,0.01107236,0.01051874,0,0,11.80586,0,0,0,0,2.800006,20,0.1341259,0.2348349,0.008857889,0,0.01107236
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.117726,39.87864,39.05006,0.2197496,0.1118397,0,-1,0,0.1118397,105.2632,0,0.1079098,0.2193566,0.117726,0.117726,0.1118397,0,0,11.80586,0,0,0,0,2.800006,20,0.1341259,0.2417245,0.09418084,0,0.117726
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3166407,40.19399,37.96101,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,91.48427,0,0,0,0.3166407,0,0,3.505263,3.33,11.80586,0,3.646641,0,3.646641,6.259513,44.71072,0.1342154,0.3807264,0.2533126,5,0.3166407
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.5957462,41.36672,37.1345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5957462,0,0,3.505263,3.33,8.15922,3.281977,3.925746,0,3.925746,9.983803,71.31274,0.1342623,0,0.476597,5,3.877723
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.731657,41.58079,36.37606,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,144.8943,0,0,0,0.731657,0,0,3.505263,3.33,4.233473,6.815148,4.061657,0,4.061657,13.83703,98.83572,0.1343493,0.555455,0.5853256,5,7.546805
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.238402,47.87009,38.7,0.442537,0.442537,0,0,0,0.442537,279.8416,0.6007577,0,0,1.238402,0.4658284,0.442537,0,0,0.1718163,10.47064,0.1718163,0,0.1718163,14.00003,100,0.1343424,0.4867907,0.9907219,0,11.70904
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5023092,47.85462,44.13551,1.108068,1.108068,0,-1,0,1.108068,45.33199,0,0,0,0.5023092,1.166387,1.108068,0,0,0,10.62527,0,0.6640779,-0.6640779,13.30003,95.00002,0.1343424,1.218875,0.4018473,0,11.12758
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2800929,51.78632,49.65853,0.3731378,0.3731378,0,0,0,0.3731378,75.06419,0,0,0,0.2800929,0.3927766,0.3731378,0,0,0.7378644,9.961196,0,0.1126838,-0.1126838,13.18125,94.15159,0.1343424,0.4104516,0.2240743,0,10.24129
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2175335,55.54383,53.8494,2.811336,2.811336,0,0,0,2.811336,7.737725,0,4.440892E-16,0,0.2175335,2.959301,2.811336,0,0,0.8630686,9.848513,0,2.741768,-2.741768,10.29117,73.50822,0.1343424,3.09247,0.1740268,0,10.06605
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4056204,60.08342,56.82483,0.5204687,0.5204687,0,0,0,0.5204687,77.93369,0,0,0,0.4056204,0.5478618,0.5204687,0,0,3.909477,7.106745,0,0.1422413,-0.1422413,10.14124,72.43726,0.1343424,0.5725155,0.3244963,0,7.512365
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8773977,66.96393,59.56689,1.265018,1.265018,0,0,0,1.265018,69.35853,0,0,0,0.8773977,1.331598,1.265018,0,0,4.067523,6.964503,0,0.4542,-0.4542,9.662468,69.01749,0.1343424,1.39152,0.7019181,0,7.841901
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3105143,63.54174,60.98654,0.273533,0.273533,0,-1,0,0.273533,113.5199,0,0,0,0.3105143,0.2879295,0.273533,0,0,4.57219,6.510303,0.02258481,0,0.02258481,9.683894,69.17053,0.1343415,0.3008863,0.2484115,0,6.820818
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02578261,61.4095,61.20046,0.211417,0.211417,0,0,0,0.211417,12.19514,0,2.775558E-17,0,0.02578261,0.2225442,0.211417,0,0,4.549605,6.53063,0,0.1967616,-0.1967616,9.476489,67.68907,0.1343415,0.2325587,0.02062609,0,6.556412
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01259518,61.46792,61.36576,1.683137,1.683137,0,0,0,1.683137,0.748316,0,0,0,0.01259518,1.771723,1.683137,0,0,4.768229,6.333868,0,1.759128,-1.759128,7.622205,54.44422,0.1343415,1.85145,0.01007615,0,6.346463
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1419298,61.0943,59.94611,0,0,0,0,0,0,0,0,0,0,0.1419298,0,0,0,0,6.722815,4.57474,0.1419298,0,0.1419298,7.756852,55.40598,0.1343358,0,0.1135438,0,4.71667
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05028869,57.05526,56.65953,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8235814,0,0,0,0.05028869,3.505263,3.33,0,0,6.580885,4.702477,0,3.454974,-3.454974,4.114989,29.39272,0.1343358,6.716709,0.04023096,5,4.752766
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,53.71327,53.71327,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.41975,1.247503,0,0.2434838,-0.2434838,3.858335,27.55948,0.1343358,0.2544405,0,0,1.247503
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,51.13652,51.13652,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.69028,1.004019,0,0.04787967,-0.04787967,3.807865,27.19898,0.1343358,0.05003425,0,0,1.004019
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,48.90008,48.90008,1.08709,0.9083324,0,-1,0,0.9083324,0,0,0.1787578,0.2874668,0,0.9561393,0.9083324,0,0,10.74348,0.9561393,0,0.9561393,-0.9561393,2.800006,20,0.1343358,1.195799,0,0,0.9561393
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,46.65393,46.65393,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343358,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,44.90368,44.90368,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343358,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,43.56182,43.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343358,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,42.20051,42.20051,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343358,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,40.96561,40.96561,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343358,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01192527,40.00918,39.92518,0.003900265,0.003900265,0,-1,0,0.003900265,305.7555,0,0,0.00202449,0.01192527,0.004105542,0.003900265,0,0,11.80586,0,0.007819732,0,0.007819732,2.807424,20.05299,0.1343355,0.004290292,0.009540219,0,0.01192527
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1096753,39.60675,38.83614,0.2815049,0.1108774,0,-1,0,0.1108774,98.91582,0,0.1706275,0.2821312,0.1096753,0.116713,0.1108774,0,0,11.79804,0.007037759,0,0.007037759,-0.007037759,2.800006,20,0.1343355,0.3096554,0.08774024,0,0.116713
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3983911,40.55317,37.73737,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,233.1821,4.440892E-16,0,0,0.3983911,0,0,3.505263,3.33,11.80586,0,3.728391,0,3.728391,6.337068,45.26468,0.1344054,0.1879348,0.3187129,5,0.3983911
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9101261,43.47266,36.92058,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,170.9017,0,0,0,0.9101261,0,0,3.505263,3.33,8.077469,3.355552,4.240126,0,4.240126,10.3596,73.99703,0.1344873,0.5857979,0.7281009,5,4.265678
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.257747,45.31382,36.15242,1.271177,1.271177,3.721794,0,1.18105,1.271177,98.94347,0,0,0,1.257747,0,0,2.450616,2.328085,3.837343,7.171666,3.585832,0,3.585832,13.76142,98.29569,0.1345667,1.398295,1.006198,5,8.429413
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.159145,55.26284,38.47636,0,0,0,0,0,0,0,1.907635,0,0,2.159145,0,0,0,0,0.2515106,10.39891,0.2515106,0,0.2515106,14.00003,100,0.1345567,0,1.727316,0,12.55806
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.328214,54.1415,43.89242,1.894219,1.894219,0,-1,0,1.894219,70.11932,0,0,0,1.328214,1.993915,1.894219,0,0,0,10.62527,0,0.6657012,-0.6657012,13.29832,94.98779,0.1345567,2.083641,1.062571,0,11.95349
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.686007,63.26236,49.41544,0.405235,0.405235,0,0,0,0.405235,416.0567,0.5197763,0,0,1.686007,0.4265631,0.405235,0,0,0.7396681,9.959573,0.7396681,0,0.7396681,14.00003,100,0.1345271,0.4457585,1.348806,0,11.64558
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.826493,69.26125,53.60631,2.522766,2.522766,0,0,0,2.522766,72.40044,0,0,0,1.826493,2.655543,2.522766,0,0,0,10.62527,0,0.8290495,-0.8290495,13.12613,93.7579,0.1345271,2.775042,1.461195,0,12.45177
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.095699,65.7702,56.61091,1.927068,1.927068,0,0,0,1.927068,56.85834,0,0,0,1.095699,2.028492,1.927068,0,0,0.9211661,9.796225,0,0.9327937,-0.9327937,12.14288,86.7347,0.1345271,2.119775,0.876559,0,10.89192
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7543351,65.6433,59.34325,0.5653673,0.5653673,0,0,0,0.5653673,133.4239,0,0,0,0.7543351,0.5951235,0.5653673,0,0,1.957603,8.863431,0.1592116,0,0.1592116,12.29392,87.81357,0.1345208,0.6219041,0.6034681,0,9.617766
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2889881,63.13419,60.7629,0.9523028,0.9523028,0,-1,0,0.9523028,30.34624,0,0,0,0.2889881,1.002424,0.9523028,0,0,1.798392,9.006721,0,0.7134359,-0.7134359,11.5419,82.44195,0.1345208,1.047533,0.2311905,0,9.29571
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3410527,63.7981,60.98654,2.380991,2.380991,0,0,0,2.380991,14.32398,0,4.440892E-16,0,0.3410527,2.506306,2.380991,0,0,2.591098,8.293285,0,2.165254,-2.165254,9.259519,66.13928,0.1345208,2.61909,0.2728421,0,8.634338
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5773988,66.03624,61.20046,0.6800557,0.6800557,0,0,0,0.6800557,84.90462,0,1.110223E-16,0,0.5773988,0.7158481,0.6800557,0,0,4.996936,6.128032,0,0.1384494,-0.1384494,9.11358,65.09687,0.1345208,0.7480613,0.461919,0,6.705431
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3309401,62.48404,59.78082,1.835066,1.835066,0,0,0,1.835066,18.03423,0,0,0,0.3309401,1.931649,1.835066,0,0,5.150769,5.989583,0,1.600709,-1.600709,7.426285,53.04478,0.1345208,2.018573,0.2647521,0,6.320522
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1273726,57.50936,56.50395,1.091673,1.091673,0,0,0,1.091673,11.66765,0,0,0,0.1273726,1.14913,1.091673,0,0,6.929334,4.388874,0,1.021757,-1.021757,6.349258,45.35175,0.1345208,1.200841,0.1018981,0,4.516246
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,53.46046,53.46046,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,8.06462,3.367116,0,2.553642,-2.553642,3.657483,26.12483,0.1345208,2.668556,0,0,3.367116
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,50.9226,50.9226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.902,0.8134747,0,0,0,3.657483,26.12483,0.1345208,0,0,0,0.8134747
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.902,0.8134747,0,0,0,3.657483,26.12483,0.1345208,0,0,0,0.8134747
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,46.44001,46.44001,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.902,0.8134747,0,0.02953066,-0.02953066,3.626355,25.90248,0.1345208,0.03085954,0,0,0.8134747
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,44.68975,44.68975,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.93481,0.7839441,0,0.352933,-0.352933,3.254331,23.24518,0.1345208,0.368815,0,0,0.7839441
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,43.3479,43.3479,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.32696,0.4310111,0,0.2056517,-0.2056517,3.037555,21.69678,0.1345208,0.2149061,0,0,0.4310111
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,41.9477,41.9477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55546,0.2253593,0,0,0,3.037555,21.69678,0.1345208,0,0,0,0.2253593
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,40.75169,40.75169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55546,0.2253593,0,0,0,3.037555,21.69678,0.1345208,0,0,0,0.2253593
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01364873,39.80728,39.71126,0.44242,0.2270577,0,-1,0,0.2270577,6.01113,0,0.2153624,0.2699774,0.01364873,0.2390081,0.2270577,0,0,11.55546,0.2253593,0,0.2253593,-0.2253593,2.800006,20,0.1345208,0.486662,0.01091899,0,0.2390081
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06867817,39.09351,38.6125,0,0,0,-1,0,0,0,0,0,0,0.06867817,0,0,0,0,11.80586,0,0.06867817,0,0.06867817,2.86516,20.46538,0.1345181,0,0.05494254,0,0.06867817
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2660201,39.39007,37.52345,0.08045024,0.08045024,0,0,0,0.08045024,330.6642,0,0,0,0.2660201,0.08468446,0.08045024,0,0,11.73718,0.06181036,0.1813356,0,0.1813356,3.037189,21.69417,0.1345108,0.08849526,0.2128161,0,0.3278305
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.548952,48.19041,36.69694,0.4471964,0.4471964,0,0,0,0.4471964,346.3696,0,0,0,1.548952,0.470733,0.4471964,0,0,11.55585,0.2250124,1.078219,0,1.078219,4.060078,29.0005,0.1344678,0.491916,1.239162,0,1.773965
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.568741,55.97631,35.90933,1.081859,1.081859,0,0,0,1.081859,237.4377,0,0,0,2.568741,1.138799,1.081859,0,0,10.47763,1.19541,1.429942,0,1.429942,5.41664,38.69021,0.1344108,1.190045,2.054992,0,3.76415
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.747097,60.34163,38.23327,0.3152871,0.3152871,0,0,0,0.3152871,871.3,0,0,0,2.747097,0.3318811,0.3152871,0,0,9.047685,2.482358,2.415215,0,2.415215,7.707915,55.05642,0.1343147,0.3468158,2.197677,0,5.229454
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.097862,70.42681,43.64933,1.649579,1.649579,0,-1,0,1.649579,187.7972,0,0,0,3.097862,1.736399,1.649579,0,0,6.63247,4.656052,1.361464,0,1.361464,8.999513,64.2821,0.1342605,1.814537,2.47829,0,7.753914
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.225616,78.90455,49.20152,0.3985485,0.3985485,0,0,0,0.3985485,809.3409,0,0,0,3.225616,0.4195248,0.3985485,0,0,5.271006,5.881369,2.806092,0,2.806092,11.6616,83.29701,0.1341491,0.4384034,2.580493,0,9.106985
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.195602,83.95913,53.3535,0.9679271,0.9679271,0,0,0,0.9679271,330.149,0,0,0,3.195602,1.018871,0.9679271,0,0,2.464915,8.406851,2.176731,0,2.176731,13.72663,98.04718,0.1340627,1.06472,2.556482,0,11.60245
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.025981,85.7936,56.38727,1.610754,1.610754,0,0,0,1.610754,187.8611,1.042267,0,0,3.025981,1.695531,1.610754,0,0,0.2881834,10.36591,0.2881834,0,0.2881834,14.00003,100,0.1340513,1.77183,2.420785,0,13.39189
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.705901,85.38904,59.17795,1.511714,1.511714,0,0,0,1.511714,178.9956,1.114623,0,0,2.705901,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1340513,1.662885,2.164721,0,13.33117
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.254897,81.83733,60.5976,0,0,0,-1,0,0,0,2.254897,0,0,2.254897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340513,0,1.803918,0,12.88017
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.655827,75.7034,60.82124,1.150409,1.150409,0,0,0,1.150409,143.9338,0.4448709,0,0,1.655827,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1340513,1.265449,1.324662,0,12.2811
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.8940302,68.665,61.03516,1.993448,1.993448,0,0,0,1.993448,44.84843,0,0,0,0.8940302,2.098366,1.993448,0,0,0,10.62527,0,1.204336,-1.204336,12.73055,90.93229,0.1340513,2.192793,0.7152241,0,11.5193
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1022168,60.3898,59.56689,1.301297,1.301297,0,0,0,1.301297,7.854992,0,2.220446E-16,0,0.1022168,1.369786,1.301297,0,0,1.338151,9.420938,0,1.267569,-1.267569,11.39441,81.38848,0.1340513,1.431427,0.08177342,0,9.523154
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.04990409,56.672,56.28031,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.7716318,0,0,0,0.04990409,3.505263,3.33,0,0,2.746562,8.153368,0,3.455359,-3.455359,7.752142,55.37233,0.1340513,7.114079,0.03992327,5,8.203273
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,53.27571,53.27571,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.58585,4.698009,0,2.163283,-2.163283,5.471842,39.08451,0.1340513,2.260631,0,0,4.698009
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,50.72812,50.72812,4.798178,2.40799,0,-1,0,2.40799,0,0,2.390188,2.870005,0,2.534726,2.40799,0,0,8.989498,2.534726,0,2.534726,-2.534726,2.800006,20,0.1340513,5.277995,0,0,2.534726
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,48.46252,48.46252,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340513,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,46.21637,46.21637,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340513,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,44.46611,44.46611,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340513,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,43.09508,43.09508,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340513,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,41.73378,41.73378,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340513,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,40.49887,40.49887,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340513,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01377992,39.55524,39.45845,0.07874713,0.01309093,0,-1,0,0.01309093,105.2632,0,0.06565621,0.08400366,0.01377992,0.01377992,0.01309093,0,0,11.80586,0,0,0,0,2.800006,20,0.1340513,0.08662184,0.01102394,0,0.01377992
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06473554,38.79279,38.34023,0.5130966,0.06149876,0,-1,0,0.06149876,105.2632,0,0.4515979,0.5521066,0.06473554,0.06473554,0.06149876,0,0,11.80586,0,0,0,0,2.800006,20,0.1340513,0.5644063,0.05178843,0,0.06473554
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2502676,39.02272,37.27063,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,204.4546,4.440892E-16,0,0,0.2502676,0,0,3.505263,3.33,11.80586,0,3.580268,0,3.580268,6.196546,44.26095,0.1341226,0.1346481,0.2002141,5,0.2502676
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.607305,48.39624,36.45385,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,362.9361,0,0,0,1.607305,0,0,3.505263,3.33,8.225593,3.222241,4.937305,0,4.937305,10.88048,77.71759,0.1341686,0.4871479,1.285844,5,4.829546
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.117604,51.7492,35.66624,0,0,1.25,0,0.50625,0,0,0.01770101,0,0,2.117604,0,0,1.232299,1.170684,3.288288,7.665815,3.288288,0,3.288288,14.00003,100,0.1340387,0,1.694083,5,9.783419
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.749741,60.04556,37.96101,1.728667,1.728667,0,0,0,1.728667,159.067,0.9300905,0,0,2.749741,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1340387,1.901534,2.199792,0,13.37501
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.101108,70.14765,43.39651,1.892682,1.892682,0,-1,0,1.892682,163.8473,1.108811,0,0,3.101108,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1340387,2.08195,2.480886,0,13.72638
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.229627,78.62522,48.9487,1.638548,1.638548,0,0,0,1.638548,197.103,1.50484,0,0,3.229627,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1340387,1.802403,2.583702,0,13.8549
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.199185,83.72234,53.13958,0.3063864,0.3063864,0,0,0,0.3063864,1044.167,2.876673,0,0,3.199185,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1340387,0.337025,2.559348,0,13.82446
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.744654,95.64484,56.17335,1.163496,1.163496,0,0,0,1.163496,321.845,2.519922,0,0,3.744654,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1340387,1.279846,2.995724,0,14.36993
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.13207,90.61554,58.96403,0,0,0,0,0,0,0,3.13207,0,0,3.13207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340387,0,2.505656,0,13.75734
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.258547,81.62217,60.38368,0.6304649,0.6304649,0,-1,0,0.6304649,358.2351,1.594899,0,0,2.258547,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1340387,0.6935114,1.806837,0,12.88382
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.659443,75.48819,60.5976,0.9404479,0.9404479,0,0,0,0.9404479,176.4524,0.6694978,0,0,1.659443,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1340387,1.034493,1.327554,0,12.28472
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.14883,70.77694,60.82124,1.396017,1.396017,0,0,0,1.396017,82.2934,0,0,0,1.14883,1.469492,1.396017,0,0,0,10.62527,0,0.3206619,-0.3206619,13.66202,97.58567,0.1340387,1.535619,0.9190641,0,11.7741
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09333409,60.15175,59.40159,1.261791,1.261791,0,0,0,1.261791,7.396955,0,2.220446E-16,0,0.09333409,1.328201,1.261791,0,0,0.356291,10.30461,0,1.234867,-1.234867,12.36036,88.28809,0.1340387,1.38797,0.07466727,0,10.39795
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05177327,56.4722,56.06639,0.7218449,0.7218449,0,0,0,0.7218449,7.172354,0,0,0,0.05177327,0.7598367,0.7218449,0,0,1.728365,9.069746,0,0.7080635,-0.7080635,11.61399,82.95692,0.1340387,0.7940294,0.04141862,0,9.121519
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006697698,53.10339,53.05207,0.1908537,0.1908537,0,-1,0,0.1908537,3.509337,0,2.775558E-17,0,0.006697698,0.2008986,0.1908537,0,0,2.515102,8.361682,0,0.1942009,-0.1942009,11.40929,81.49474,0.1340387,0.209939,0.005358158,0,8.36838
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,50.48503,50.48503,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.730881,8.167481,0,2.320989,-2.320989,8.962749,64.01951,0.1340387,2.425434,0,0,8.167481
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,48.20971,48.20971,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.309758,5.846492,0,2.649244,-2.649244,6.170201,44.07278,0.1340387,2.76846,0,0,5.846492
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,45.97327,45.97327,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.253362,3.197248,0,0.3713181,-0.3713181,5.778798,41.27704,0.1340387,0.3880275,0,0,3.197248
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,44.19385,44.19385,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.665937,2.82593,0,0.2599459,-0.2599459,5.50479,39.31985,0.1340387,0.2716435,0,0,2.82593
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,42.85199,42.85199,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.954766,2.565984,0,0.2871482,-0.2871482,5.20211,37.15785,0.1340387,0.3000698,0,0,2.565984
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,41.46151,41.46151,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.27382,2.278836,0,0.3374883,-0.3374883,4.846366,34.61683,0.1340387,0.3526753,0,0,2.278836
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,40.22662,40.22662,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.648808,1.941348,0,0.1487416,-0.1487416,4.689579,33.49692,0.1340387,0.155435,0,0,1.941348
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02911706,39.3905,39.18619,0,0,0,-1,0,0,0,0,0,0,0.02911706,0,0,0,0,9.814075,1.792606,0.02911706,0,0.02911706,4.717201,33.69423,0.1340375,0,0.02329365,0,1.821723
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2346191,39.71762,38.06797,0,0,0,-1,0,0,0,0,0,0,0.2346191,0,0,0,0,9.784959,1.818811,0.2346191,0,0.2346191,4.93978,35.28408,0.1340282,0,0.1876952,0,2.053431
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.249391,38.74127,36.99837,0.2395421,0.2395421,0,0,0,0.2395421,104.1115,0,0,0,0.249391,0.2521496,0.2395421,0,0,9.55034,2.029969,0,0.002758616,-0.002758616,4.936872,35.26331,0.1340282,0.2634963,0.1995128,0,2.27936
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.060295,43.80151,36.15242,0.1775037,0.1775037,0,0,0,0.1775037,597.3369,0,0,0,1.060295,0.186846,0.1775037,0,0,9.553405,2.02721,0.8734489,0,0.8734489,5.765499,41.18205,0.1339938,0.195254,0.8482359,0,3.087505
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.140994,43.58475,35.3648,0,0,0,0,0,0,0,0,0,0,1.140994,0,0,0,0,8.679955,2.813314,1.140994,0,1.140994,6.847941,48.91376,0.1339488,0,0.9127952,0,3.954308
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.486083,48.75631,37.68875,0.4934267,0.4934267,0,0,0,0.4934267,301.1761,0,0,0,1.486083,0.5193965,0.4934267,0,0,7.538962,3.840209,0.966687,0,0.966687,7.765021,55.46432,0.1339106,0.5427693,1.188867,0,5.326292
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6143159,47.66715,43.12425,2.359368,2.359368,0,-1,0,2.359368,26.0373,0,0,0,0.6143159,2.483546,2.359368,0,0,6.572275,4.710227,0,1.86923,-1.86923,5.79468,41.39049,0.1339106,2.595305,0.4914527,0,5.324543
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5801151,53.12259,48.67644,2.653013,2.653013,1.25,0,0.50625,2.653013,21.86628,0,4.440892E-16,0,0.5801151,1.476855,1.403012,0,0,8.649197,2.840997,0,0.8967401,-0.8967401,4.849432,34.63874,0.1339106,2.918314,0.4640921,5,3.421112
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.541916,65.77671,52.88677,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,6054.57,0,0,0,1.541916,0,0,3.505263,3.33,9.645575,1.944257,4.871916,0,4.871916,9.471338,67.65228,0.1339222,0.02801367,1.233533,5,3.486173
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.145782,86.7313,55.93026,3.326573,3.326573,4.873055,0,1.495344,3.326573,94.56525,0,0,0,3.145782,0,0,1.546483,1.469158,4.773658,6.328981,4.614941,0,4.614941,13.84945,98.92448,0.1340634,3.65923,2.516626,5,9.474764
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.05117,89.15977,58.69177,1.242129,1.242129,0,0,0,1.242129,245.6403,1.584947,0,0,3.05117,1.307505,1.242129,0,0,0.1587179,10.48243,0.1587179,0,0.1587179,14.00003,100,0.1340571,1.366342,2.440936,0,13.5336
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,1.993246,78.46265,60.16976,0.8575792,0.8575792,0,-1,0,0.8575792,232.427,1.090531,0,0,1.993246,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1340571,0.9433372,1.594597,0,12.61852
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.563705,74.29015,60.38368,0.6708528,0.6708528,0,0,0,0.6708528,233.0922,0.8575444,0,0,1.563705,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1340571,0.737938,1.250964,0,12.18898
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9010927,68.26562,60.5976,1.92103,1.92103,0,0,0,1.92103,46.90674,0,0,0,0.9010927,2.022137,1.92103,0,0,0,10.62527,0,1.121044,-1.121044,12.81834,91.55941,0.1340571,2.113133,0.7208742,0,11.52637
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2292123,61.03143,59.17795,0,0,0,0,0,0,0,0,0,0,0.2292123,0,0,0,0,1.245605,9.50423,0.2292123,0,0.2292123,13.03579,93.11263,0.1340481,0,0.1833698,0,9.733442
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1699886,57.211,55.87192,0.5303178,0.5303178,0,0,0,0.5303178,32.05411,0,0,0,0.1699886,0.5582293,0.5303178,0,0,1.016393,9.710521,0,0.3882406,-0.3882406,12.62655,90.18948,0.1340481,0.5833496,0.1359909,0,9.880509
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01911049,52.95528,52.80898,1.235791,1.235791,0,-1,0,1.235791,1.546417,0,2.220446E-16,0,0.01911049,1.300833,1.235791,0,0,1.447771,9.32228,0,1.281722,-1.281722,11.2755,80.53911,0.1340481,1.35937,0.01528839,0,9.341391
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,50.26139,50.26139,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.871907,8.040558,0,1.12007,-1.12007,10.09484,72.10586,0.1340481,1.170473,0,0,8.040558
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,47.96661,47.96661,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.116429,6.920487,0,2.377586,-2.377586,7.588645,54.20449,0.1340481,2.484577,0,0,6.920487
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,45.72046,45.72046,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.758192,4.542902,0,0.2847436,-0.2847436,7.288498,52.0606,0.1340481,0.297557,0,0,4.542902
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,43.97021,43.97021,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.074574,4.258158,0,0.1887831,-0.1887831,7.089504,50.63921,0.1340481,0.1972783,0,0,4.258158
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,42.6089,42.6089,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.284332,4.069375,0,0.005920971,-0.005920971,7.083262,50.59463,0.1340481,0.006187415,0,0,4.069375
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,41.2087,41.2087,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.290911,4.063454,0,0.357429,-0.357429,6.706499,47.90347,0.1340481,0.3735133,0,0,4.063454
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,39.98352,39.98352,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.688055,3.706025,0,0.2004426,-0.2004426,6.495214,46.39429,0.1340481,0.2094626,0,0,3.706025
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01557562,39.05216,38.9431,0,0,0,-1,0,0,0,0,0,0,0.01557562,0,0,0,0,7.910769,3.505583,0.01557562,0,0.01557562,6.50999,46.49984,0.1340475,0,0.0124605,0,3.521158
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07413916,38.31247,37.79571,0,0,0,-1,0,0,0,0,0,0,0.07413916,0,0,0,0,7.895193,3.519601,0.07413916,0,0.07413916,6.580325,47.00223,0.1340446,0,0.05931133,0,3.59374
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2444105,38.43092,36.72611,0.07439507,0.07439507,0,0,0,0.07439507,328.5305,0,0,0,0.2444105,0.07831059,0.07439507,0,0,7.821054,3.586326,0.1660998,0,0.1660998,6.737901,48.12777,0.1340381,0.08183458,0.1955284,0,3.830736
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.254525,44.99977,35.88016,0.3079965,0.3079965,0,0,0,0.3079965,407.3181,0,0,0,1.254525,0.3242068,0.3079965,0,0,7.654954,3.735816,0.9303184,0,0.9303184,7.620479,54.43188,0.1340015,0.3387961,1.00362,0,4.990341
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.120753,51.12344,35.08282,0.6529695,0.6529695,0,0,0,0.6529695,324.7858,0,0,0,2.120753,0.6873364,0.6529695,0,0,6.724636,4.573102,1.433416,0,1.433416,8.980336,64.14513,0.1339452,0.7182665,1.696602,0,6.693855
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.754721,59.43935,37.40676,1.701884,1.701884,0,0,0,1.701884,161.863,0,0,0,2.754721,1.791457,1.701884,0,0,5.291219,5.863177,0.9632643,0,0.9632643,9.89417,70.6725,0.1339073,1.872072,2.203777,0,8.617898
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.108073,69.54647,42.85199,0,0,0,-1,0,0,0,0,0,0,3.108073,0,0,0,0,4.327955,6.730115,3.108073,0,3.108073,12.84275,91.73372,0.1337854,0,2.486458,0,9.838187
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.238344,78.02488,48.40418,0,0,0,0,0,0,0,2.018462,0,0,3.238344,0,0,0,0,1.219882,9.52738,1.219882,0,1.219882,14.00003,100,0.1337377,0,2.590675,0,12.76572
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.207869,83.1785,52.64368,1.461233,1.461233,0,0,0,1.461233,219.5317,1.66973,0,0,3.207869,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1337377,1.607356,2.566295,0,13.83314
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.038245,85.06006,55.70662,0,0,0,0,0,0,0,3.038245,0,0,3.038245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337377,0,2.430596,0,13.66352
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.718745,84.64925,58.46812,1.282691,1.282691,0,0,0,1.282691,211.9563,1.368543,0,0,2.718745,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1337377,1.410961,2.174996,0,13.34402
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.266277,81.18505,59.94611,1.946977,1.946977,0,-1,0,1.946977,116.3998,0.2168281,0,0,2.266277,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1337377,2.141675,1.813022,0,12.89155
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.666296,75.13046,60.21838,0,0,0,0,0,0,0,1.666296,0,0,1.666296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337377,0,1.333037,0,12.29157
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9044989,68.13161,60.44202,1.928129,1.928129,0,0,0,1.928129,46.9107,0,0,0,0.9044989,2.029609,1.928129,0,0,0,10.62527,0,1.125111,-1.125111,12.81406,91.5288,0.1337377,2.120942,0.7235991,0,11.52977
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1076683,59.82747,58.96403,0.2423402,0.2423402,0,0,0,0.2423402,44.42855,0,0,0,0.1076683,0.255095,0.2423402,0,0,1.250123,9.500163,0,0.1474267,-0.1474267,12.65866,90.41879,0.1337377,0.2665743,0.0861346,0,9.607832
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05545375,56.08179,55.64828,2.869131,2.869131,0,0,0,2.869131,1.932772,0,0,0,0.05545375,3.020138,2.869131,0,0,1.41393,9.352736,0,2.964684,-2.964684,9.533605,68.09704,0.1337377,3.156044,0.044363,0,9.408191
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.007848946,52.6453,52.58533,3.496627,3.33,0,-1,0,3.33,0.2357041,0,0.1666273,0.5162901,0.007848946,3.505263,3.33,0,0,4.708024,6.388053,0,3.497414,-3.497414,5.847006,41.76425,0.1337377,3.84629,0.006279157,0,6.395902
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,50.0183,50.0183,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.2122937,0,2.831005,2.689455,0,0,8.594039,2.890639,0,2.831005,-2.831005,2.862865,20.44899,0.1337377,2.9584,0,0,2.890639
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7396,0.0596335,0,0,0,2.862865,20.44899,0.1337377,0,0,0,0.0596335
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,45.47737,45.47737,0.4865602,0.05665182,0,-1,0,0.05665182,0,0,0.4299084,0.4785644,0,0.0596335,0.05665182,0,0,11.7396,0.0596335,0,0.0596335,-0.0596335,2.800006,20,0.1337377,0.5352163,0,0,0.0596335
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,43.72712,43.72712,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337377,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337377,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,40.96561,40.96561,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337377,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,39.74043,39.74043,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337377,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02147796,38.82101,38.67083,0.1505733,0.02040406,0,-1,0,0.02040406,105.2632,0,0.1301692,0.1615498,0.02147796,0.02147796,0.02040406,0,0,11.80586,0,0,0,0,2.800006,20,0.1337377,0.1656306,0.01718237,0,0.02147796
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06784091,37.99538,37.52345,0.1300408,0.06444887,0,-1,0,0.06444887,105.2632,0,0.06559192,0.1301551,0.06784091,0.06784091,0.06444887,0,0,11.80586,0,0,0,0,2.800006,20,0.1337377,0.1430449,0.05427273,0,0.06784091
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2437003,38.15076,36.45385,0,0,0,0,0,0,0,0,0,0,0.2437003,0,0,0,0,11.80586,0,0.2437003,0,0.2437003,3.0312,21.65138,0.1337281,0,0.1949602,0,0.2437003
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.254563,44.71099,35.60789,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,251.5658,4.440892E-16,0,0,1.254563,0,0,3.505263,3.33,11.56216,0.2193303,4.584563,0,4.584563,7.380498,52.71774,0.1337931,0.5485718,1.00365,5,1.473893
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.122144,50.79827,34.78139,0,0,3.505263,0,1.121937,0,0,0,0,0,2.122144,0,0,3.505263,3.33,6.977597,4.345437,5.452145,0,5.452145,12.55286,89.66308,0.1337799,0,1.697716,5,6.467581
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.757229,59.11938,37.11506,1.915707,1.915707,0,0,0,1.915707,143.9275,0,0,0,2.757229,2.016534,1.915707,0,0,1.525453,9.252367,0.7406951,0,0.7406951,13.25554,94.68225,0.1337509,2.107278,2.205783,0,12.0096
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.111401,69.24442,42.57973,1.430079,1.430079,0,-1,0,1.430079,217.5685,0.8212973,0,0,3.111401,1.505346,1.430079,0,0,0.7847576,9.918992,0.7847576,0,0.7847576,14.00003,100,0.1337203,1.573087,2.489121,0,13.03039
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.2413,77.78365,48.19026,0.2033814,0.2033814,0,0,0,0.2033814,1593.706,3.027215,0,0,3.2413,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1337203,0.2237195,2.59304,0,13.86657
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.211399,82.94131,52.42976,1.327558,1.327558,0,0,0,1.327558,241.9027,1.813969,0,0,3.211399,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1337203,1.460314,2.569119,0,13.83667
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.042086,84.82946,55.49269,1.174991,1.174991,0,0,0,1.174991,258.9028,1.805253,0,0,3.042086,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1337203,1.292491,2.433669,0,13.66736
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.72173,84.47692,58.30282,1.996559,1.996559,0,0,0,1.996559,136.3211,0.6200891,0,0,2.72173,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1337203,2.196214,2.177384,0,13.347
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.269427,81.02247,59.78082,0.4038449,0.4038449,0,-1,0,0.4038449,561.9551,1.844327,0,0,2.269427,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1337203,0.4442294,1.815542,0,12.8947
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.670192,74.92888,60.00446,1.088906,1.088906,0,0,0,1.088906,153.3826,0.5239749,0,0,1.670192,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1337203,1.197797,1.336153,0,12.29547
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9081199,67.9892,60.27672,1.370889,1.370889,0,0,0,1.370889,66.24314,0,0,0,0.9081199,1.443041,1.370889,0,0,0,10.62527,0,0.5349211,-0.5349211,13.43617,95.97247,0.1337203,1.507978,0.7264959,0,11.53339
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1094257,59.67535,58.79873,0.3467342,0.3467342,0,0,0,0.3467342,31.55895,0,0,0,0.1094257,0.3649834,0.3467342,0,0,0.5943567,10.09035,0,0.2555577,-0.2555577,13.16679,94.04832,0.1337203,0.3814076,0.08754054,0,10.19978
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05725683,55.91062,55.46352,0,0,0,0,0,0,0,0,0,0,0.05725683,0,0,0,0,0.8783097,9.834795,0.05725683,0,0.05725683,13.22111,94.4363,0.1337181,0,0.04580546,0,9.892053
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009916841,52.4179,52.34224,1.623172,1.623172,0,-1,0,1.623172,0.6109543,0,0,0,0.009916841,1.708602,1.623172,0,0,0.8210528,9.886327,0,1.698685,-1.698685,11.43054,81.64653,0.1337181,1.785489,0.007933472,0,9.896243
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,49.77521,49.77521,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.708481,8.187641,0,1.318093,-1.318093,10.04115,71.72232,0.1337181,1.377407,0,0,8.187641
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,47.49988,47.49988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.173029,6.869548,0,0,0,10.04115,71.72232,0.1337181,0,0,0,6.869548
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,45.23428,45.23428,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.173029,6.869548,0,0.4136437,-0.4136437,9.605126,68.60791,0.1337181,0.4322577,0,0,6.869548
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,43.48403,43.48403,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.632633,6.455904,0,0.08284936,-0.08284936,9.517796,67.98412,0.1337181,0.08657758,0,0,6.455904
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,42.08383,42.08383,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.724688,6.373055,0,0.2370095,-0.2370095,9.267965,66.19962,0.1337181,0.2476749,0,0,6.373055
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,40.69335,40.69335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.988032,6.136045,0,0,0,9.267965,66.19962,0.1337181,0,0,0,6.136045
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,39.45845,39.45845,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.988032,6.136045,0,1.048001,-1.048001,8.163276,58.30899,0.1337181,1.095161,0,0,6.136045
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06618505,38.86146,38.39857,0.5189193,0.5189193,0,-1,0,0.5189193,12.7544,0,0,0,0.06618505,0.5462309,0.5189193,0,0,6.152477,5.088045,0,0.4800458,-0.4800458,7.657263,54.69463,0.1337181,0.5708113,0.05294804,0,5.15423
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1365534,38.20232,37.25119,0.224173,0.224173,0,-1,0,0.224173,60.91427,0,2.775558E-17,0,0.1365534,0.2359716,0.224173,0,0,6.685862,4.607999,0,0.09941826,-0.09941826,7.552467,53.94608,0.1337181,0.2465903,0.1092427,0,4.744552
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2506539,37.92448,36.18159,0.4030362,0.4030362,0,0,0,0.4030362,62.19142,0,0,0,0.2506539,0.4242486,0.4030362,0,0,6.796326,4.508581,0,0.1735947,-0.1735947,7.369482,52.63905,0.1337181,0.4433398,0.2005231,0,4.759234
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.254362,44.42044,35.33563,0.01635841,0.01635841,0,0,0,0.01635841,7667.994,0,0,0,1.254362,0.01721938,0.01635841,0,0,6.989209,4.334986,1.237143,0,1.237143,8.543139,61.0223,0.1336698,0.01799425,1.00349,0,5.589348
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.122979,50.50109,34.50913,2.731938,2.731938,0,0,0,2.731938,77.70961,0,0,0,2.122979,2.875725,2.731938,0,0,5.752067,5.448414,0,0.7527459,-0.7527459,7.749675,55.35471,0.1336698,3.005132,1.698383,0,7.571393
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.759423,58.80804,36.83307,1.947035,1.947035,0,0,0,1.947035,141.7243,0,0,0,2.759423,2.049511,1.947035,0,0,6.588451,4.695669,0.7099116,0,0.7099116,8.423156,60.16528,0.1336422,2.141739,2.207538,0,7.455091
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.114631,68.94144,42.30747,0.5825025,0.5825025,0,-1,0,0.5825025,534.6982,0,0,0,3.114631,0.6131606,0.5825025,0,0,5.878539,5.334589,2.50147,0,2.50147,10.79626,77.11598,0.1335447,0.6407528,2.491705,0,8.44922
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.245082,77.50208,47.93745,0.9283856,0.9283856,0,0,0,0.9283856,349.5403,0,0,0,3.245082,0.977248,0.9283856,0,0,3.377069,7.585912,2.267834,0,2.267834,12.94772,92.4835,0.1334566,1.021224,2.596066,0,10.83099
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.214466,82.72401,52.23528,0.1218247,0.1218247,0,0,0,0.1218247,2638.6,1.976995,0,0,3.214466,0.1282365,0.1218247,0,0,1.109234,9.626964,1.109234,0,1.109234,14.00003,100,0.1334135,0.1340071,2.571573,0,12.84143
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.045521,84.61916,55.29823,0.6592281,0.6592281,0,0,0,0.6592281,461.9829,2.351597,0,0,3.045521,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1334135,0.7251509,2.436417,0,13.6708
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.725738,84.25569,58.0889,0,0,0,0,0,0,0,2.725738,0,0,2.725738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334135,0,2.18059,0,13.35101
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.273453,80.81149,59.56689,0.4962619,0.4962619,0,-1,0,0.4962619,458.1157,1.751073,0,0,2.273453,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1334135,0.5458881,1.818763,0,12.89873
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.67367,74.77779,59.83915,0,0,0,0,0,0,0,1.67367,0,0,1.67367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334135,0,1.338936,0,12.29894
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9118984,67.84814,60.11142,1.130778,1.130778,0,0,0,1.130778,80.64347,0,0,0,0.9118984,1.190292,1.130778,0,0,0,10.62527,0,0.278394,-0.278394,13.70658,97.90391,0.1334135,1.243856,0.7295188,0,11.53717
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1111633,59.52303,58.63343,2.332506,2.332506,0,0,0,2.332506,4.765831,0,4.440892E-16,0,0.1111633,2.45527,2.332506,0,0,0.3093266,10.34688,0,2.344107,-2.344107,11.23567,80.25462,0.1334135,2.565757,0.08893064,0,10.45804
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05904256,55.72953,55.26905,2.862979,2.862979,0,0,0,2.862979,2.062277,0,0,0,0.05904256,3.013662,2.862979,0,0,2.913889,8.002773,0,2.954619,-2.954619,8.121227,58.00865,0.1334135,3.149276,0.04723405,0,8.061816
