Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01110242,52.23236,52.14777,1.90128,1.90128,0,-1,0,1.90128,0.5839444,0,4.440892E-16,0,0.01110242,2.001347,1.90128,0,0,6.1968,5.048154,0,1.990245,-1.990245,6.023325,43.02367,0.1334135,2.091408,0.008881935,0,5.059257
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,49.58074,49.58074,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.408183,3.057909,0,0.7080297,-0.7080297,5.276997,37.69276,0.1334135,0.7398911,0,0,3.057909
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,47.31513,47.31513,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.194882,2.34988,0,1.710975,-1.710975,3.47347,24.81045,0.1334135,1.787969,0,0,2.34988
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,45.03981,45.03981,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.09597,0.6389044,0,0.2589809,-0.2589809,3.20048,22.86053,0.1334135,0.270635,0,0,0.6389044
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,43.26038,43.26038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38372,0.3799235,0,0,0,3.20048,22.86053,0.1334135,0,0,0,0.3799235
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,41.86991,41.86991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38372,0.3799235,0,0,0,3.20048,22.86053,0.1334135,0,0,0,0.3799235
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,40.45026,40.45026,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.38372,0.3799235,0,0.2384559,-0.2384559,2.949126,21.06514,0.1334135,0.2491864,0,0,0.3799235
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,39.21536,39.21536,0.5165221,0.1343942,0,-1,0,0.1343942,0,0,0.3821279,0.43378,0,0.1414676,0.1343942,0,0,11.64867,0.1414676,0,0.1414676,-0.1414676,2.800006,20,0.1334135,0.5681743,0,0,0.1414676
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01954375,38.26249,38.12631,0.3712134,0.01856657,0,-1,0,0.01856657,105.2632,0,0.3526469,0.4046215,0.01954375,0.01954375,0.01856657,0,0,11.80586,0,0,0,0,2.800006,20,0.1334135,0.4083348,0.015635,0,0.01954375
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07331008,37.47755,36.9692,0.3748624,0.06964458,0,-1,0,0.06964458,105.2632,0,0.3052178,0.3984197,0.07331008,0.07331008,0.06964458,0,0,11.80586,0,0,0,0,2.800006,20,0.1334135,0.4123486,0.05864806,0,0.07331008
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2414336,37.61406,35.9385,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.13159,0,0,0,0.2414336,0,0,3.505263,3.33,11.80586,0,3.571434,0,3.571434,6.188165,44.20109,0.13352,0.5756944,0.1931469,5,0.2414336
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.25379,44.14773,35.08282,0,0,3.505263,0,1.121937,0,0,0,0,0,1.25379,0,0,3.505263,3.33,8.234426,3.21429,4.58379,0,4.58379,10.53673,75.26221,0.1335409,0,1.003032,5,4.46808
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.639082,54.67378,34.23687,2.313181,2.313181,3.274158,0,1.058845,2.313181,114.0889,0,0,0,2.639082,0,0,0.9609769,0.912928,3.650637,7.339701,3.55201,0,3.55201,13.90646,99.33168,0.1335814,2.5445,2.111266,5,9.978784
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.897137,59.78799,36.56081,1.347831,1.347831,0,0,0,1.347831,214.9481,1.379741,0,0,2.897137,1.418769,1.347831,0,0,0.09862658,10.53651,0.09862658,0,0.09862658,14.00003,100,0.1335776,1.482614,2.317709,0,13.43365
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.6594,64.02238,42.06438,0.5894645,0.5894645,0,-1,0,0.5894645,451.1552,2.03891,0,0,2.6594,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1335776,0.648411,2.12752,0,13.28467
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.886683,73.15018,47.69436,0,0,0,0,0,0,0,2.886683,0,0,2.886683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335776,0,2.309347,0,13.51196
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.218652,82.45686,51.99219,2.072778,2.072778,0,0,0,2.072778,155.2821,1.036781,0,0,3.218652,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1335776,2.280056,2.574922,0,13.84393
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.049633,84.37939,55.07458,0.8672066,0.8672066,0,0,0,0.8672066,351.6616,2.136784,0,0,3.049633,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1335776,0.9539273,2.439706,0,13.67491
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.887845,86.04368,57.9236,1.061007,1.061007,0,0,0,1.061007,272.1796,1.770995,0,0,2.887845,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1335776,1.167108,2.310276,0,13.51312
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.358494,81.57115,59.40159,0.1335267,0.1335267,0,-1,0,0.1335267,1766.308,2.217939,0,0,2.358494,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1335776,0.1468794,1.886795,0,12.98377
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.035334,78.33479,59.67385,2.284396,2.284396,0,0,0,2.284396,89.09724,0,0,0,2.035334,2.404628,2.284396,0,0,0,10.62527,0,0.3692937,-0.3692937,13.61076,97.21951,0.1335776,2.512836,1.628267,0,12.66061
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9158337,67.70844,59.94611,0,0,0,0,0,0,0,0.5055072,0,0,0.9158337,0,0,0,0,0.4103264,10.25598,0.4103264,0,0.4103264,14.00003,100,0.1335617,0,0.7326669,0,11.17181
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1019184,59.34107,58.52647,1.00725,1.00725,0,0,0,1.00725,10.11848,0,0,0,0.1019184,1.060263,1.00725,0,0,0,10.62527,0,0.9583448,-0.9583448,12.98984,92.78442,0.1335617,1.107975,0.08153469,0,10.72719
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05666696,55.54515,55.10375,0.4451059,0.4451059,0,0,0,0.4451059,12.73112,0,5.551115E-17,0,0.05666696,0.4685325,0.4451059,0,0,1.064828,9.666929,0,0.4118655,-0.4118655,12.5557,89.68339,0.1335617,0.4896165,0.04533357,0,9.723597
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.0115001,52.05054,51.96302,1.203954,1.203954,0,-1,0,1.203954,0.9551941,0,2.220446E-16,0,0.0115001,1.267321,1.203954,0,0,1.522456,9.255064,0,1.25582,-1.25582,11.23195,80.22804,0.1335617,1.32435,0.009200081,0,9.266564
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,49.38626,49.38626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917812,7.999243,0,0,0,11.23195,80.22804,0.1335617,0,0,0,7.999243
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,47.09149,47.09149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917812,7.999243,0,0,0,11.23195,80.22804,0.1335617,0,0,0,7.999243
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,44.82589,44.82589,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.917812,7.999243,0,0.3532991,-0.3532991,10.85954,77.56798,0.1335617,0.3691976,0,0,7.999243
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,43.04646,43.04646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.310366,7.645944,0,0,0,10.85954,77.56798,0.1335617,0,0,0,7.645944
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,41.64626,41.64626,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.310366,7.645944,0,0.1053286,-0.1053286,10.74851,76.77493,0.1335617,0.1100684,0,0,7.645944
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,40.22662,40.22662,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.427398,7.540616,0,0.5512775,-0.5512775,10.16741,72.62424,0.1335617,0.576085,0,0,7.540616
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,38.97227,38.97227,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.039929,6.989338,0,0.5268865,-0.5268865,9.612028,68.6572,0.1335617,0.5505964,0,0,6.989338
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02181946,38.05451,37.90267,0.3403659,0.3403659,0,-1,0,0.3403659,6.410589,0,5.551115E-17,0,0.02181946,0.3582799,0.3403659,0,0,4.625358,6.462452,0,0.3364604,-0.3364604,9.257367,66.12392,0.1335617,0.3744025,0.01745557,0,6.484271
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.0739036,37.23782,36.72611,0.3489996,0.3489996,0,-1,0,0.3489996,21.17584,0,5.551115E-17,0,0.0739036,0.367368,0.3489996,0,0,4.999203,6.125991,0,0.2934644,-0.2934644,8.948029,63.91436,0.1335617,0.3838996,0.05912288,0,6.199895
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2562415,37.46235,35.68568,0,0,0,0,0,0,0,0,0,0,0.2562415,0,0,0,0,5.325275,5.832527,0.2562415,0,0.2562415,9.191121,65.65073,0.1335518,0,0.2049932,0,6.088768
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.194954,43.44055,34.83973,0.1636834,0.1636834,0,0,0,0.1636834,730.0397,0,0,0,1.194954,0.1722983,0.1636834,0,0,5.069033,6.063144,1.022656,0,1.022656,10.1613,72.58055,0.1335122,0.1800518,0.9559632,0,7.258098
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.630993,54.35363,34.02295,2.569594,2.569594,0,0,0,2.569594,102.3895,0,0,0,2.630993,2.704836,2.569594,0,0,4.046378,6.983534,0,0.07384248,-0.07384248,10.08346,72.02457,0.1335122,2.826554,2.104795,0,9.614528
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.912692,59.68174,36.34689,0.7557993,0.7557993,0,0,0,0.7557993,385.379,0,0,0,2.912692,0.7955782,0.7557993,0,0,4.128425,6.909692,2.117114,0,2.117114,12.09193,86.37076,0.1334303,0.8313792,2.330153,0,9.822384
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.119822,68.38265,41.81157,1.533627,1.533627,0,-1,0,1.533627,203.4276,0,0,0,3.119822,1.614345,1.533627,0,0,2.011311,8.815094,1.505477,0,1.505477,13.52015,96.57232,0.1333721,1.68699,2.495857,0,11.93492
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.252067,76.95757,47.45126,0.5441373,0.5441373,0,0,0,0.5441373,597.6556,2.173457,0,0,3.252067,0.5727761,0.5441373,0,0,0.5058344,10.17002,0.5058344,0,0.5058344,14.00003,100,0.1333526,0.598551,2.601654,0,13.42209
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.222383,82.20967,51.76855,0.7449304,0.7449304,0,0,0,0.7449304,432.5751,2.438246,0,0,3.222383,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1333526,0.8194235,2.577907,0,13.84766
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.61002,91.65803,54.86066,2.563764,2.563764,0,0,0,2.563764,140.8094,0.9113208,0,0,3.61002,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1333526,2.820141,2.888016,0,14.23529
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.608244,82.3704,57.69996,0,0,0,0,0,0,0,2.608244,0,0,2.608244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333526,0,2.086595,0,13.23352
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.443734,82.34634,59.23629,1.472788,1.472788,0,-1,0,1.472788,165.9257,0.8934307,0,0,2.443734,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1333526,1.620067,1.954987,0,13.06901
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.016449,77.94097,59.50855,0.1931561,0.1931561,0,0,0,0.1931561,1043.948,1.813127,0,0,2.016449,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1333526,0.2124717,1.61316,0,12.64172
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.049147,68.73925,59.78082,0.4858775,0.4858775,0,0,0,0.4858775,215.9284,0.5376973,0,0,1.049147,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1333526,0.5344652,0.8393178,0,11.67442
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1296211,59.33883,58.30282,0.2605027,0.2605027,0,0,0,0.2605027,49.75808,0,0,0,0.1296211,0.2742134,0.2605027,0,0,0,10.62527,0,0.1445922,-0.1445922,13.84761,98.91133,0.1333526,0.286553,0.1036969,0,10.7549
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2000462,56.50682,54.93845,1.842208,1.842208,0,0,0,1.842208,10.85905,0,2.220446E-16,0,0.2000462,1.939166,1.842208,0,0,0.160658,10.48068,0,1.73912,-1.73912,12.01442,85.81712,0.1333526,2.026428,0.1600369,0,10.68073
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04361062,52.10054,51.76855,2.482979,2.482979,0,-1,0,2.482979,1.756383,0,0,0,0.04361062,2.613662,2.482979,0,0,2.093013,8.741562,0,2.570051,-2.570051,9.305349,66.46665,0.1333526,2.731277,0.03488849,0,8.785172
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,49.20152,49.20152,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.948626,6.171511,0,0.2135699,-0.2135699,9.080227,64.85863,0.1333526,0.2231805,0,0,6.171511
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,46.89702,46.89702,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.185925,5.957941,0,0.277131,-0.277131,8.788105,62.77206,0.1333526,0.2896019,0,0,5.957941
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,44.63141,44.63141,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.493849,5.68081,0,0.4295012,-0.4295012,8.335371,59.53825,0.1333526,0.4488288,0,0,5.68081
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.971073,5.251309,0,0,0,8.335371,59.53825,0.1333526,0,0,0,5.251309
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,41.46151,41.46151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.971073,5.251309,0,0,0,8.335371,59.53825,0.1333526,0,0,0,5.251309
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,40.04186,40.04186,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.971073,5.251309,0,0.2890246,-0.2890246,8.030713,57.36212,0.1333526,0.3020307,0,0,5.251309
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,38.80696,38.80696,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.292211,4.962285,0,0.07326019,-0.07326019,7.95349,56.81053,0.1333526,0.0765569,0,0,4.962285
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.0527586,38.07539,37.7082,0.1800282,0.1800282,0,-1,0,0.1800282,29.30573,0,2.775558E-17,0,0.0527586,0.1895034,0.1800282,0,0,6.373611,4.889024,0,0.1367448,-0.1367448,7.809348,55.78094,0.1333526,0.1980311,0.04220688,0,4.941783
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.158174,37.62948,36.53164,0.2308711,0.2308711,0,-1,0,0.2308711,68.51183,0,2.775558E-17,0,0.158174,0.2430222,0.2308711,0,0,6.52555,4.752279,0,0.08484818,-0.08484818,7.71991,55.14211,0.1333526,0.2539582,0.1265392,0,4.910453
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1944442,36.86361,35.52038,0,0,0,0,0,0,0,0,0,0,0.1944442,0,0,0,0,6.619825,4.667431,0.1944442,0,0.1944442,7.904376,56.45972,0.1333451,0,0.1555554,0,4.861876
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6643482,39.3044,34.64526,0.1174574,0.1174574,0,0,0,0.1174574,565.608,0,0,0,0.6643482,0.1236393,0.1174574,0,0,6.425381,4.842431,0.5407089,0,0.5407089,8.417337,60.12372,0.1333242,0.1292031,0.5314786,0,5.506779
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.346283,43.52361,33.82847,0,0,0,0,0,0,0,0,0,0,1.346283,0,0,0,0,5.884672,5.329069,1.346283,0,1.346283,9.694534,69.24654,0.1332722,0,1.077027,0,6.675352
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6016405,40.40073,36.15242,0.2855293,0.2855293,0,0,0,0.2855293,210.7106,0,0,0,0.6016405,0.3005572,0.2855293,0,0,4.538389,6.540724,0.3010833,0,0.3010833,9.980166,71.28676,0.1332606,0.3140822,0.4813124,0,7.142365
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.255287,51.09011,41.59764,1.340464,1.340464,0,-1,0,1.340464,93.64574,0,0,0,1.255287,1.411014,1.340464,0,0,4.237306,6.811699,0,0.1557272,-0.1557272,9.816016,70.11426,0.1332606,1.47451,1.00423,0,8.066986
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.126209,56.02866,47.22762,1.885516,1.885516,0,0,0,1.885516,59.72949,0,2.220446E-16,0,1.126209,1.984754,1.885516,0,0,4.410336,6.655972,0,0.8585445,-0.8585445,8.911031,63.65009,0.1332606,2.074068,0.9009673,0,7.782181
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1594739,52.74464,51.52546,2.454403,2.454403,0,0,0,2.454403,6.497461,0,4.440892E-16,0,0.1594739,2.583582,2.454403,0,0,5.364275,5.797427,0,2.424108,-2.424108,6.355796,45.39846,0.1332606,2.699843,0.1275791,0,5.956901
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.521411,67.51409,54.63702,2.94982,2.94982,0,0,0,2.94982,51.57641,0,0,0,1.521411,3.105074,2.94982,0,0,8.057728,3.373319,0,1.583663,-1.583663,4.68647,33.47472,0.1332606,3.244802,1.217129,0,4.894731
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6867239,63.1204,57.48604,1.496041,1.496041,0,0,0,1.496041,45.90274,0,2.220446E-16,0,0.6867239,1.57478,1.496041,0,0,9.817352,1.789657,0,0.8880562,-0.8880562,3.750376,26.78835,0.1332606,1.645645,0.5493791,0,2.476381
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6442111,64.34378,59.01265,1.490286,1.468521,0,-1,0,1.468521,43.86802,0,0.02176504,0.6603941,0.6442111,1.545812,1.468521,0,0,10.80408,0.9016006,0,0.9016006,-0.9016006,2.800006,20,0.1332606,1.639315,0.5153688,0,1.545812
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1799365,60.73698,59.28491,2.377309,2.377309,5,0,1.53,2.377309,7.568917,0,0,0,0.1799365,0,0,2.622691,2.491556,11.80586,0,2.671493,0,2.671493,5.334406,38.10283,0.1334027,2.61504,0.1439492,5,0.1799365
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.232596,61.50251,59.61551,0,0,3.505263,0,1.121937,0,0,0,0,0,0.232596,0,0,3.505263,3.33,9.134367,2.404344,3.562596,0,3.562596,8.714182,62.24403,0.1334631,0,0.1860768,5,2.63694
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08431529,58.80898,58.13752,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,19.52708,0,0,0,0.08431529,0,0,3.505263,3.33,5.571771,5.61068,3.414315,0,3.414315,11.95329,85.38044,0.1335668,0.4749652,0.06745223,5,5.694995
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.184865,56.20005,54.7537,1.245495,1.245495,0,0,0,1.245495,14.84269,0,2.220446E-16,0,0.184865,1.311048,1.245495,0,0,2.157456,8.683564,0,1.126183,-1.126183,10.76618,76.90117,0.1335668,1.370045,0.147892,0,8.868429
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.04977609,51.95263,51.57408,0.9856092,0.9856092,0,-1,0,0.9856092,5.050287,0,2.220446E-16,0,0.04977609,1.037483,0.9856092,0,0,3.40877,7.557382,0,0.9877072,-0.9877072,9.72505,69.46451,0.1335668,1.08417,0.03982088,0,7.607158
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.506222,6.569674,0,0,0,9.72505,69.46451,0.1335668,0,0,0,6.569674
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,46.74144,46.74144,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,4.506222,6.569674,0,3.505263,-3.505263,6.030179,43.07262,0.1335668,4.424684,0,0,6.569674
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,44.46611,44.46611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.400959,3.064411,0,0,0,6.030179,43.07262,0.1335668,0,0,0,3.064411
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,42.68669,42.68669,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,8.400959,3.064411,0,0.2636943,-0.2636943,5.75222,41.0872,0.1335668,0.2755606,0,0,3.064411
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,41.29621,41.29621,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,8.693953,2.800717,0,0.7663251,-0.7663251,4.944443,35.31738,0.1335668,0.8008097,0,0,2.800717
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,39.87656,39.87656,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,9.545425,2.034392,0,0.1366822,-0.1366822,4.800367,34.28827,0.1335668,0.1428329,0,0,2.034392
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.697294,1.897709,0,0,0,4.800367,34.28827,0.1335668,0,0,0,1.897709
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02464815,37.69459,37.52345,0.03892731,0.03892731,0,-1,0,0.03892731,63.31839,0,0,0,0.02464815,0.04097612,0.03892731,0,0,9.697294,1.897709,0,0.01632797,-0.01632797,4.783156,34.16533,0.1335668,0.04282004,0.01971852,0,1.922358
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2658984,38.19892,36.34689,0,0,0,-1,0,0,0,0,0,0,0.2658984,0,0,0,0,9.715436,1.881382,0.2658984,0,0.2658984,5.035409,35.96714,0.1335565,0,0.2127188,0,2.14728
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3479352,37.75238,35.33563,0.7902585,0.7902585,0,0,0,0.7902585,44.02802,0,0,0,0.3479352,0.8318511,0.7902585,0,0,9.449538,2.12069,0,0.4839159,-0.4839159,4.525317,32.32363,0.1335565,0.8692844,0.2783481,0,2.468625
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.143957,42.68412,34.48968,0.2810961,0.2810961,0,0,0,0.2810961,406.963,0,0,0,1.143957,0.2958906,0.2810961,0,0,9.987223,1.636774,0.8480664,0,0.8480664,5.329864,38.07038,0.1335239,0.3092057,0.9151656,0,2.780731
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.366242,43.46949,33.634,2.086101,2.086101,0,0,0,2.086101,65.49262,0,0,0,1.366242,2.195895,2.086101,0,0,9.139156,2.400034,0,0.8296534,-0.8296534,4.455332,31.82374,0.1335239,2.294711,1.092994,0,3.766276
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.323768,45.6191,35.95795,0,0,0,0,0,0,0,0,0,0,1.323768,0,0,0,0,10.06099,1.57038,1.323768,0,1.323768,5.711168,40.79398,0.1334729,0,1.059014,0,2.894148
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.235998,59.23243,41.374,1.251353,1.251353,0,-1,0,1.251353,178.6865,0,0,0,2.235998,1.317213,1.251353,0,0,8.737226,2.761772,0.9187846,0,0.9187846,6.582804,47.01994,0.1334375,1.376488,1.788798,0,4.99777
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.210923,75.84505,46.95536,0,0,0,0,0,0,0,0,0,0,3.210923,0,0,0,0,7.81844,3.588678,3.210923,0,3.210923,9.628953,68.7781,0.1333141,0,2.568738,0,6.799601
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.014202,79.06245,51.27265,0,0,0,0,0,0,0,0,0,0,3.014202,0,0,0,0,4.607517,6.478508,3.014202,0,3.014202,12.48848,89.20322,0.1331984,0,2.411361,0,9.49271
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.934294,82.087,54.39393,0,0,0,0,0,0,0,1.340978,0,0,2.934294,0,0,0,0,1.593316,9.19129,1.593316,0,1.593316,14.00003,100,0.1331374,0,2.347435,0,12.12558
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.888219,85.19673,57.2624,0.2326858,0.2326858,0,0,0,0.2326858,1241.252,2.643286,0,0,2.888219,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1331374,0.2559544,2.310575,0,13.51349
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.289152,80.06743,58.79873,2.036757,2.036757,0,-1,0,2.036757,112.392,0.1451977,0,0,2.289152,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1331374,2.240432,1.831322,0,12.91443
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.689439,74.13686,59.12933,0.9037534,0.9037534,0,0,0,0.9037534,186.9358,0.7381197,0,0,1.689439,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1331374,0.9941288,1.351551,0,12.31471
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8575945,66.61362,59.40159,1.126632,1.126632,0,0,0,1.126632,76.12022,0,0,0,0.8575945,1.185928,1.126632,0,0,0,10.62527,0,0.3283336,-0.3283336,13.65393,97.52791,0.1331374,1.239295,0.6860756,0,11.48287
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1151299,58.89936,57.98194,2.347072,2.347072,0,0,0,2.347072,4.905255,0,4.440892E-16,0,0.1151299,2.470602,2.347072,0,0,0.3648151,10.29694,0,2.355472,-2.355472,11.17105,79.79305,0.1331374,2.581779,0.0921039,0,10.41207
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06083717,55.03148,54.55923,3.75974,3.75974,1.25,0,0.50625,3.75974,1.618122,0,4.440892E-16,0,0.06083717,2.641832,2.50974,0,0,2.982006,7.941468,0,2.580995,-2.580995,8.450441,60.36017,0.1331374,4.135714,0.04866974,5,8.002306
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01633762,51.51322,51.38933,0.9084594,0.9084594,0,-1,0,0.9084594,1.798388,0,1.110223E-16,0,0.01633762,0.956273,0.9084594,0,0,5.849778,5.360474,0,0.9399354,-0.9399354,7.459662,53.2832,0.1331374,0.9993052,0.0130701,0,5.376812
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,48.79312,48.79312,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.894151,4.420538,0,1.170239,-1.170239,6.226122,44.47221,0.1331374,1.2229,0,0,4.420538
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,46.5178,46.5178,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.194416,3.2503,0,1.003819,-1.003819,5.168005,36.91425,0.1331374,1.04899,0,0,3.2503
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,44.27164,44.27164,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.30977,2.246481,0,0.1914624,-0.1914624,4.966186,35.47268,0.1331374,0.2000782,0,0,2.246481
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,42.50194,42.50194,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.522506,2.055019,0,0.4362402,-0.4362402,4.506348,32.18814,0.1331374,0.455871,0,0,2.055019
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,41.10174,41.10174,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.00722,1.618779,0,0.7482575,-0.7482575,3.717616,26.55434,0.1331374,0.7819291,0,0,1.618779
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,39.65292,39.65292,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.83861,0.8705212,0,0.361872,-0.361872,3.336169,23.82973,0.1331374,0.3781562,0,0,0.8705212
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,38.42774,38.42774,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.24069,0.5086492,0,0.314749,-0.314749,3.004394,21.45992,0.1331374,0.3289127,0,0,0.5086492
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02800798,37.52324,37.32898,0.1831568,0.1831568,0,-1,0,0.1831568,15.2918,0,2.775558E-17,0.01194578,0.02800798,0.1927966,0.1831568,0,0,11.59042,0.1939002,0,0.1647887,-0.1647887,2.830692,20.21919,0.1331374,0.2014725,0.02240638,0,0.2219082
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.272972,38.05199,36.15242,0,0,0,-1,0,0,0,0,0,0,0.272972,0,0,0,0,11.77351,0.02911154,0.272972,0,0.272972,3.089656,22.06893,0.1331269,0,0.2183776,0,0.3020835
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4847494,38.52433,35.14116,0.08830891,0.08830891,0,0,0,0.08830891,548.9247,0,0,0,0.4847494,0.09295674,0.08830891,0,0,11.50054,0.2747863,0.3917927,0,0.3917927,3.461343,24.72383,0.1331119,0.0971398,0.3877995,0,0.7595357
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5795457,38.33525,34.2952,0.09765513,0.09765513,0,0,0,0.09765513,593.4616,0,0,0,0.5795457,0.1027949,0.09765513,0,0,11.10875,0.6273997,0.4767508,0,0.4767508,3.913629,27.95443,0.1330937,0.1074206,0.4636366,0,1.206945
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9739022,40.32283,33.44925,0,0,0,0,0,0,0,0,0,0,0.9739022,0,0,0,0,10.632,1.056475,0.9739022,0,0.9739022,4.837553,34.55388,0.1330564,0,0.7791218,0,2.030378
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.79041,41.35887,35.74403,1.315078,1.315078,0,0,0,1.315078,60.10366,0,0,0,0.79041,1.384292,1.315078,0,0,9.658096,1.932987,0,0.5938825,-0.5938825,4.211546,30.08241,0.1330564,1.446586,0.632328,0,2.723397
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7185963,46.43198,41.16008,1.289874,1.289874,0,-1,0,1.289874,55.71056,0,0,0.01017878,0.7185963,1.357762,1.289874,0,0,10.31797,1.339105,0,0.6391662,-0.6391662,3.537806,25.26999,0.1330564,1.418862,0.574877,0,2.057701
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1600634,47.92711,46.74144,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.19803,0,0,0,0.1600634,0,0,3.505263,3.33,11.02815,0.6999388,3.490063,0,3.490063,6.848771,48.91969,0.1332006,1.023778,0.1280507,5,0.8600022
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.251595,61.15932,51.02956,0,0,3.505263,0,1.121937,0,0,0,0,0,1.251595,0,0,3.505263,3.33,7.538087,3.840996,4.581595,0,4.581595,11.19525,79.96593,0.1332218,0,1.001276,5,5.092591
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6370422,59.2692,54.18001,1.448695,1.448695,3.652173,0,1.162043,1.448695,43.97351,0,0,0,0.6370422,0,0,2.203478,2.093304,2.956492,7.964431,2.730346,0,2.730346,13.78549,98.46757,0.1333264,1.593565,0.5096337,5,8.601474
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4525897,60.69989,57.04848,1.960675,1.960675,0,0,0,1.960675,23.08336,0,2.220446E-16,0,0.4525897,2.063868,1.960675,0,0,0.2261464,10.42174,0,1.611279,-1.611279,12.08705,86.3359,0.1333264,2.156742,0.3620718,0,10.87433
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.279655,69.5674,58.57508,0,0,0,-1,0,0,0,0,0,0,1.279655,0,0,0,0,2.016456,8.810464,1.279655,0,1.279655,13.30104,95.00722,0.1332775,0,1.023724,0,10.09012
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.099733,68.26396,58.90569,2.604872,2.604872,0,0,0,2.604872,42.2183,0,4.440892E-16,0,1.099733,2.741971,2.604872,0,0,0.7368009,9.962153,0,1.642238,-1.642238,11.56997,82.64245,0.1332775,2.865359,0.8797862,0,11.06189
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6067795,64.2545,59.23629,2.140852,2.140852,0,0,0,2.140852,28.34289,0,4.440892E-16,0,0.6067795,2.253529,2.140852,0,0,2.56151,8.319916,0,1.646749,-1.646749,9.834141,70.24372,0.1332775,2.354937,0.4854235,0,8.926695
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2415394,59.69353,57.7583,1.191812,1.191812,0,0,0,1.191812,20.26657,0,0,0,0.2415394,1.254539,1.191812,0,0,4.391231,6.673166,0,1.012999,-1.012999,8.766345,62.61663,0.1332775,1.310993,0.1932315,0,6.914706
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1125671,55.21044,54.33559,2.232551,2.232551,0,0,0,2.232551,5.042083,0,4.440892E-16,0,0.1125671,2.350054,2.232551,0,0,5.516786,5.660167,0,2.237487,-2.237487,6.407827,45.7701,0.1332775,2.455806,0.09005366,0,5.772734
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04782345,51.52837,51.16569,0,0,0,-1,0,0,0,0,0,0,0.04782345,0,0,0,0,8.002882,3.42268,0.04782345,0,0.04782345,6.453197,46.09417,0.1332757,0,0.03825876,0,3.470504
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,48.59865,48.59865,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,7.955059,3.465722,0,1.237743,-1.237743,5.148502,36.77494,0.1332757,1.293441,0,0,3.465722
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,46.32333,46.32333,1.63668,1.63668,0,-1,0,1.63668,0,0,2.220446E-16,0,0,1.722821,1.63668,0,0,9.330328,2.227979,0,1.722821,-1.722821,3.332489,23.80345,0.1332757,1.800347,0,0,2.227979
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,44.11606,44.11606,0.1332054,0.1332054,0,-1,0,0.1332054,0,0,0,0,0,0.1402162,0.1332054,0,0,11.24457,0.5051585,0,0.1402162,-0.1402162,3.184689,22.74773,0.1332757,0.146526,0,0,0.5051585
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,42.30747,42.30747,0.4542178,0.3466952,0,-1,0,0.3466952,0,0,0.1075226,0.1529443,0,0.3649423,0.3466952,0,0,11.40037,0.3649423,0,0.3649423,-0.3649423,2.800006,20,0.1332757,0.4996395,0,0,0.3649423
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,40.90727,40.90727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332757,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,39.45845,39.45845,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332757,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,38.23327,38.23327,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332757,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06886515,37.59292,37.11506,0.3292833,0.06542189,0,-1,0,0.06542189,105.2632,0,0.2638614,0.3491272,0.06886515,0.06886515,0.06542189,0,0,11.80586,0,0,0,0,2.800006,20,0.1332757,0.3622116,0.05509212,0,0.06886515
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1923447,37.27055,35.9385,0.3199125,0.1827275,0,-1,0,0.1827275,105.2632,0,0.1371851,0.3153583,0.1923447,0.1923447,0.1827275,0,0,11.80586,0,0,0,0,2.800006,20,0.1332757,0.3519038,0.1538758,0,0.1923447
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.1995166,36.30075,34.92724,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,216.3618,0,0,0,0.1995166,0,0,3.505263,3.33,11.80586,0,3.529517,0,3.529517,6.148399,43.91705,0.1333448,0.1014358,0.1596133,5,0.1995166
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3364455,36.38897,34.07156,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,77.34461,0,0,0,0.3364455,0,0,3.505263,3.33,8.276343,3.176565,3.666445,0,3.666445,9.626695,68.76197,0.1334384,0.4784949,0.2691564,5,3.513011
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.883637,39.42739,33.22561,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4280.649,0,0,0,0.883637,0,0,3.505263,3.33,4.609898,6.476366,4.213637,0,4.213637,13.6241,97.31482,0.1334749,0.02270685,0.7069095,5,7.360003
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.13954,43.73784,35.52038,0.6992715,0.6992715,0,0,0,0.6992715,162.961,0.007203657,0,0,1.13954,0.7360753,0.6992715,0,0,0.3962612,10.26864,0.3962612,0,0.3962612,14.00003,100,0.1334598,0.7691987,0.9116321,0,11.40818
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6569558,45.7045,40.90727,1.158079,1.158079,0,-1,0,1.158079,56.72805,0,2.220446E-16,0,0.6569558,1.219031,1.158079,0,0,0,10.62527,0,0.5620751,-0.5620751,13.40755,95.76801,0.1334598,1.273887,0.5255646,0,11.28223
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.038917,54.49517,46.45945,0.08649804,0.08649804,0,0,0,0.08649804,1201.088,0.3233389,0,0,1.038917,0.09105057,0.08649804,0,0,0.6245279,10.0632,0.6245279,0,0.6245279,14.00003,100,0.133436,0.09514784,0.8311339,0,11.10212
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.574395,63.73001,50.75729,0.8541446,0.8541446,0,0,0,0.8541446,184.3242,0.6752953,0,0,1.574395,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.133436,0.939559,1.259516,0,12.19967
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.186294,73.18211,53.89803,1.786825,1.786825,0,0,0,1.786825,122.3563,0.305425,0,0,2.186294,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.133436,1.965508,1.749035,0,12.81157
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.663655,71.24249,56.77621,1.723881,1.723881,0,0,0,1.723881,96.50638,0,2.220446E-16,0,1.663655,1.814612,1.723881,0,0,0,10.62527,0,0.1509565,-0.1509565,13.84091,98.86342,0.133436,1.896269,1.330924,0,12.28893
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.142183,68.06691,58.36116,1.293897,1.293897,0,-1,0,1.293897,88.27467,0,2.220446E-16,0,1.142183,1.361996,1.293897,0,0,0.1677295,10.47432,0,0.2198134,-0.2198134,13.6092,97.20839,0.133436,1.423286,0.9137464,0,11.6165
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.26805,69.58585,58.69177,0.7478033,0.7478033,0,0,0,0.7478033,169.57,0.0689222,0,0,1.26805,0.7871614,0.7478033,0,0,0.4119667,10.2545,0.4119667,0,0.4119667,14.00003,100,0.1334203,0.8225837,1.01444,0,11.52255
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4838935,62.92891,58.96403,0,0,0,0,0,0,0,0.4838935,0,0,0.4838935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334203,0,0.3871148,0,11.10917
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3963711,60.7929,57.593,0,0,0,0,0,0,0,0.3963711,0,0,0.3963711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334203,0,0.3170969,0,11.02165
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1858556,55.59906,54.15084,2.42841,2.42841,0,0,0,2.42841,7.653388,0,4.440892E-16,0,0.1858556,2.556221,2.42841,0,0,0,10.62527,0,2.370365,-2.370365,11.50144,82.15301,0.1334203,2.671251,0.1486845,0,10.81113
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04574493,51.29816,50.95177,1.279542,1.279542,0,-1,0,1.279542,3.575102,0,2.220446E-16,0,0.04574493,1.346887,1.279542,0,0,2.633739,8.25491,0,1.301142,-1.301142,10.12992,72.35643,0.1334203,1.407496,0.03659594,0,8.300654
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,48.37501,48.37501,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.079452,6.953768,0,2.195454,-2.195454,7.815709,55.82638,0.1334203,2.294249,0,0,6.953768
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,46.10941,46.10941,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.518845,4.758314,0,1.33444,-1.33444,6.409085,45.77909,0.1334203,1.39449,0,0,4.758314
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,43.89242,43.89242,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.001556,3.423874,0,0.3043128,-0.3043128,6.088311,43.48785,0.1334203,0.3180069,0,0,3.423874
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,42.08383,42.08383,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.339682,3.119561,0,0.1168454,-0.1168454,5.965146,42.6081,0.1334203,0.1221035,0,0,3.119561
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,40.69335,40.69335,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.46951,3.002715,0,0.7589774,-0.7589774,5.165113,36.89359,0.1334203,0.7931314,0,0,3.002715
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,39.24453,39.24453,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.312818,2.243738,0,0.3350717,-0.3350717,4.811917,34.37077,0.1334203,0.3501499,0,0,2.243738
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,37.99018,37.99018,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.68512,1.908666,0,0.330968,-0.330968,4.463046,31.87883,0.1334203,0.3458615,0,0,1.908666
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03053785,37.10268,36.89141,0.4264903,0.4264903,0,-1,0,0.4264903,7.160268,0,0,0,0.03053785,0.4489372,0.4264903,0,0,10.05286,1.577698,0,0.4183993,-0.4183993,4.022014,28.72861,0.1334203,0.4691393,0.02443028,0,1.608236
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08110482,36.24383,35.68568,0.7578354,0.7578354,0,-1,0,0.7578354,10.70217,0,0,0,0.08110482,0.7977214,0.7578354,0,0,10.51775,1.159299,0,0.7166166,-0.7166166,3.266634,23.33305,0.1334203,0.8336189,0.06488385,0,1.240404
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2312772,36.2957,34.7036,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.63695,0,0,0,0.2312772,0,0,3.505263,3.33,11.31399,0.4426824,3.561277,0,3.561277,6.645158,47.46532,0.133518,0.4833199,0.1850217,5,0.6739596
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.243773,42.74113,33.82847,0,0,3.505263,0,1.121937,0,0,0,0,0,1.243773,0,0,3.505263,3.33,7.752714,3.647832,4.573773,0,4.573773,10.98422,78.45856,0.1335389,0,0.9950182,5,4.891604
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.118968,48.76429,32.98252,2.155354,2.155354,3.162328,0,1.028316,2.155354,98.31185,0,0,0,2.118968,0,0,1.006974,0.956625,3.178941,7.764227,3.075594,0,3.075594,13.90198,99.29969,0.133587,2.370889,1.695175,5,9.883196
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.763927,57.02221,35.27729,2.659402,2.659402,0,0,0,2.659402,103.9304,4.440892E-16,0,0,2.763927,2.799371,2.659402,0,0,0.1033473,10.53226,0,0.035444,-0.035444,13.86462,99.03282,0.133587,2.925343,2.211142,0,13.29619
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.129491,67.06733,40.66418,1.751894,1.751894,0,-1,0,1.751894,178.6347,1.142663,0,0,3.129491,1.844099,1.751894,0,0,0.1427295,10.49682,0.1427295,0,0.1427295,14.00003,100,0.1335816,1.927083,2.503593,0,13.62631
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.269963,75.541,46.18719,1.141818,1.141818,0,0,0,1.141818,286.382,2.068048,0,0,3.269963,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1335816,1.256,2.61597,0,13.89524
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.374357,82.41232,50.48503,1.659239,1.659239,0,0,0,1.659239,203.3677,1.627789,0,0,3.374357,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1335816,1.825163,2.699485,0,13.99963
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.188065,84.22291,53.62576,2.192855,2.192855,0,0,0,2.192855,145.3842,0.8797969,0,0,3.188065,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1335816,2.41214,2.550452,0,13.81334
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.217141,88.44209,56.50395,0.4641792,0.4641792,0,0,0,0.4641792,693.0818,2.728531,0,0,3.217141,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1335816,0.5105971,2.573713,0,13.84241
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.147355,77.67886,58.0889,1.72954,1.72954,0,-1,0,1.72954,124.1576,0.3267866,0,0,2.147355,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1335816,1.902494,1.717884,0,12.77263
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,1.997644,76.46765,58.40978,0,0,0,0,0,0,0,1.997644,0,0,1.997644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335816,0,1.598115,0,12.62292
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9765515,66.97394,58.74039,0.6457512,0.6457512,0,0,0,0.6457512,151.2272,0.2968133,0,0,0.9765515,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1335816,0.7103264,0.7812412,0,11.60183
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1227937,58.35393,57.37908,1.627869,1.627869,0,0,0,1.627869,7.54322,0,2.220446E-16,0,0.1227937,1.713547,1.627869,0,0,0,10.62527,0,1.590753,-1.590753,12.32323,88.02288,0.1335816,1.790656,0.09823499,0,10.74807
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.0709008,54.47552,53.9272,1.955706,1.955706,0,0,0,1.955706,3.62533,0,2.220446E-16,0,0.0709008,2.058638,1.955706,0,0,1.767503,9.034521,0,1.987737,-1.987737,10.22797,73.05677,0.1335816,2.151276,0.05672064,0,9.105422
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0207047,50.88448,50.72812,2.002398,2.002398,0,-1,0,2.002398,1.033996,0,0,0,0.0207047,2.107787,2.002398,0,0,3.976099,7.046784,0,2.087082,-2.087082,8.027991,57.34268,0.1335816,2.202637,0.01656376,0,7.067489
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,48.16109,48.16109,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.29508,4.959702,0,1.375522,-1.375522,6.578063,46.98607,0.1335816,1.437421,0,0,4.959702
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,45.91493,45.91493,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.823438,3.58418,0,2.099596,-2.099596,4.364895,31.17776,0.1335816,2.194078,0,0,3.58418
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,43.6785,43.6785,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15632,1.484584,0,0.6612319,-0.6612319,3.667895,26.1992,0.1335816,0.6909873,0,0,1.484584
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,41.86991,41.86991,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.89102,0.8233523,0,0.494172,-0.494172,3.146992,22.47847,0.1335816,0.5164097,0,0,0.8233523
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4401,0.3291803,0,0,0,3.146992,22.47847,0.1335816,0,0,0,0.3291803
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,39.02089,39.02089,0.7935135,0.3127213,0,-1,0,0.3127213,0,0,0.4807922,0.5601435,0,0.3291803,0.3127213,0,0,11.4401,0.3291803,0,0.3291803,-0.3291803,2.800006,20,0.1335816,0.8728648,0,0,0.3291803
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,37.76654,37.76654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335816,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03015736,36.85664,36.64832,0.3883933,0.02864949,0,-1,0,0.02864949,105.2632,0,0.3597438,0.4215028,0.03015736,0.03015736,0.02864949,0,0,11.80586,0,0,0,0,2.800006,20,0.1335816,0.4272327,0.02412589,0,0.03015736
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08275533,36.04056,35.47176,0.5252429,0.07861757,0,-1,0,0.07861757,105.2632,0,0.4466254,0.5620437,0.08275533,0.08275533,0.07861757,0,0,11.80586,0,0,0,0,2.800006,20,0.1335816,0.5777673,0.06620426,0,0.08275533
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2248136,36.00536,34.46051,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,96.36212,0,0,0,0.2248136,0,0,3.505263,3.33,11.80586,0,3.554814,0,3.554814,6.172398,44.08847,0.1336612,0.2566308,0.1798509,5,0.2248136
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.241378,42.49631,33.61455,0,0,3.505263,0,1.121937,0,0,0,0,0,1.241378,0,0,3.505263,3.33,8.251046,3.199332,4.571378,0,4.571378,10.50919,75.06548,0.133682,0,0.9931024,5,4.44071
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.118009,48.4855,32.73943,2.053197,2.053197,3.536774,0,1.130539,2.053197,103.1566,0,0,0,2.118009,0,0,1.483577,1.409398,3.679669,7.313572,3.527407,0,3.527407,13.85558,98.96823,0.133745,2.258516,1.694407,5,9.431581
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.764429,56.74182,35.0342,3.682478,3.682478,1.25,0,0.50625,3.682478,75.06979,0.05166362,0,0,2.764429,2.560503,2.432478,0,0,0.1522619,10.48824,0.1522619,0,0.1522619,14.00003,100,0.1337392,4.050726,2.211543,5,13.25267
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.132078,66.75872,40.39191,0.8064089,0.8064089,0,-1,0,0.8064089,388.3983,2.283226,0,0,3.132078,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1337392,0.8870497,2.505662,0,13.75735
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.273239,75.26706,45.9441,0.9763274,0.9763274,0,0,0,0.9763274,335.2604,2.245526,0,0,3.273239,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1337392,1.07396,2.618591,0,13.89851
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.249784,80.5101,50.21277,0.5153638,0.5153638,0,0,0,0.5153638,630.5804,2.707295,0,0,3.249784,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1337392,0.5669002,2.599827,0,13.87506
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.082898,82.55585,53.3535,2.483056,2.483056,0,0,0,2.483056,124.1574,0.4691547,0,0,3.082898,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1337392,2.731362,2.466319,0,13.70817
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.763361,82.35684,56.22197,0.6569041,0.6569041,0,0,0,0.6569041,420.6644,2.071883,0,0,2.763361,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1337392,0.7225945,2.210689,0,13.38864
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.309162,79.17288,57.86526,0.6662526,0.6662526,0,-1,0,0.6662526,346.5896,1.607844,0,0,2.309162,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1337392,0.7328778,1.84733,0,12.93444
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.709849,73.28948,58.19586,1.241345,1.241345,0,0,0,1.241345,137.7416,0.4031696,0,0,1.709849,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1337392,1.36548,1.367879,0,12.33512
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9492199,66.50272,58.52647,0.7428475,0.7428475,0,0,0,0.7428475,127.7813,0.1672752,0,0,0.9492199,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1337392,0.8171322,0.759376,0,11.57449
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1243958,58.14158,57.15544,1.187393,1.187393,0,0,0,1.187393,10.47638,0,2.220446E-16,0,0.1243958,1.249887,1.187393,0,0,0,10.62527,0,1.125492,-1.125492,12.81366,91.52593,0.1337392,1.306132,0.09951665,0,10.74967
