Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07249278,54.30243,53.74244,0.379732,0.379732,0,0,0,0.379732,19.09051,0,5.551115E-17,0,0.07249278,0.3997178,0.379732,0,0,1.250546,9.499783,0,0.3272251,-0.3272251,12.46873,89.06218,0.1337392,0.4177051,0.05799422,0,9.572275
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02222176,50.70126,50.53365,1.562854,1.562854,0,-1,0,1.562854,1.42187,0,2.220446E-16,0,0.02222176,1.645109,1.562854,0,0,1.61413,9.172558,0,1.622888,-1.622888,10.75806,76.84311,0.1337392,1.719139,0.0177774,0,9.194779
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,47.96661,47.96661,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.417338,7.54967,0,0.9321635,-0.9321635,9.77547,69.82465,0.1337392,0.9741108,0,0,7.54967
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,45.70101,45.70101,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.453075,6.617507,0,3.083966,-3.083966,6.524684,46.60479,0.1337392,3.222745,0,0,6.617507
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,43.48403,43.48403,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.879704,3.53354,0,0.6431764,-0.6431764,5.846716,41.76218,0.1337392,0.6721194,0,0,3.53354
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,41.67543,41.67543,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.594345,2.890364,0,0.3488362,-0.3488362,5.479011,39.13571,0.1337392,0.3645339,0,0,2.890364
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,40.25579,40.25579,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.981941,2.541527,0,0.6068904,-0.6068904,4.839292,34.5663,0.1337392,0.6342005,0,0,2.541527
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,38.80696,38.80696,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.656263,1.934637,0,0.6709605,-0.6709605,4.132038,29.51449,0.1337392,0.7011538,0,0,1.934637
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,37.57207,37.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40178,1.263676,0,0,0,4.132038,29.51449,0.1337392,0,0,0,1.263676
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03300878,36.68162,36.45385,0.6550936,0.6550936,0,-1,0,0.6550936,5.038789,0,1.110223E-16,0,0.03300878,0.6895722,0.6550936,0,0,10.40178,1.263676,0,0.6565633,-0.6565633,3.439959,24.57109,0.1337392,0.7206029,0.02640702,0,1.296685
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09021676,35.86754,35.24812,0,0,0,-1,0,0,0,0,0,0,0.09021676,0,0,0,0,11.13129,0.6071131,0.09021676,0,0.09021676,3.525546,25.18242,0.1337357,0,0.07217341,0,0.6973298
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2214044,35.78542,34.26604,0.2179231,0.2179231,0,0,0,0.2179231,101.5975,2.775558E-17,0,0,0.2214044,0.2293927,0.2179231,0,0,11.04107,0.6883081,0,0.007988313,-0.007988313,3.517126,25.12228,0.1337357,0.2397154,0.1771235,0,0.9097126
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.238843,42.24022,33.39091,0.2163417,0.2163417,0,0,0,0.2163417,572.6323,0,0,0,1.238843,0.2277281,0.2163417,0,0,11.04995,0.6803198,1.011115,0,1.011115,4.476353,31.97389,0.1336974,0.2379759,0.9910742,0,1.919163
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.116298,48.25477,32.54496,0.0906982,0.0906982,0,0,0,0.0906982,2333.34,0,0,0,2.116298,0.09547178,0.0906982,0,0,10.03883,1.590323,2.020826,0,2.020826,6.393477,45.6676,0.1336209,0.09976801,1.693038,0,3.706621
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.764982,56.45066,34.78139,2.034665,2.034665,0,0,0,2.034665,135.8938,0,0,0,2.764982,2.141752,2.034665,0,0,8.018009,3.409066,0.6232299,0,0.6232299,6.984725,49.89079,0.1335973,2.238132,2.211986,0,6.174049
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.134012,66.47943,40.14882,1.712462,1.712462,0,-1,0,1.712462,183.0121,0,0,0,3.134012,1.802592,1.712462,0,0,7.394779,3.969973,1.331421,0,1.331421,8.247821,58.91289,0.1335469,1.883708,2.50721,0,7.103985
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.277148,74.96314,45.67184,1.333062,1.333062,0,0,0,1.333062,245.8362,0,0,0,3.277148,1.403223,1.333062,0,0,6.063358,5.168252,1.873925,0,1.873925,10.02558,71.61116,0.1334761,1.466368,2.621719,0,8.4454
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.254689,80.21437,49.94051,0.3305593,0.3305593,0,0,0,0.3305593,984.6004,0,0,0,3.254689,0.3479572,0.3305593,0,0,4.189433,6.854784,2.906731,0,2.906731,12.78315,91.30804,0.1333664,0.3636153,2.603751,0,10.10947
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.087767,82.30055,53.11041,1.479388,1.479388,0,0,0,1.479388,208.7192,0.2478144,0,0,3.087767,1.557251,1.479388,0,0,1.282702,9.470842,1.282702,0,1.282702,14.00003,100,0.133318,1.627327,2.470214,0,12.55861
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.767826,82.15328,56.01777,2.144325,2.144325,0,0,0,2.144325,129.0768,0.5106425,0,0,2.767826,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.133318,2.358757,2.214261,0,13.3931
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.315058,78.91246,57.593,0,0,0,-1,0,0,0,2.315058,0,0,2.315058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133318,0,1.852046,0,12.94033
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.715057,73.10036,57.98194,1.739619,1.739619,0,0,0,1.739619,98.58805,0,0,0,1.715057,1.831178,1.739619,0,0,0,10.62527,0,0.1161214,-0.1161214,13.87763,99.12569,0.133318,1.913581,1.372046,0,12.34033
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.012299,66.82894,58.30282,1.481649,1.481649,0,0,0,1.481649,68.32249,0,0,0,1.012299,1.55963,1.481649,0,0,0.1290238,10.50915,0,0.5473309,-0.5473309,13.30069,95.00472,0.133318,1.629813,0.8098394,0,11.52145
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1157636,57.85745,56.94152,1.765574,1.765574,0,0,0,1.765574,6.556715,0,0,0,0.1157636,1.858498,1.765574,0,0,0.7371693,9.961822,0,1.742735,-1.742735,11.46368,81.88329,0.133318,1.942131,0.0926109,0,10.07759
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.0685536,54.04746,53.5188,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.093037,0,0,0,0.0685536,3.505263,3.33,0,0,2.673541,8.219088,0,3.43671,-3.43671,7.841074,56.00756,0.133318,6.899031,0.05484288,5,8.287641
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02329732,50.49522,50.31973,0.537851,0.537851,0,-1,0,0.537851,4.331555,0,0,0,0.02329732,0.566159,0.537851,0,0,6.492107,4.782378,0,0.5428617,-0.5428617,7.268848,51.92024,0.133318,0.5916361,0.01863785,0,4.805675
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,47.75269,47.75269,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.095287,4.239516,0,1.521949,-1.521949,5.664573,40.46115,0.133318,1.590437,0,0,4.239516
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,45.50654,45.50654,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.786342,2.717567,0,1.099531,-1.099531,4.505566,32.18255,0.133318,1.14901,0,0,2.717567
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,43.28955,43.28955,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,10.00804,1.618036,0,0.3303416,-0.3303416,4.157355,29.69533,0.133318,0.345207,0,0,1.618036
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,41.49068,41.49068,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.37509,1.287695,0,0.2579939,-0.2579939,3.885406,27.75284,0.133318,0.2696037,0,0,1.287695
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,40.09048,40.09048,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.66175,1.029701,0,0.281679,-0.281679,3.58849,25.63202,0.133318,0.2943545,0,0,1.029701
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,38.64166,38.64166,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.97472,0.7480217,0,0.6005734,-0.6005734,2.95543,21.11017,0.133318,0.6275991,0,0,0.7480217
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,37.38732,37.38732,0.2655675,0.140076,0,-1,0,0.140076,0,0,0.1254916,0.1520483,0,0.1474484,0.140076,0,0,11.64203,0.1474484,0,0.1474484,-0.1474484,2.800006,20,0.133318,0.2921243,0,0,0.1474484
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03182013,36.47867,36.25938,0.1582774,0.03022913,0,-1,0,0.03022913,105.2632,0,0.1280482,0.1680593,0.03182013,0.03182013,0.03022913,0,0,11.80586,0,0,0,0,2.800006,20,0.133318,0.1741051,0.02545611,0,0.03182013
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08443736,35.66183,35.08282,0,0,0,-1,0,0,0,0,0,0,0.08443736,0,0,0,0,11.80586,0,0.08443736,0,0.08443736,2.88011,20.57217,0.1333148,0,0.06754989,0,0.08443736
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2239581,35.63624,34.10073,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.7928,0,0,0,0.2239581,0,0,3.505263,3.33,11.72142,0.07599363,3.553958,0,3.553958,6.25169,44.65484,0.1334068,0.4190205,0.1791665,5,0.2999517
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.139667,41.31948,33.22561,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,277.922,0,0,0,1.139667,0,0,3.505263,3.33,8.167465,3.274556,4.469667,0,4.469667,10.49199,74.94263,0.1334667,0.4510741,0.9117339,5,4.414223
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.114432,48.02287,32.35048,0.8054065,0.8054065,2.472107,0,0.8398851,0.8054065,262.5298,0,0,0,2.114432,0,0,1.6667,1.583365,3.697797,7.297256,3.697797,0,3.697797,14.00003,100,0.1334321,0.8859471,1.691546,5,9.411689
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.100539,59.4212,34.62581,1.645868,1.645868,0,0,0,1.645868,188.3832,1.368046,0,0,3.100539,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,1.810455,2.480432,0,13.72581
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.705618,72.42924,39.92518,0.4173068,0.4173068,0,-1,0,0.4173068,887.9841,3.266348,0,0,3.705618,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,0.4590375,2.964495,0,14.33089
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.279954,74.70897,45.4482,1.634738,1.634738,0,0,0,1.634738,200.6409,1.559176,0,0,3.279954,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,1.798212,2.623963,0,13.90523
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.259165,79.9389,49.6877,0.3836177,0.3836177,0,0,0,0.3836177,849.5867,2.855356,0,0,3.259165,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,0.4219794,2.607332,0,13.88444
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.765378,91.05801,52.86732,1.728863,1.728863,0,0,0,1.728863,217.795,1.945522,0,0,3.765378,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,1.90175,3.012302,0,14.39065
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.772757,81.93079,55.79413,0,0,0,0,0,0,0,2.772757,0,0,2.772757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,0,2.218205,0,13.39803
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.319336,78.76199,57.4277,0.4431982,0.4431982,0,-1,0,0.4431982,523.318,1.852811,0,0,2.319336,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,0.487518,1.855469,0,12.94461
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.720506,72.9026,57.7583,1.211967,1.211967,0,0,0,1.211967,141.9597,0.4447506,0,0,1.720506,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,1.333164,1.376404,0,12.34578
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.176519,68.14032,58.13752,0,0,0,0,0,0,0,1.176519,0,0,1.176519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334321,0,0.9412156,0,11.80179
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1274748,57.78431,56.77621,0.6174598,0.6174598,0,0,0,0.6174598,20.64503,0,1.110223E-16,0,0.1274748,0.6499577,0.6174598,0,0,0,10.62527,0,0.5224829,-0.5224829,13.44928,96.06611,0.1334321,0.6792058,0.1019798,0,10.75275
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06853402,53.88142,53.3535,2.51129,2.51129,0,0,0,2.51129,2.729036,0,0,0,0.06853402,2.643464,2.51129,0,0,0.5805366,10.10279,0,2.574929,-2.574929,10.73507,76.67891,0.1334321,2.762419,0.05482722,0,10.17133
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02529896,50.34481,50.15443,3.57374,3.33,0,-1,0,3.33,0.7597286,0,0.2437403,0.6011143,0.02529896,3.505263,3.33,0,0,3.441569,7.527862,0,3.479964,-3.479964,7.066864,50.4775,0.1334321,3.931114,0.02023917,0,7.553161
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,47.61657,47.61657,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.308197,4.047897,0,0.8446779,-0.8446779,6.176496,44.11774,0.1334321,0.8826883,0,0,4.047897
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,45.37041,45.37041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.246727,3.20322,0,0,0,6.176496,44.11774,0.1334321,0,0,0,3.20322
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,43.12425,43.12425,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.246727,3.20322,0,0.3883568,-0.3883568,5.767132,41.19371,0.1334321,0.4058328,0,0,3.20322
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,41.32538,41.32538,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.678235,2.814863,0,0.4757529,-0.4757529,5.265644,37.61167,0.1334321,0.4971618,0,0,2.814863
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,39.92518,39.92518,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.206849,2.33911,0,0.417417,-0.417417,4.825648,34.46885,0.1334321,0.4362008,0,0,2.33911
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,38.47636,38.47636,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.670646,1.921693,0,0.7001165,-0.7001165,4.08766,29.19752,0.1334321,0.7316217,0,0,1.921693
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44855,1.221577,0,0,0,4.08766,29.19752,0.1334321,0,0,0,1.221577
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03284134,36.32993,36.1038,0.3959703,0.3959703,0,-1,0,0.3959703,8.29389,0,5.551115E-17,0,0.03284134,0.4168108,0.3959703,0,0,10.44855,1.221577,0,0.3839695,-0.3839695,3.682921,26.30653,0.1334321,0.4355673,0.02627307,0,1.254418
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1825134,36.15339,34.89807,0.1128957,0.1128957,0,-1,0,0.1128957,161.6654,0,0,0,0.1825134,0.1188376,0.1128957,0,0,10.87519,0.837607,0.06367577,0,0.06367577,3.743329,26.73801,0.1334297,0.1241853,0.1460107,0,1.020121
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2161145,35.39553,33.91599,0.09305772,0.09305772,0,0,0,0.09305772,232.237,0,0,0,0.2161145,0.0979555,0.09305772,0,0,10.81151,0.8949152,0.118159,0,0.118159,3.855425,27.53869,0.1334252,0.1023635,0.1728916,0,1.11103
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.424332,43.27199,33.03114,0.447019,0.447019,0,0,0,0.447019,318.6291,0,0,0,1.424332,0.4705463,0.447019,0,0,10.69335,1.001258,0.9537861,0,0.9537861,4.760265,34.00183,0.1333894,0.4917209,1.139466,0,2.425591
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.442654,50.56357,32.15601,1.689565,1.689565,0,0,0,1.689565,144.573,0,0,0,2.442654,1.77849,1.689565,0,0,9.739565,1.859666,0.6641646,0,0.6641646,5.390347,38.5024,0.1333645,1.858522,1.954123,0,4.30232
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.891486,57.20856,34.43134,0.8736317,0.8736317,0,0,0,0.8736317,330.9732,0,0,0,2.891486,0.9196123,0.8736317,0,0,9.0754,2.457414,1.971874,0,1.971874,7.261032,51.86441,0.1332904,0.9609948,2.313189,0,5.3489
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.136731,65.96924,39.71126,0.7703933,0.7703933,0,-1,0,0.7703933,407.1597,0,0,0,3.136731,0.8109403,0.7703933,0,0,7.103526,4.232101,2.325791,0,2.325791,9.46747,67.62465,0.1332032,0.8474326,2.509385,0,7.368832
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.625912,67.41475,45.20511,1.002792,1.002792,0,0,0,1.002792,261.86,0,0,0,2.625912,1.055571,1.002792,0,0,4.777735,6.325313,1.570341,0,1.570341,10.95723,78.26575,0.1331444,1.103071,2.100729,0,8.951224
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.851216,87.33703,49.44461,0.2395141,0.2395141,0,0,0,0.2395141,1607.929,0.3917011,0,0,3.851216,0.2521201,0.2395141,0,0,3.207395,7.738619,3.207395,0,3.207395,14.00003,100,0.1330245,0.2634655,3.080973,0,11.58984
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.450477,86.27558,52.61451,1.664148,1.664148,0,0,0,1.664148,207.3419,1.698742,0,0,3.450477,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1330245,1.830563,2.760381,0,14.07575
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.777769,81.70926,55.57048,1.070354,1.070354,0,0,0,1.070354,259.5186,1.65108,0,0,2.777769,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1330245,1.17739,2.222215,0,13.40304
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.324505,78.56315,57.21378,0.8636521,0.8636521,0,-1,0,0.8636521,269.1483,1.415397,0,0,2.324505,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1330245,0.9500173,1.859604,0,12.94978
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.725413,72.76509,57.593,1.528152,1.528152,0,0,0,1.528152,112.9084,0.1168314,0,0,1.725413,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1330245,1.680968,1.38033,0,12.35069
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9653398,66.06863,57.98194,0.8588424,0.8588424,0,0,0,0.8588424,112.4001,0.06129513,0,0,0.9653398,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1330245,0.9447266,0.7722718,0,11.59061
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1188503,57.5493,56.61091,0.5347714,0.5347714,0,0,0,0.5347714,22.2245,0,0,0,0.1188503,0.5629173,0.5347714,0,0,0,10.62527,0,0.444067,-0.444067,13.53194,96.65652,0.1330245,0.5882486,0.09508022,0,10.74412
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09341621,53.90792,53.1882,1.04555,1.04555,0,0,0,1.04555,8.934651,0,0,0,0.09341621,1.100578,1.04555,0,0,0.4934078,10.18121,0,1.007162,-1.007162,12.4703,89.07338,0.1330245,1.150105,0.07473297,0,10.27462
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04057978,50.2944,49.98913,3.882786,3.33,0,-1,0,3.33,1.218612,0,0.552786,0.9410646,0.04057978,3.505263,3.33,0,0,1.612477,9.174045,0,3.464683,-3.464683,8.818201,62.98703,0.1330245,4.271065,0.03246382,0,9.214624
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,47.47071,47.47071,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.462125,5.709362,0,3.14771,-3.14771,5.500224,39.28724,0.1330245,3.289356,0,0,5.709362
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,45.23428,45.23428,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.95958,2.561652,0,0.7829951,-0.7829951,4.674875,33.3919,0.1330245,0.8182299,0,0,2.561652
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,42.98812,42.98812,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.829575,1.778657,0,0.3073358,-0.3073358,4.350914,31.0779,0.1330245,0.3211659,0,0,1.778657
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,41.18925,41.18925,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.17106,1.471321,0,0.4643053,-0.4643053,3.861494,27.58204,0.1330245,0.4851991,0,0,1.471321
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,39.78905,39.78905,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.68695,1.007016,0,0.6738042,-0.6738042,3.151242,22.50882,0.1330245,0.7041254,0,0,1.007016
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,38.34023,38.34023,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.43563,0.3332116,0,0.1387988,-0.1387988,3.004935,21.46378,0.1330245,0.1450448,0,0,0.3332116
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58985,0.1944128,0,0,0,3.004935,21.46378,0.1330245,0,0,0,0.1944128
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06793568,36.42599,35.95795,0.6805878,0.2492311,0,-1,0,0.2492311,27.25811,0,0.4313567,0.5510466,0.06793568,0.2623485,0.2492311,0,0,11.58985,0.1944128,0,0.1944128,-0.1944128,2.800006,20,0.1330245,0.7486466,0.05434854,0,0.2623485
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1962086,36.1111,34.76194,0.4565538,0.1863981,0,-1,0,0.1863981,105.2632,0,0.2701556,0.4649295,0.1962086,0.1962086,0.1863981,0,0,11.80586,0,0,0,0,2.800006,20,0.1330245,0.5022091,0.1569669,0,0.1962086
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3654551,36.28576,33.77013,0.325137,0.325137,3.8304,0,1.210699,0.325137,112.4004,0,0,0,0.3654551,0,0,3.505263,3.33,11.80586,0,3.695455,0,3.695455,6.305822,45.0415,0.1331062,0.3576507,0.2923641,5,0.3654551
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4643466,36.08747,32.895,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,70.99984,0,0,0,0.4643466,0,0,3.505263,3.33,8.110405,3.32591,3.794347,0,3.794347,9.905456,70.75311,0.133212,0.7194117,0.3714772,5,3.790256
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3015538,34.06772,32.01988,1.942836,1.942836,5,0,1.53,1.942836,15.52132,0,0,0,0.3015538,0,0,3.057164,2.904306,4.316059,6.740821,3.205859,0,3.205859,12.9468,92.47697,0.1333764,2.13712,0.241243,5,7.042376
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8615994,40.31764,34.23687,1.062163,1.062163,0,0,0,1.062163,81.11743,0,0,0,0.8615994,1.118066,1.062163,0,0,1.110199,9.626095,0,0.256467,-0.256467,12.67646,90.54597,0.1333764,1.168379,0.6892795,0,10.48769
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.146427,48.01372,39.51679,0,0,0,-1,0,0,0,0,0,0,1.146427,0,0,0,0,1.395162,9.369628,1.146427,0,1.146427,13.76406,98.31449,0.1333336,0,0.9171413,0,10.51606
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.04703,52.97908,44.96202,2.002572,2.002572,0,0,0,2.002572,52.28425,0,0,0,1.04703,2.107971,2.002572,0,0,0.2487357,10.40141,0,1.060941,-1.060941,12.64573,90.32644,0.1333336,2.20283,0.837624,0,11.44844
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.612879,62.39721,49.23069,1.376315,1.376315,0,0,0,1.376315,117.1882,0,0,0,1.612879,1.448753,1.376315,0,0,1.427559,9.340471,0.164126,0,0.164126,12.80143,91.43861,0.1333275,1.513947,1.290303,0,10.95335
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.090237,61.22864,52.40059,0,0,0,0,0,0,0,0,0,0,1.090237,0,0,0,0,1.263433,9.488185,1.090237,0,1.090237,13.83572,98.82637,0.1332868,0,0.8721896,0,10.57842
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.241878,65.70374,55.3274,0.9275388,0.9275388,0,0,0,0.9275388,133.8896,0.0923251,0,0,1.241878,0.9763566,0.9275388,0,0,0.173196,10.4694,0.173196,0,0.173196,14.00003,100,0.1332803,1.020293,0.9935021,0,11.71128
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.752046,72.34927,56.99014,1.620255,1.620255,0,-1,0,1.620255,108.134,0.04651479,0,0,1.752046,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1332803,1.78228,1.401637,0,12.37732
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.203932,67.57336,57.37908,1.459189,1.459189,0,0,0,1.459189,82.5069,0,0,0,1.203932,1.535988,1.459189,0,0,0,10.62527,0,0.3320567,-0.3320567,13.65001,97.49987,0.1332803,1.605108,0.9631452,0,11.82921
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8476176,64.79506,57.7583,1.747992,1.747992,0,0,0,1.747992,48.49095,0,0,0,0.8476176,1.839991,1.747992,0,0,0.3689519,10.29322,0,0.9923735,-0.9923735,12.60396,90.02808,0.1332803,1.922791,0.6780941,0,11.14083
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4006528,59.59517,56.38727,2.907325,2.907325,0,0,0,2.907325,13.78081,0,0,0,0.4006528,3.060342,2.907325,0,0,1.471589,9.300844,0,2.659689,-2.659689,9.800398,70.0027,0.1332803,3.198057,0.3205222,0,9.701497
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1364211,54.07512,53.0229,3.742322,3.742322,1.25,0,0.50625,3.742322,3.645361,0,4.440892E-16,0,0.1364211,2.623497,2.492322,0,0,4.426799,6.641155,0,2.487076,-2.487076,7.17879,51.27697,0.1332803,4.116554,0.1091369,5,6.777576
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.0929186,50.52387,49.82383,5.118017,3.33,0,-1,0,3.33,2.790348,0,1.788017,2.299818,0.0929186,3.505263,3.33,0,0,7.190217,4.154079,0,3.412344,-3.412344,3.581863,25.58468,0.1332803,5.629818,0.07433487,0,4.246998
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,47.31513,47.31513,1.314283,0.7046482,0,-1,0,0.7046482,0,0,0.6096345,0.7410628,0,0.7417349,0.7046482,0,0,10.98171,0.7417349,0,0.7417349,-0.7417349,2.800006,20,0.1332803,1.445711,0,0,0.7417349
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,45.06898,45.06898,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332803,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,42.85199,42.85199,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332803,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,41.05312,41.05312,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332803,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,39.62375,39.62375,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332803,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332803,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,36.94975,36.94975,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332803,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03470535,36.0409,35.80236,0,0,0,-1,0,0,0,0,0,0,0.03470535,0,0,0,0,11.80586,0,0.03470535,0,0.03470535,2.83293,20.23517,0.133279,0,0.02776428,0,0.03470535
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2620076,36.40146,34.59664,0.1606888,0.1606888,0,-1,0,0.1606888,163.0528,0,0,0.09730313,0.2620076,0.1691461,0.1606888,0,0,11.77115,0.03123482,0.09286152,0,0.09286152,2.921026,20.86443,0.1332756,0.1767576,0.2096061,0,0.2932424
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3143896,35.7423,33.58538,0,0,0,0,0,0,0,0,0,0,0.3143896,0,0,0,0,11.67829,0.1148102,0.3143896,0,0.3143896,3.219282,22.99483,0.1332638,0,0.2515117,0,0.4291998
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.321782,42.14644,32.71025,0.4412161,0.4412161,0,0,0,0.4412161,299.577,0,0,0,1.321782,0.464438,0.4412161,0,0,11.3639,0.3977608,0.8573438,0,0.8573438,4.03263,28.80444,0.1332319,0.4853377,1.057425,0,1.719543
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.720007,44.28137,31.83513,1.395617,1.395617,4.59918,0,1.420576,1.395617,123.2435,0,0,0,1.720007,0,0,3.203564,3.043386,10.50656,1.16937,4.763392,0,4.763392,8.55158,61.0826,0.1333384,1.535178,1.376005,5,2.889377
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.419094,61.88324,34.07156,1.16401,1.16401,3.610404,0,1.15064,1.16401,293.734,0,0,0,3.419094,0,0,2.446394,2.324074,5.743168,5.456423,5.743168,0,5.743168,14.00003,100,0.1333245,1.280411,2.735275,5,8.875517
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.138669,65.4874,39.30287,0.6245614,0.6245614,0,-1,0,0.6245614,502.5396,2.481236,0,0,3.138669,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,0.6870176,2.510935,0,13.76394
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.083391,83.75446,44.70921,0.7945271,0.7945271,0,0,0,0.7945271,513.9398,3.247046,0,0,4.083391,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,0.8739799,3.266713,0,14.70866
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.642792,83.79102,48.9487,0,0,0,0,0,0,0,3.642792,0,0,3.642792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,0,2.914234,0,14.26807
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.732739,76.91467,52.12832,1.765361,1.765361,0,0,0,1.765361,154.7977,0.8744634,0,0,2.732739,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,1.941898,2.186191,0,13.35801
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.209113,86.41639,55.07458,0,0,0,0,0,0,0,3.209113,0,0,3.209113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,0,2.56729,0,13.83439
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.335322,78.15891,56.77621,1.247127,1.247127,0,-1,0,1.247127,187.2562,1.022557,0,0,2.335322,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,1.371839,1.868258,0,12.9606
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.736832,72.38522,57.15544,0.006971392,0.006971392,0,0,0,0.006971392,24913.7,1.729494,0,0,1.736832,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,0.007668531,1.389465,0,12.36211
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9163281,65.22324,57.593,0.750138,0.750138,0,0,0,0.750138,122.1546,0.1267092,0,0,0.9163281,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,0.8251517,0.7330625,0,11.5416
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1409393,57.33313,56.22197,0,0,0,0,0,0,0,0.1409393,0,0,0.1409393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333245,0,0.1127514,0,10.76621
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2647482,54.89133,52.83815,0.743906,0.743906,0,0,0,0.743906,35.58894,0,1.110223E-16,0,0.2647482,0.7830589,0.743906,0,0,0,10.62527,0,0.5183107,-0.5183107,13.45368,96.09753,0.1333245,0.8182966,0.2117986,0,10.89002
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.0846104,50.27549,49.63908,0,0,0,-1,0,0,0,0,0,0,0.0846104,0,0,0,0,0.5759008,10.10696,0.0846104,0,0.0846104,13.53395,96.67087,0.1333214,0,0.06768832,0,10.19157
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,47.14983,47.14983,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4912904,10.18311,0,1.283268,-1.283268,12.18127,87.00887,0.1333214,1.341015,0,0,10.18311
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,44.90368,44.90368,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.917144,8.899845,0,1.910087,-1.910087,10.16786,72.62741,0.1333214,1.99604,0,0,8.899845
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,42.68669,42.68669,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.039462,6.989758,0,0.2672891,-0.2672891,9.88611,70.61494,0.1333214,0.2793171,0,0,6.989758
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,40.88782,40.88782,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.33645,6.722469,0,0.1585428,-0.1585428,9.718991,69.42123,0.1333214,0.1656772,0,0,6.722469
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,39.45845,39.45845,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.512609,6.563927,0,0.1726493,-0.1726493,9.537004,68.12132,0.1333214,0.1804185,0,0,6.563927
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,38.0388,38.0388,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.704441,6.391277,0,0.1310434,-0.1310434,9.398871,67.13466,0.1333214,0.1369404,0,0,6.391277
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,36.78445,36.78445,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.850045,6.260234,0,0.6649669,-0.6649669,8.697935,62.12798,0.1333214,0.6948905,0,0,6.260234
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.07997785,36.18726,35.63707,0.5160075,0.5160075,0,-1,0,0.5160075,15.49936,0,1.110223E-16,0,0.07997785,0.5431658,0.5160075,0,0,5.588897,5.595267,0,0.463188,-0.463188,8.209692,58.64054,0.1333214,0.5676082,0.06398228,0,5.675245
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1860817,35.67831,34.40216,0,0,0,-1,0,0,0,0,0,0,0.1860817,0,0,0,0,6.10355,5.132079,0.1860817,0,0.1860817,8.386225,59.90148,0.1333144,0,0.1488653,0,5.318161
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5049556,36.90931,33.42008,0,0,0,0,0,0,0,0,0,0,0.5049556,0,0,0,0,5.917469,5.299552,0.5049556,0,0.5049556,8.865268,63.32321,0.1332957,0,0.4039645,0,5.804508
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4659451,35.74163,32.54496,0.1249014,0.1249014,0,0,0,0.1249014,373.0505,0,0,0,0.4659451,0.1314751,0.1249014,0,0,5.412513,5.754013,0.33447,0,0.33447,9.182573,65.58968,0.1332832,0.1373915,0.3727561,0,6.219958
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6953029,36.46114,31.66983,3.823141,3.823141,1.25,0,0.50625,3.823141,18.18669,0,4.440892E-16,0,0.6953029,2.70857,2.573141,0,0,5.078043,6.055036,0,2.013267,-2.013267,7.060404,50.43135,0.1332832,4.205455,0.5562423,5,6.750339
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.239476,42.77032,33.88681,0,0,3.505263,0,1.121937,0,0,0,0,0,1.239476,0,0,3.505263,3.33,7.315006,4.041769,4.569476,0,4.569476,11.39539,81.39548,0.1333041,0,0.9915808,5,5.281245
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7784789,44.72849,39.07923,0.02053714,0.02053714,0,-1,0,0.02053714,3790.59,0,0,0,0.7784789,0.02161804,0.02053714,0,0,2.74553,8.154297,0.7568608,0,0.7568608,12.11341,86.52419,0.1332761,0.02259086,0.6227831,0,8.932776
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7935856,50.4417,44.46611,1.771942,1.771942,0,0,0,1.771942,44.78622,0,2.220446E-16,0,0.7935856,1.865202,1.771942,0,0,1.988669,8.835472,0,1.071616,-1.071616,10.98383,78.45576,0.1332761,1.949136,0.6348685,0,9.629058
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.833964,63.79483,48.67644,0.3260932,0.3260932,0,0,0,0.3260932,562.4048,0,0,0,1.833964,0.343256,0.3260932,0,0,3.179354,7.763856,1.490708,0,1.490708,12.39804,88.55724,0.1332208,0.3587025,1.467171,0,9.597819
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.50221,64.30344,51.87551,0.75666,0.75666,0,0,0,0.75666,198.5317,0,0,0,1.50221,0.7964842,0.75666,0,0,1.688646,9.105493,0.705726,0,0.705726,13.06755,93.33944,0.1331946,0.832326,1.201768,0,10.6077
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.683444,79.69156,54.83149,0.9782807,0.9782807,0,0,0,0.9782807,274.3021,0.6707546,0,0,2.683444,1.029769,0.9782807,0,0,0.9829202,9.740646,0.9829202,0,0.9829202,14.00003,100,0.1331582,1.076109,2.146755,0,12.42409
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.965266,73.93559,56.50395,0,0,0,-1,0,0,0,1.965266,0,0,1.965266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331582,0,1.572213,0,12.59054
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.868442,73.45538,56.94152,0.3555799,0.3555799,0,0,0,0.3555799,525.4633,1.494147,0,0,1.868442,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1331582,0.3911379,1.494753,0,12.49372
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.011156,65.83556,57.37908,0.7617005,0.7617005,0,0,0,0.7617005,132.7498,0.2093655,0,0,1.011156,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1331582,0.8378706,0.8089244,0,11.63643
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3273314,58.62118,56.01777,0,0,0,0,0,0,0,0.3273314,0,0,0.3273314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331582,0,0.2618651,0,10.95261
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2691024,54.72835,52.64368,0.7952745,0.7952745,0,0,0,0.7952745,33.83767,0,1.110223E-16,0,0.2691024,0.8371311,0.7952745,0,0,0,10.62527,0,0.5680287,-0.5680287,13.40127,95.72319,0.1331582,0.874802,0.2152819,0,10.89438
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1036136,50.22369,49.44461,3.11345,3.11345,0,-1,0,3.11345,3.327935,0,4.440892E-16,0.09479472,0.1036136,3.277316,3.11345,0,0,0.631143,10.05725,0,3.173702,-3.173702,10.0559,71.8277,0.1331582,3.424795,0.08289087,0,10.16086
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.157478,6.883543,0,0,0,10.0559,71.8277,0.1331582,0,0,0,6.883543
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,44.73837,44.73837,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.157478,6.883543,0,1.369395,-1.369395,8.612428,61.51722,0.1331582,1.431018,0,0,6.883543
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,42.52139,42.52139,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.679029,5.514148,0,0.2936369,-0.2936369,8.302908,59.30637,0.1331582,0.3068506,0,0,5.514148
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.005292,5.220511,0,0,0,8.302908,59.30637,0.1331582,0,0,0,5.220511
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,39.32232,39.32232,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.005292,5.220511,0,0.5803556,-0.5803556,7.691159,54.93674,0.1331582,0.6064716,0,0,5.220511
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,37.8735,37.8735,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.650132,4.640156,0,0.595691,-0.595691,7.063246,50.45165,0.1331582,0.6224971,0,0,4.640156
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,36.61915,36.61915,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.312011,4.044465,0,0.5613362,-0.5613362,6.471545,46.22523,0.1331582,0.5865963,0,0,4.044465
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03787819,35.73162,35.47176,0,0,0,-1,0,0,0,0,0,0,0.03787819,0,0,0,0,7.935718,3.483129,0.03787819,0,0.03787819,6.50748,46.48191,0.1331568,0,0.03030255,0,3.521007
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1134491,35.01173,34.23687,0,0,0,-1,0,0,0,0,0,0,0.1134491,0,0,0,0,7.89784,3.517219,0.1134491,0,0.1134491,6.615107,47.25067,0.1331526,0,0.09075925,0,3.630668
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1922578,34.56434,33.25478,0.9210977,0.9210977,0,0,0,0.9210977,20.87268,0,1.110223E-16,0,0.1922578,0.9695765,0.9210977,0,0,7.78439,3.619323,0,0.7773187,-0.7773187,5.795741,41.39807,0.1331526,1.013207,0.1538062,0,3.811581
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.486761,43.05467,32.37965,0.1472351,0.1472351,0,0,0,0.1472351,1009.787,0,0,0,1.486761,0.1549843,0.1472351,0,0,8.648078,2.842004,1.331777,0,1.331777,7.059176,50.42258,0.1331033,0.1619586,1.189409,0,4.328766
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.101793,46.94604,31.47536,0,0,0,0,0,0,0,0,0,0,2.101793,0,0,0,0,7.316301,4.040604,2.101793,0,2.101793,9.053111,64.66496,0.1330255,0,1.681434,0,6.142396
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.391802,61.14021,33.69234,0.1477609,0.1477609,0,0,0,0.1477609,2295.466,0,0,0,3.391802,0.1555378,0.1477609,0,0,5.214508,5.932217,3.236264,0,3.236264,12.1233,86.59483,0.132906,0.162537,2.713441,0,9.324018
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.141032,64.97466,38.86531,0.3638436,0.3638436,0,-1,0,0.3638436,863.2917,0.7797947,0,0,3.141032,0.3829933,0.3638436,0,0,1.978244,8.844854,1.978244,0,1.978244,14.00003,100,0.132833,0.400228,2.512825,0,11.98589
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.296902,73.29921,44.19385,2.02826,2.02826,0,0,0,2.02826,162.5483,1.161891,0,0,3.296902,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.132833,2.231086,2.637521,0,13.92218
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.244091,78.0928,48.40418,0,0,0,0,0,0,0,3.244091,0,0,3.244091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132833,0,2.595273,0,13.86936
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.712246,65.93298,51.60325,0.5418853,0.5418853,0,0,0,0.5418853,315.9794,1.14184,0,0,1.712246,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.132833,0.5960737,1.369797,0,12.33752
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.041787,72.47491,54.55923,1.027639,1.027639,0,0,0,1.027639,198.6871,0.9600613,0,0,2.041787,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.132833,1.130403,1.633429,0,12.66706
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.340323,77.62136,56.28031,0.458521,0.458521,0,-1,0,0.458521,510.4069,1.857669,0,0,2.340323,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.132833,0.5043731,1.872258,0,12.9656
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.572589,70.29841,56.71787,2.877972,2.877972,0,0,0,2.877972,54.64227,0,0,0,1.572589,3.029444,2.877972,0,0,0,10.62527,0,1.456855,-1.456855,12.46437,89.03102,0.132833,3.165769,1.258071,0,12.19786
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7273817,63.12351,57.15544,0.2588603,0.2588603,0,0,0,0.2588603,280.994,0,0,0,0.7273817,0.2724845,0.2588603,0,0,1.618728,9.168419,0.4548973,0,0.4548973,12.89592,92.11354,0.1328163,0.2847463,0.5819054,0,9.895801
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1246488,56.79272,55.81358,1.01513,1.01513,0,0,0,1.01513,12.2791,0,0,0,0.1246488,1.068558,1.01513,0,0,1.163831,9.577826,0,0.9439091,-0.9439091,11.90095,85.00665,0.1328163,1.116643,0.09971903,0,9.702476
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2652693,54.48134,52.42976,2.513189,2.513189,0,0,0,2.513189,10.55509,0,4.440892E-16,0,0.2652693,2.645462,2.513189,0,0,2.212618,8.633918,0,2.380193,-2.380193,9.392011,67.08566,0.1328163,2.764508,0.2122154,0,8.899187
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06265026,49.70015,49.23069,1.593204,1.593204,0,-1,0,1.593204,3.932343,0,2.220446E-16,0,0.06265026,1.677057,1.593204,0,0,4.857277,6.253725,0,1.614407,-1.614407,7.690276,54.93043,0.1328163,1.752525,0.05012021,0,6.316375
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,46.79006,46.79006,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.651062,4.639318,0,0.564697,-0.564697,7.095033,50.67871,0.1328163,0.5901083,0,0,4.639318
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,44.55362,44.55362,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.278504,4.074621,0,1.58765,-1.58765,5.421503,38.72495,0.1328163,1.659094,0,0,4.074621
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,42.36581,42.36581,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.04256,2.486971,0,0.4008276,-0.4008276,4.998994,35.70703,0.1328163,0.4188648,0,0,2.486971
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,40.55722,40.55722,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.487923,2.086143,0,0.4019753,-0.4019753,4.575274,32.68047,0.1328163,0.4200642,0,0,2.086143
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,39.13757,39.13757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.934563,1.684168,0,0,0,4.575274,32.68047,0.1328163,0,0,0,1.684168
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,37.68875,37.68875,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.934563,1.684168,0,0.7022462,-0.7022462,3.835042,27.3931,0.1328163,0.7338473,0,0,1.684168
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,36.42468,36.42468,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.71484,0.9819219,0,0.07083257,-0.07083257,3.760378,26.85979,0.1328163,0.07402004,0,0,0.9819219
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.0218152,35.39747,35.24812,0.04310644,0.04310644,0,-1,0,0.04310644,50.60775,0,0,0,0.0218152,0.0453752,0.04310644,0,0,10.79354,0.9110892,0,0.02356,-0.02356,3.735543,26.6824,0.1328163,0.04741709,0.01745216,0,0.9329045
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1952382,35.35927,34.02295,0.6331775,0.6331775,0,-1,0,0.6331775,30.83466,0,0,0,0.1952382,0.6665027,0.6331775,0,0,10.81972,0.8875293,0,0.4712645,-0.4712645,3.238787,23.13415,0.1328163,0.6964953,0.1561905,0,1.082767
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3955953,35.74523,33.03114,0.0643901,0.0643901,0,0,0,0.0643901,614.3729,0,0,0,0.3955953,0.06777905,0.0643901,0,0,11.34334,0.4162647,0.3278163,0,0.3278163,3.549781,25.35553,0.1328042,0.07082911,0.3164763,0,0.8118601
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8774201,38.27008,32.15601,0,0,0,0,0,0,0,0,0,0,0.8774201,0,0,0,0,11.01553,0.7112994,0.8774201,0,0.8774201,4.382175,31.30119,0.1327719,0,0.7019361,0,1.58872
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8742483,37.34798,31.29061,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.78368,0,0,0,0.8742483,0,0,3.15561,2.99783,10.13811,1.500978,3.872078,0,3.872078,8.055551,57.53953,0.1329167,1.664264,0.6993986,5,2.375226
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2855811,35.45369,33.49787,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.76131,0,0,0,0.2855811,0,0,3.264174,3.100965,6.266029,4.985848,3.386547,0,3.386547,11.26831,80.48777,0.1330768,1.5131,0.2284649,5,5.271429
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1809052,39.8858,38.6125,0,0,0,-1,0,0,0,0,0,0,0.1809052,0,0,0,0,2.879483,8.03374,0.1809052,0,0.1809052,11.43993,81.71364,0.1330701,0,0.1447241,0,8.214645
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1721849,45.17466,43.92159,1.230833,1.230833,0,0,0,1.230833,13.98929,2.220446E-16,0,0,0.1721849,1.295614,1.230833,0,0,2.698577,8.196554,0,1.123429,-1.123429,10.25573,73.2551,0.1330701,1.353917,0.1377479,0,8.368739
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7882043,54.21712,48.13192,1.728311,1.728311,0,0,0,1.728311,45.60547,0,2.220446E-16,0,0.7882043,1.819275,1.728311,0,0,3.946832,7.073125,0,1.03107,-1.03107,9.168891,65.49194,0.1330701,1.901142,0.6305634,0,7.86133
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7946548,57.60774,51.33099,0.3148093,0.3148093,0,0,0,0.3148093,252.4242,0,0,0,0.7946548,0.3313782,0.3148093,0,0,5.092466,6.042055,0.4632766,0,0.4632766,9.608394,68.63124,0.133053,0.3462902,0.6357238,0,6.836709
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5243779,58.50283,54.33559,2.72208,2.72208,0,0,0,2.72208,19.26387,0,0,0,0.5243779,2.865348,2.72208,0,0,4.629189,6.459004,0,2.34097,-2.34097,7.140795,51.00557,0.133053,2.994288,0.4195023,0,6.983382
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.136566,75.19647,56.06639,1.684514,1.684514,0,-1,0,1.684514,126.8358,0,0,0,2.136566,1.773172,1.684514,0,0,7.230267,4.118034,0.3633934,0,0.3633934,7.48554,53.46804,0.1330397,1.852965,1.709253,0,6.2546
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5845321,61.23741,56.50395,1.211602,1.211602,0,0,0,1.211602,48.24455,0,0,0,0.5845321,1.275371,1.211602,0,0,6.866873,4.445088,0,0.6908389,-0.6908389,6.757332,48.26656,0.1330397,1.332763,0.4676257,0,5.02962
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7377626,62.98907,56.94152,0.8333644,0.8333644,0,0,0,0.8333644,88.52821,0,1.110223E-16,0,0.7377626,0.8772257,0.8333644,0,0,7.634472,3.754249,0,0.1394631,-0.1394631,6.610325,47.21651,0.1330397,0.9167008,0.5902101,0,4.492012
